time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
544.0,-29.28256787170331,4.77509026001237,35.02738264097756,25.04918232969942,5.462004268999773,-25.80811065761138,-39.332247607503064,1.9875470548567493,-6.0614525944710635,-6.061452594469834,40.05573006151093,41356.929239358644,25749.37321976188,25749.37321976188,67106.30245912052,76997.66190713033,77009.77262018115,25749.37321976188,102759.14583994303,102759.14583994303,102759.14583994303,129755.55943501074,125314.0699751746,4441.489459836142,0.0,90655.8356961157,55015.50513490543,39600.36729023363,26996.413595067723,66596.78088530136,20524.58821575364,1517.6717345981933,0.0,0.8811971677040168,2.7736424335705436,0.001494314320929203,1.0,1.0,-6.0614525944710635,340219.3708508403,1556937.5509174983,4.576275439648891,1556937.5509174983,4.576275439648891,0.7602709205604816,0.09238782621995194,3.9108425743170683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108425743170683,1.2824074857208891,1.2827300426048591,3.0496099078200856,6461.757451512952,15277.017359900206,6465.756528631107,0.0003300363279546304,23180.640481788374,2363.76749264921,19326.578952505275,1970.7625899267616,0.8337379188331314,0.8337379188331314,35383.468008832715,35405.22815468563,0.9992318057600632,0.8,4270.409735149031,4273.035954225843,0.9992318057600632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.809353736686,4632.441516551485,5.89931223404248,4.77509026001237,-3.308550387949949,8.08364064796232,3.1695207643592713,3.5,0.9055773612455061,0.6,0.000251511392278192,1.000143877665767,0.0002514752106118909,198.33125139983338,0.0,7.113142120483846e-06,20.158644769451218,0.01576350043764566,8.50271216556896e-05,0.00016648427062250244,0.0006510937735046069,0.09238782620404073,0.09238782620404073,0.09238782620404073,0.09238301240609807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.21825145243,595.4587197032669,0.0,0.09238782620404073,0.09238782621995194,0.09238782621995194,0.37246667081790497,0.37246667081790497,0.5,9.860155238325534,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,26996.413595067723,20524.58821575364,0.7602709205604816,1.0076508438853329,0.6210049298116537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472009737948408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.13295185914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2448705157282,261.2448705157282,-11.905129484271754,245.61079328794946,276.8789477435033,122808.2461575883,122999.6723277265,-191.42617013821985,0.0,nan,276.8789477435033,3.7289477435033405,270.62531685244517,-2.5246831475548106,264.3716859612944,-8.77831403870556,258.1180550701202,-15.031944929879785,251.86442417905656,-21.28557582094342,245.61079328794946,-27.539206712050515,1.0,1.0,26022.012520719443,26022.012520719443,276.0996783022901,2.949678302290124,276.0996783022901,276.0996783022901,76985.45392089186,77009.77262018115,-24.318699289287906,0.0,8546.071908451686,8546.071908451686,0.8863183719559449,3930.3967871886534,276.0996783022901,2.949678302290124,1.0,0.002,0.133967479217851,0.004972797779571075,0.00020712371503534,0.0017928762880687035,0.10356185751767,0.10356185751767,0.0,3.1040434979312526e-12,0.9999457890876494,0.9999457890876494,0.0,0.09238281779160247,5.008428349470704e-06,0.0,0.0,0.0,1600650.2734139077,267.0885474055289,0.0,1.0,1282881.481911046,2604.721883220326,,,,,,,,,,,,,,,,,,,3.0,15277.017359900206,1517.6717345981933,0.37246667081790497,6.173730061729009,3.1695207643592713
545.0,-29.283942023847054,4.775095975272101,35.02741926738072,25.047955044452124,5.46089059472111,-25.809458762020192,-39.3335473263636,1.986407334402802,-6.062460170502675,-6.06246017049021,40.055822316060855,41356.790717063916,25749.31418150294,25749.31418150294,67106.10489856686,76997.9845421246,77010.0741753614,25749.31418150294,102759.38835686434,102759.38835686434,102759.38835686434,129756.85833292102,125315.4215418708,4441.436791050222,0.0,90656.39718347108,55015.60072097197,39600.884958332346,26997.469976056687,66598.35493438903,20525.30436959009,1517.7446776672903,0.0,0.8811914711480848,2.7735386444029895,0.001494314320929203,1.0,1.0,-6.062460170502675,340205.8899415908,1556941.5333193024,4.5764684837955345,1556941.5333193024,4.5764684837955345,0.7602676987063386,0.09238798793422554,3.9108819106453403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108819106453403,1.2824128725184625,1.2827353843550937,3.049627771565461,6461.795302645812,15277.013466101047,6465.728963185621,0.0003300265241675217,23180.550897409157,2363.7583575848184,19326.496557544036,1970.7541879789774,0.833737586439506,0.833737586439506,35383.7527258545,35405.22815468563,0.9992418563078886,0.8,4270.44409747726,4273.035954225843,0.9992418563078886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.5009135800565,4632.441516551485,5.899715612702582,4.775095975272101,-3.3094782795827933,8.084574254854894,3.1691474817505783,3.5,0.9054707090715938,0.6,0.0002514752106118909,1.0001421967937338,0.0002514394567273261,198.3323803664888,0.0,7.175955155230999e-06,20.336656909924653,0.01577067639280089,8.501468757757517e-05,0.00016646052303431573,0.0006510074483714673,0.09238798791269401,0.09238798791269401,0.09238798791269401,0.09238339821984617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.3283443945,595.4583631173996,0.0,0.09238798791269401,0.09238798793422554,0.09238798793422554,0.37246476133372647,0.37246476133372647,0.5,9.860017551674103,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,26997.469976056687,20525.30436959009,0.7602676987063386,1.0076240616555476,0.6209881724226904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472092568166408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.31096399961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2437075646994,261.2437075646994,-11.9062924353006,245.60943080049967,276.8779843289107,122808.89976110165,123003.3339527306,-194.43419162894793,0.0,nan,276.8779843289107,3.727984328910736,270.6242736232225,-2.5257263767774703,264.3705629175439,-8.77943708245607,258.1168522118346,-15.033147788165365,251.86314150618503,-21.286858493814947,245.60943080049967,-27.54056919950031,1.0,1.0,26022.012520719443,26022.012520719443,276.09870601209263,2.948706012092657,276.09870601209263,276.09870601209263,76985.12400173862,77010.0741753614,-24.95017362278304,0.0,8546.071908451686,8546.071908451686,0.8863158857088014,3930.436320198567,276.09870601209263,2.948706012092657,1.0,0.002,0.13397227426430142,0.004972592324840972,0.0002071306985410142,0.0017928693029158377,0.1035653492705071,0.1035653492705071,0.0,1.4568520001478902e-12,0.9999480988377769,0.9999480988377769,0.0,0.0923831928902763,4.795043949239044e-06,0.0,0.0,0.0,1600649.0986560972,267.0875398294973,0.0,1.0,1282884.9300424082,2604.7078792393067,,,,,,,,,,,,,,,,,,,4.0,15277.013466101047,1517.7446776672903,0.37246476133372647,6.173730061729009,3.1691474817505783
546.0,-29.285324868152454,4.775103821385687,35.02745483127063,25.047108332533412,5.460167566529569,-25.810775624658515,-39.33481962941585,1.985618322919356,-6.063382618433138,-6.0633826184217545,40.05586490403375,41356.37481627849,25749.058466980343,25749.058466980343,67105.43328325884,76998.0255954129,77009.9359615815,25749.058466980343,102758.99442856185,102758.99442856185,102758.99442856185,129757.24487951642,125315.8696431273,4441.375236389128,0.0,90656.79112630167,55015.5401670887,39601.38995468108,26998.25045095456,66599.64040563564,20525.82477045278,1517.802550828304,0.0,0.8811864124609932,2.773443626866056,0.001494314320929203,1.0,1.0,-6.063382618433138,340193.54837561684,1556943.371739989,4.5766399132911415,1556943.371739989,4.5766399132911415,0.7602649959759544,0.09238803638108807,3.910908942660542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910908942660542,1.2824166238102528,1.282739090736527,3.049639929838591,6461.821064567622,15277.009851657376,6465.709742677073,0.00033001982040892214,23180.49140377812,2363.7522909228046,19326.43910615775,1970.748329567972,0.8337372478224423,0.8337372478224423,35383.94838371425,35405.22815468563,0.9992487630674552,0.8,4270.467711308126,4273.035954225843,0.9992487630674552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.192588748102,4632.441516551485,5.900073826569288,4.775103821385687,-3.3103421011529144,8.085445922538602,3.168774356287284,3.5,0.9053641017963668,0.6,0.0002514394567273261,1.0001430979309358,0.0002514034814093064,198.33351648573046,0.0,7.0911530330873835e-06,20.096327695769645,0.015777767545833977,8.500251740732243e-05,0.00016643693932000367,0.0006509197143756524,0.09238803636544567,0.09238803636544567,0.09238803636544567,0.09238322549676084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.23025776935,595.4580718147764,0.0,0.09238803636544567,0.09238803638108807,0.09238803638108807,0.3724628774209462,0.3724628774209462,0.5,9.859873222420708,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,26998.25045095456,20525.82477045278,0.7602649959759544,1.0075945286572507,0.6209699416451944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472174430739586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.07063478546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24256461642443,261.24256461642443,-11.907435383575546,245.60807061015686,276.87705862270184,122813.75546004057,123004.84539757462,-191.0899375340741,0.0,nan,276.87705862270184,3.727058622701861,270.62326102018375,-2.52673897981623,264.36946341768686,-8.780536582313118,258.11566581515183,-15.034334184848149,251.86186821266566,-21.288131787334322,245.60807061015686,-27.54192938984312,1.0,1.0,26022.012520719443,26022.012520719443,276.0977673913765,2.9477673913765443,276.0977673913765,276.0977673913765,76985.82789295282,77009.9359615815,-24.10806862868776,0.0,8546.071908451686,8546.071908451686,0.8863141771515224,3930.463487373845,276.0977673913765,2.9477673913765443,1.0,0.002,0.13397727595736084,0.004972401608120086,0.00020713803783916043,0.0017928619608900825,0.10356901891958022,0.10356901891958022,0.0,-1.2707569371772642e-12,0.9999458620860391,0.9999458620860391,0.0,0.09238303468552345,5.001695564617379e-06,0.0,0.0,0.0,1600648.0231385091,267.08661738156684,0.0,1.0,1282888.0868307636,2604.6950585914065,,,,,,,,,,,,,,,,,,,3.0,15277.009851657376,1517.802550828304,0.3724628774209462,6.173730061729009,3.168774356287284
547.0,-29.286702901400677,4.775112343251292,35.02749133237376,25.046031013503693,5.459206188517063,-25.81211199240276,-39.33610998848451,1.9846152796802001,-6.064376296997864,-6.064376296958286,40.055963079798,41356.12753554913,25748.977376570158,25748.977376570158,67105.10491211929,76998.2372937722,77010.3562772654,25748.977376570158,102759.33365383555,102759.33365383555,102759.33365383555,129758.65543146801,125317.33169062901,4441.323740838999,0.0,90657.28502647812,55015.57364936035,39601.901530130854,26999.321777632464,66601.22330776331,20526.552447057056,1517.8758891598713,0.0,0.8811807670987417,2.773341275033086,0.001494314320929203,1.0,1.0,-6.064376296997864,340180.2541980735,1556947.6097574912,4.576831225632932,1556947.6097574912,4.576831225632932,0.7602617805037695,0.09238819966169931,3.9109431074873386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109431074873386,1.2824213731959317,1.2827437951785325,3.0496552765187066,6461.853582341235,15277.006017275662,6465.685826409928,0.00033001138183372833,23180.415192672706,2363.744519552825,19326.367618834778,1970.7410398897462,0.8337369049776042,0.8337369049776042,35384.19566851266,35405.22815468563,0.9992574922814097,0.8,4270.497555963552,4273.035954225843,0.9992574922814097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.884788474139,4632.441516551485,5.900471397544263,4.775112343251292,-3.311258627461519,8.086370970712812,3.168401883157003,3.5,0.9052576809020009,0.6,0.0002514034814093064,1.0001426016506836,0.0002513676359694887,198.33464866361246,0.0,7.135111329542604e-06,20.22090550792374,0.015784902657163518,8.499017616760136e-05,0.00016641330524170503,0.0006508329691292329,0.09238819966288984,0.09238819966288984,0.09238819966288984,0.09238368797749535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.3577218307,595.4577098681464,0.0,0.09238819966288984,0.09238819966169931,0.09238819966169931,0.37246096556319375,0.37246096556319375,0.5,9.859737872504256,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,26999.321777632464,20526.552447057056,0.7602617805037695,1.007565650889437,0.6209514702822057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472256812022046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.19521259761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24141680317257,261.24141680317257,-11.908583196827408,245.60671096341545,276.8761226429346,122815.89637617637,123007.79969031272,-191.90331413633538,0.0,nan,276.8761226429346,3.7261226429346266,270.62224030702765,-2.5277596929723245,264.36835797113844,-8.78164202886154,258.1144756352036,-15.035524364796402,251.86059329931538,-21.289406700684594,245.60671096341545,-27.543289036584525,1.0,1.0,26022.012520719443,26022.012520719443,276.09682289516473,2.9468228951647575,276.09682289516473,276.09682289516473,76985.85014847574,77010.3562772654,-24.506128789653303,0.0,8546.071908451686,8546.071908451686,0.8863120177622692,3930.4978230247752,276.09682289516473,2.9468228951647575,1.0,0.002,0.13398199015819637,0.004972199072457045,0.0002071449022287132,0.0017928550980657917,0.10357245111435659,0.10357245111435659,0.0,2.9450487187832053e-13,0.9999489739980729,0.9999489739980729,0.0,0.09238348546124533,4.714200453977245e-06,0.0,0.0,0.0,1600646.86455676,267.0856237030021,0.0,1.0,1282891.487365181,2604.6812481200495,,,,,,,,,,,,,,,,,,,4.0,15277.006017275662,1517.8758891598713,0.37246096556319375,6.173730061729009,3.168401883157003
548.0,-29.288081390181073,4.7751221965767225,35.02752739630431,25.044876511115604,5.458165146640914,-25.813456736381056,-39.33740904377771,1.9835404947294717,-6.065335141591163,-6.065335141671591,40.0560234657982,41355.938049054996,25748.81761215687,25748.81761215687,67104.75566121186,76998.50425421666,77010.3449681954,25748.81761215687,102759.16258035226,102759.16258035226,102759.16258035226,129759.36750619498,125318.09982455808,4441.26768163689,0.0,90657.81112702022,55015.64339286365,39602.4085935073,27000.204925842707,66602.61351935001,20527.145419504963,1517.9394798590415,0.0,0.8811754480387146,2.773242514030451,0.001494314320929203,1.0,1.0,-6.065335141591163,340167.4264424794,1556950.2164850684,4.577011481575061,1556950.2164850684,4.577011481575061,0.7602588749190498,0.09238829613194317,3.910979584492046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910979584492046,1.2824264567441515,1.2827488340333069,3.0496716314020182,6461.888236376441,15277.00223318065,6465.660481098721,0.00033000239834076806,23180.33351196712,2363.736190438847,19326.29186000347,1970.7333146388903,0.8337365745849189,0.8337365745849189,35384.459688363146,35405.22815468563,0.999266812263636,0.8,4270.529420362472,4273.035954225843,0.999266812263636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.577153001821,4632.441516551485,5.9008507720422845,4.7751221965767225,-3.312148775876064,8.087270972452787,3.1680296269554367,3.5,0.9051513219872677,0.6,0.0002513676359694887,1.000142650399065,0.0002513317833902904,198.3357812270569,0.0,7.109392712428992e-06,20.14801894702376,0.015792012049875948,8.497775342842209e-05,0.00016638988254106662,0.000650747433684141,0.09238829609953277,0.09238829609953277,0.09238829609953277,0.09238371069262383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.3130847231,595.4574020513624,0.0,0.09238829609953277,0.09238829613194317,0.09238829613194317,0.37245908833374225,0.37245908833374225,0.5,9.8596003104307,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,27000.204925842707,20527.145419504963,0.7602588749190498,1.0075393759392937,0.62093566398922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472338907579585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.12232603671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24025772593444,261.24025772593444,-11.909742274065536,245.60535095855755,276.87516449331923,122817.29485783791,123011.08140758022,-193.78654974229335,0.0,nan,276.87516449331923,3.725164493319255,270.6212017863451,-2.528798213654852,264.3672390794444,-8.782760920555575,258.1132763724477,-15.036723627552306,251.85931366549272,-21.290686334507257,245.60535095855755,-27.544649041442426,1.0,1.0,26022.012520719443,26022.012520719443,276.09586272714523,2.945862727145254,276.09586272714523,276.09586272714523,76985.69092878181,77010.3449681954,-24.654039413580904,0.0,8546.071908451686,8546.071908451686,0.8863097122280889,3930.5344824145063,276.09586272714523,2.945862727145254,1.0,0.002,0.13398677202727818,0.004972002638323116,0.0002071518860778729,0.0017928481134744335,0.10357594303893644,0.10357594303893644,0.0,-4.4769353155227343e-13,0.999948241617839,0.999948241617839,0.0,0.09238351426320478,4.781868738399125e-06,0.0,0.0,0.0,1600645.746576367,267.0846648584088,0.0,1.0,1282894.7686738055,2604.667921955678,,,,,,,,,,,,,,,,,,,4.0,15277.00223318065,1517.9394798590415,0.37245908833374225,6.173730061729009,3.1680296269554367
549.0,-29.28945965945167,4.77513394133277,35.027562757909976,25.044025608245306,5.457438843285643,-25.81476980918749,-39.33867708602918,1.982748992832292,-6.066262855864295,-6.066262855862075,40.05607532459053,41355.52985111896,25748.590637678008,25748.590637678008,67104.12048879697,76998.55211677108,77010.30730058481,25748.590637678008,102758.89793826282,102758.89793826282,102758.89793826282,129759.92888049246,125318.72050884462,4441.208371647845,0.0,90658.21066293084,55015.58674718292,39602.91546194213,27001.03094222965,66603.94640417179,20527.69848829928,1517.9996526610269,0.0,0.881170326061983,2.7731469620950335,0.001494314320929203,1.0,1.0,-6.066262855864295,340155.0155208358,1556952.4551143479,4.577185059965633,1556952.4551143479,4.577185059965633,0.7602561003029678,0.09238836077402371,3.911007149378873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911007149378873,1.2824302199255826,1.2827525521799046,3.0496841766609513,6461.914818274729,15276.99839402537,6465.640593607416,0.00032999547711237974,23180.27229311732,2363.729947853479,19326.23241496109,1970.7272529315405,0.8337362120072865,0.8337362120072865,35384.65920215108,35405.22815468563,0.9992738551734734,0.8,4270.5534995630205,4273.035954225843,0.9992738551734734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.26984676415,4632.441516551485,5.901214351153057,4.77513394133277,-3.3130150705214394,8.08814901185421,3.167657786614027,3.5,0.905045081889722,0.6,0.0002513317833902904,1.0001426292874345,0.0002512959412292577,198.3369136214539,0.0,7.110849304305751e-06,20.152146928402498,0.015799122899180253,8.496562888261873e-05,0.00016636615450767167,0.0006506592196941741,0.09238836076850614,0.09238836076850614,0.09238836076850614,0.09238365268455584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.24493578216,595.4571014643179,0.0,0.09238836076850614,0.09238836077402371,0.09238836077402371,0.37245720094554735,0.37245720094554735,0.5,9.859459071531255,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27001.03094222965,20527.69848829928,0.7602561003029678,1.007509676402506,0.6209171090277712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472421031162115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.12645401809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23911806519334,261.23911806519334,-11.910881934806639,245.60399355984924,276.87424257054363,122822.090629022,123012.6309204501,-190.5402914280948,0.0,nan,276.87424257054363,3.7242425705436517,270.62019276838834,-2.529807231611642,264.36614296629034,-8.783857033709637,258.1120931641147,-15.03790683588528,251.85804336197387,-21.291956638026107,245.60399355984924,-27.546006440150734,1.0,1.0,26022.012520719443,26022.012520719443,276.0949306053613,2.9449306053613213,276.0949306053613,276.0949306053613,76986.36513719453,77010.30730058481,-23.942163390282076,0.0,8546.071908451686,8546.071908451686,0.8863079699830787,3930.5621851257674,276.0949306053613,2.9449306053613213,1.0,0.002,0.13399167121161942,0.004971811435899372,0.00020715906456376777,0.0017928409402824866,0.10357953228188388,0.10357953228188388,0.0,4.8462544741112445e-12,0.9999469718675692,0.9999469718675692,0.0,0.09238346159179352,4.899182230189371e-06,0.0,0.0,0.0,1600644.6648803551,267.0837371441357,0.0,1.0,1282897.9434329167,2604.6550286068546,,,,,,,,,,,,,,,,,,,3.0,15276.99839402537,1517.9996526610269,0.37245720094554735,6.173730061729009,3.167657786614027
550.0,-29.290827794212053,4.775146169116607,35.02759890066451,25.04281714735555,5.456339968414302,-25.816111017959276,-39.3399718805216,1.9816231940071762,-6.067259834288279,-6.067259834288476,40.05616859179617,41355.38232271744,25748.53267830903,25748.53267830903,67103.91500102647,76998.8632487102,77010.6345439649,25748.53267830903,102759.16722227393,102759.16722227393,102759.16722227393,129761.25216858812,125320.09484916787,4441.157319420245,0.0,90658.75926793688,55015.673722879175,39603.428383397455,27002.08494631419,66605.51332971164,20528.413343833938,1518.0722536031017,0.0,0.8811646808869216,2.7730442790472463,0.001494314320929203,1.0,1.0,-6.067259834288279,340141.67838291585,1556956.481259317,4.577376370521012,1556956.481259317,4.577376370521012,0.760252898420575,0.09238852050243625,3.911045096516793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911045096516793,1.2824355413204513,1.2827578289446244,3.049701112065103,6461.950702363935,15276.994513317975,6465.6143638255035,0.0003299861754603743,23180.18765589747,2363.7213172589486,19326.15401238766,1970.7192580940136,0.833735873897066,0.833735873897066,35384.93386188734,35405.22815468563,0.9992835507790692,0.8,4270.586648083433,4273.035954225843,0.9992835507790692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.963011258207,4632.441516551485,5.9016160833514775,4.775146169116607,-3.313932686397484,8.089078855514092,3.167286533276396,3.5,0.9049390095075418,0.6,0.0002512959412292577,1.0001415820378627,0.00025126036727442485,198.33803770045245,0.0,7.108823596749913e-06,20.146406073189254,0.015806231722777002,8.495325019177531e-05,0.00016634269103748238,0.0006505737661235534,0.09238852046986697,0.09238852046986697,0.09238852046986697,0.09238405832279771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.3414927259,595.4567493301565,0.0,0.09238852046986697,0.09238852050243625,0.09238852050243625,0.3724552975049165,0.3724552975049165,0.5,9.859325208267695,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27002.08494631419,20528.413343833938,0.760252898420575,1.0074828891243226,0.6209002867074891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472503142554196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.120713162876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23796134189956,261.23796134189956,-11.912038658100414,245.6026366569519,276.87328602684255,122822.80942315317,123016.20241026864,-193.3929871154882,0.0,nan,276.87328602684255,3.7232860268425725,270.61915615288723,-2.530843847112749,264.365026278918,-8.784973721081997,258.11089640488575,-15.039103595114227,251.85676653091195,-21.293233469088023,245.6026366569519,-27.54736334304809,1.0,1.0,26022.012520719443,26022.012520719443,276.09397191860666,2.943971918606678,276.09397191860666,276.09397191860666,76986.03363081526,77010.6345439649,-24.600913149639382,0.0,8546.071908451686,8546.071908451686,0.8863055715220004,3930.600321999377,276.09397191860666,2.943971918606678,1.0,0.002,0.13399633628461544,0.004971608507560998,0.00020716585151075875,0.0017928341484813777,0.10358292575537938,0.10358292575537938,0.0,-7.863501516602867e-15,0.9999495059336042,0.9999495059336042,0.0,0.09238385543034779,4.665072088458802e-06,0.0,0.0,0.0,1600643.5024100225,267.0827401657117,0.0,1.0,1282901.355204427,2604.641172803936,,,,,,,,,,,,,,,,,,,4.0,15276.994513317975,1518.0722536031017,0.3724552975049165,6.173730061729009,3.167286533276396
551.0,-29.29219662342627,4.775160373219874,35.027633960030656,25.04182584760713,5.455465351036117,-25.817430425940426,-39.34124823482705,1.980699155096246,-6.06817913293014,-6.068179132940033,40.056209610470745,41355.08733381927,25748.295515883543,25748.295515883543,67103.38284970282,76999.01574420031,77010.46189386192,25748.295515883543,102758.75740974546,102758.75740974546,102758.75740974546,129761.61523386321,125320.51801034127,4441.097223521935,0.0,90659.2144783685,55015.68160005141,39603.92542035233,27002.85782411775,66606.78324447008,20528.928280824664,1518.1297074901179,0.0,0.881159643805969,2.7729495992317124,0.001494314320929203,1.0,1.0,-6.06817913293014,340129.38077496516,1556958.2519499185,4.577547074594023,1556958.2519499185,4.577547074594023,0.7602502081275686,0.09238856743040778,3.911076398116488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911076398116488,1.2824399217615432,1.2827621648627257,3.0497151030235266,6461.980347525965,15276.990789696294,6465.592447276406,0.00032997847415361695,23180.11852747968,2363.7142681221094,19326.08850235575,1970.7125779298487,0.8337355341580744,0.8337355341580744,35385.16042110539,35405.22815468563,0.9992915484300593,0.8,4270.6139913808765,4273.035954225843,0.9992915484300593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.656297983368,4632.441516551485,5.901976630106217,4.775160373219874,-3.314791817257182,8.089952190477057,3.166915445226742,3.5,0.9048329843504977,0.6,0.00025126036727442485,1.0001416554919813,0.00025122477990462957,198.33916236116823,0.0,7.05566839478891e-06,19.99576423083177,0.01581328739117179,8.494104942706933e-05,0.00016631931784735554,0.0006504875585836267,0.09238856740215073,0.09238856740215073,0.09238856740215073,0.09238387226042752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.2190663864,595.4564658672144,0.0,0.09238856740215073,0.09238856743040778,0.09238856743040778,0.372453422291941,0.372453422291941,0.5,9.859184353115817,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27002.85782411775,20528.928280824664,0.7602502081275686,1.0074556911630164,0.620884019905776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472584651052547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.97007132052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23681098225995,261.23681098225995,-11.913189017740024,245.601282078486,276.8723398860216,122826.0734725217,123018.40252171025,-192.32904918852054,0.0,nan,276.8723398860216,3.7223398860216435,270.6181283245434,-2.531871675456557,264.36391676300116,-8.78608323699882,258.10970520151346,-15.040294798486514,251.855493639994,-21.294506360005983,245.601282078486,-27.54871792151397,1.0,1.0,26022.012520719443,26022.012520719443,276.0930324176791,2.9430324176791487,276.0930324176791,276.0930324176791,76986.29747512846,77010.46189386192,-24.16441873346048,0.0,8546.071908451686,8546.071908451686,0.8863035930912547,3930.631780107071,276.0930324176791,2.9430324176791487,1.0,0.002,0.13400122108145426,0.004971418906427025,0.00020717301129225655,0.0017928269879017573,0.10358650564612827,0.10358650564612827,0.0,-8.059863540466061e-13,0.9999471276849017,0.9999471276849017,0.0,0.09238368263295912,4.884797448662712e-06,0.0,0.0,0.0,1600642.4305012084,267.08182086706984,0.0,1.0,1282904.5011300023,2604.6283967415966,,,,,,,,,,,,,,,,,,,4.0,15276.990789696294,1518.1297074901179,0.372453422291941,6.173730061729009,3.166915445226742
552.0,-29.293565402323715,4.775176233155543,35.0276693786089,25.04092091638597,5.454679560982063,-25.818740905956744,-39.34251201627774,1.9798550649424738,-6.069111465517722,-6.069111465511199,40.05629009582735,41354.71350388198,25748.096811697826,25748.096811697826,67102.81031557982,76999.10618750541,77010.80308133854,25748.096811697826,102758.89989303637,102758.89989303637,102758.89989303637,129762.70885948153,125321.6661492704,4441.0427102111225,0.0,90659.6332671471,55015.6360476026,39604.44135504944,27003.808966445155,66608.25032149459,20529.571838361517,1518.195937317443,0.0,0.8811543894877452,2.772853579639995,0.001494314320929203,1.0,1.0,-6.069111465517722,340116.9091665531,1556961.7263391993,4.577725142082733,1556961.7263391993,4.577725142082733,0.760247262298126,0.09238867431290218,3.9111050438164368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111050438164368,1.28244392959995,1.2827661280670135,3.049727908990517,6462.007481833343,15276.987006557894,6465.572207881689,0.000329971412885464,23180.055828590554,2363.7078746147313,19326.02800545052,1970.7064089623389,0.8337351794301362,0.8337351794301362,35385.367756752654,35405.22815468563,0.9992988674908353,0.8,4270.639014596982,4273.035954225843,0.9992988674908353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.350079977679,4632.441516551485,5.90234537339781,4.775176233155543,-3.3156600063336867,8.09083623948923,3.166544973746422,3.5,0.9047271353561206,0.6,0.00025122477990462957,1.0001416518680015,0.0002511891984854423,198.3402869916894,0.0,7.0583691158330645e-06,20.003418074270904,0.015820345760287624,8.492897044292018e-05,0.0001662958094617094,0.0006504003791512287,0.09238867430404105,0.09238867430404105,0.09238867430404105,0.09238415256897006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.26242702233,595.4561304101412,0.0,0.09238867430404105,0.09238867431290218,0.09238867431290218,0.37245151776993457,0.37245151776993457,0.5,9.85904870181654,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27003.808966445155,20529.571838361517,0.760247262298126,1.0074249059493106,0.6208647322858254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472666201798439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.97772516396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23567390899626,261.23567390899626,-11.914326091003716,245.59993021798894,276.871417599987,122830.14684261227,123020.25453420337,-190.1076915910763,0.0,nan,276.871417599987,3.721417599987035,270.61712012363296,-2.5328798763670193,264.36282264719216,-8.787177352807817,258.1085251707908,-15.041474829209164,251.8542276943856,-21.295772305614378,245.59993021798894,-27.550069782011036,1.0,1.0,26022.012520719443,26022.012520719443,276.0921400084178,2.942140008417823,276.0921400084178,276.0921400084178,76986.66044766954,77010.80308133854,-24.14263366900559,0.0,8546.071908451686,8546.071908451686,0.8863017825253497,3930.660569035519,276.0921400084178,2.942140008417823,1.0,0.002,0.13400593404764197,0.004971227661759592,0.00020717989982553832,0.0017928201003578105,0.10358994991276915,0.10358994991276915,0.0,1.8334856202728567e-13,0.9999489876247227,0.9999489876247227,0.0,0.09238396134717676,4.712965725419301e-06,0.0,0.0,0.0,1600641.3433823718,267.08088853448226,0.0,1.0,1282907.6916422592,2604.615439697941,,,,,,,,,,,,,,,,,,,4.0,15276.987006557894,1518.195937317443,0.37245151776993457,6.173730061729009,3.166544973746422
553.0,-29.29493941277477,4.775193125529523,35.02770543067327,25.040025589428865,5.453901829917906,-25.820055288498477,-39.34378386531023,1.9790177053949116,-6.0700730328399,-6.070073032829765,40.05637921628225,41354.34220563342,25747.97292219262,25747.97292219262,67102.31512782603,76999.1874877164,77011.16583818126,25747.97292219262,102759.13876037388,102759.13876037388,102759.13876037388,129763.95593211139,125322.96301744001,4440.992914671381,0.0,90660.04542426048,55015.59706646945,39604.94261976781,27004.817171737508,66609.75979150532,20530.255290252277,1518.265545617721,0.0,0.8811489473119507,2.772754551955873,0.001494314320929203,1.0,1.0,-6.0700730328399,340104.046867868,1556965.5734949415,4.577909577476536,1556965.5734949415,4.577909577476536,0.7602441875347585,0.09238881494918096,3.911132912398271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911132912398271,1.2824479060775844,1.2827700599099976,3.049740183490665,6462.033490026258,15276.983178799868,6465.55271176724,0.0003299646380222618,23179.996040755508,2363.701777952258,19325.969730259752,1970.700466546655,0.8337348158420936,0.8337348158420936,35385.56946737988,35405.22815468563,0.9993059879956424,0.8,4270.663358932759,4273.035954225843,0.9993059879956424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.0442801151985,4632.441516551485,5.902730753919038,4.775193125529523,-3.316549544567159,8.091742670096682,3.166175025449049,3.5,0.9046214358425855,0.6,0.0002511891984854423,1.000142194900864,0.0002511534857404358,198.34141593182554,0.0,7.057228893175292e-06,20.00018668325878,0.0158274029891808,8.491681595320681e-05,0.00016627238253223548,0.0006503133877447016,0.09238881482249339,0.09238881482249339,0.09238881482249339,0.0923845182428029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.31495258084,595.4557923952246,0.0,0.09238881482249339,0.09238881494918096,0.09238881494918096,0.37244963277142146,0.37244963277142146,0.5,9.858919811104405,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27004.817171737508,20530.255290252277,0.7602441875347585,1.0073946421344628,0.6208450883935975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472747750421318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.97449377295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2345479634692,261.2345479634692,-11.91545203653078,245.59857975096062,276.8705161759633,122834.06238026025,123022.30962320381,-188.24724294354547,0.0,nan,276.8705161759633,3.7205161759633256,270.6161288909957,-2.5338711090042807,264.3617416059585,-8.788258394041463,258.1073543209734,-15.042645679026577,251.85296703596345,-21.297032964036532,245.59857975096062,-27.551420249039353,1.0,1.0,26022.012520719443,26022.012520719443,276.09122088830145,2.9412208883014728,276.09122088830145,276.09122088830145,76987.13890047456,77011.16583818126,-24.026937706701574,0.0,8546.071908451686,8546.071908451686,0.88630002107537,3930.6885769602623,276.09122088830145,2.9412208883014728,1.0,0.002,0.13401042620630385,0.004971032011935407,0.00020718643447569567,0.001792813568585853,0.10359321723784784,0.10359321723784784,0.0,3.0615484106211177e-12,0.9999513777252469,0.9999513777252469,0.0,0.09238432279483638,4.4921543445730656e-06,0.0,0.0,0.0,1600640.2221622106,267.0799269671601,0.0,1.0,1282910.9821803626,2604.6020765343696,,,,,,,,,,,,,,,,,,,3.0,15276.983178799868,1518.265545617721,0.37244963277142146,6.173730061729009,3.166175025449049
554.0,-29.296301932041732,4.775210566103457,35.02774187255402,25.03877553334462,5.45276543251506,-25.82139519554389,-39.34507464347405,1.977858697932962,-6.071057807525506,-6.071057807515845,40.05646257016408,41354.22899922451,25747.90714435012,25747.90714435012,67102.13614357464,76999.53236960534,77011.36679039095,25747.90714435012,102759.27393474107,102759.27393474107,102759.27393474107,129765.09128195666,125324.14596700092,4440.945314955738,0.0,90660.61966470491,55015.70986032328,39605.455338201806,27005.817347215594,66611.2726854174,20530.931709678258,1518.3353034484699,0.0,0.8811434032187349,2.7726531371402574,0.001494314320929203,1.0,1.0,-6.071057807525506,340090.87453455076,1556969.1717260843,4.578097468380933,1556969.1717260843,4.578097468380933,0.7602410786428235,0.09238896524642921,3.911173387848621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911173387848621,1.2824533821456645,1.2827754915513634,3.049758722071333,6462.072771054125,15276.979200610422,6465.524121356774,0.00032995446345501816,23179.90297908364,2363.692288302697,19325.8842716096,1970.691752189545,0.8337344763284079,0.8337344763284079,35385.86242502872,35405.22815468563,0.9993163295925166,0.8,4270.6987158173715,4273.035954225843,0.9993163295925166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.738745276278,4632.441516551485,5.903129152848703,4.775210566103457,-3.317456147441387,8.092666713544844,3.1658054150371258,3.5,0.9045158328677502,0.6,0.0002511534857404358,1.0001410071821235,0.0002511180762881181,198.34253544145244,0.0,7.083316411406234e-06,20.07411870992527,0.015834486305592206,8.490448221012434e-05,0.00016624900353031145,0.0006502286783641055,0.09238896522361344,0.09238896522361344,0.09238896522361344,0.09238480247597056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.32024089637,595.455469463444,0.0,0.09238896522361344,0.09238896524642921,0.09238896524642921,0.3724477735877263,0.3724477735877263,0.5,9.858794932889806,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27005.817347215594,20530.931709678258,0.7602410786428235,1.007369074908318,0.6208292880775091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472829611607565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.048425799614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2333995610147,261.2333995610147,-11.916600438985256,245.5972291482615,276.8695699737546,122834.25719285147,123026.25900677213,-192.0018139206648,0.0,nan,276.8695699737546,3.7195699737546306,270.6151018086464,-2.534898191353591,264.3606336435567,-8.789366356443281,258.1061654785057,-15.043834521494261,251.85169731336356,-21.29830268663642,245.5972291482615,-27.552770851738472,1.0,1.0,26022.012520719443,26022.012520719443,276.09025962760074,2.940259627600767,276.09025962760074,276.09025962760074,76986.70729598527,77011.36679039095,-24.65949440568511,0.0,8546.071908451686,8546.071908451686,0.8862974627970144,3930.729254787864,276.09025962760074,2.940259627600767,1.0,0.002,0.13401478820677884,0.004970832656876202,0.0002071927579645212,0.001792807243524744,0.1035963789822606,0.1035963789822606,0.0,1.4892653082965168e-12,0.9999527865942227,0.9999527865942227,0.0,0.09238460324872369,4.361997705523703e-06,0.0,0.0,0.0,1600639.0738677662,267.07894219247447,0.0,1.0,1282914.352116845,2604.5883910288303,,,,,,,,,,,,,,,,,,,4.0,15276.979200610422,1518.3353034484699,0.3724477735877263,6.173730061729009,3.1658054150371258
555.0,-29.297665409211678,4.775230054991028,35.02777694173491,25.037788808718346,5.451895823522842,-25.822709285925075,-39.34634638773275,1.976939701664946,-6.07196437413063,-6.071964374125689,40.056495837500435,41353.93874298134,25747.661341732306,25747.661341732306,67101.60008471365,76999.68443251016,77011.10067553844,25747.661341732306,102758.76201727075,102758.76201727075,102758.76201727075,129765.30995652973,125324.42231152933,4440.8876450004,0.0,90661.07454787927,55015.72265116245,39605.946551907575,27006.547939258977,66612.49449116655,20531.416561162307,1518.390462092915,0.0,0.8811384620258189,2.7725597789984513,0.001494314320929203,1.0,1.0,-6.07196437413063,340078.74866581726,1556970.6078161872,4.5782649281215875,1556970.6078161872,4.5782649281215875,0.7602384654025375,0.092389002318765,3.911204753480089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911204753480089,1.2824577388621496,1.2827798039486196,3.0497728189860465,6462.102640724819,15276.975406827347,6465.502014336826,0.00032994670164271687,23179.833392054297,2363.685192400493,19325.81819224757,1970.6850139698645,0.8337341285150123,0.8337341285150123,35386.089446215425,35405.22815468563,0.9993243436038134,0.8,4270.726114869539,4273.035954225843,0.9993243436038134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.433356157359,4632.441516551485,5.903486133837727,4.775230054991028,-3.3183038338830557,8.093533888874084,3.165435998152812,3.5,0.9044102851865177,0.6,0.0002511180762881181,1.0001411078932942,0.00025108264654482144,198.34365574919485,0.0,7.023200551276871e-06,19.903750362318654,0.01584150950614348,8.489233196060968e-05,0.00016622574432750844,0.0006501429213645169,0.0923890022893988,0.0923890022893988,0.0923890022893988,0.09238452979066848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.1281225328,595.4552082902726,0.0,0.0923890022893988,0.092389002318765,0.092389002318765,0.37244592926470493,0.37244592926470493,0.5,9.858660756509575,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27006.547939258977,20531.416561162307,0.7602384654025375,1.0073425503320845,0.620813543448148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472910789039173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.878057452006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2322569512321,261.2322569512321,-11.917743048767875,245.59588069444783,276.86863320800734,122837.47441469246,123028.50776165436,-191.03334696185146,0.0,nan,276.86863320800734,3.718633208007361,270.61408270528125,-2.535917294718729,264.35953220258364,-8.79046779741634,258.1049816999098,-15.045018300090192,251.8504311971627,-21.299568802837285,245.59588069444783,-27.55411930555215,1.0,1.0,26022.012520719443,26022.012520719443,276.08932192214075,2.9393219221407776,276.08932192214075,276.08932192214075,76986.98170978566,77011.10067553844,-24.118965752786607,0.0,8546.071908451686,8546.071908451686,0.8862954803077832,3930.7607772474894,276.08932192214075,2.9393219221407776,1.0,0.002,0.13401944705420019,0.004970646379392767,0.00020719957375195473,0.0017928004251579793,0.10359978687597736,0.10359978687597736,0.0,-1.090065971515175e-12,0.9999495735619234,0.9999495735619234,0.0,0.09238434347046061,4.658848304388167e-06,0.0,0.0,0.0,1600638.0167554244,267.07803562586935,0.0,1.0,1282917.454405715,2604.5757925466887,,,,,,,,,,,,,,,,,,,4.0,15276.975406827347,1518.390462092915,0.37244592926470493,6.173730061729009,3.165435998152812
556.0,-29.299026583224748,4.775250621580321,35.0278120347249,25.036758183874213,5.450973633044542,-25.824026561591054,-39.3476186558604,1.9759736133710877,-6.07291734355465,-6.072917343564564,40.05656666314275,41353.659369906476,25747.532020205257,25747.532020205257,67101.19139011174,76999.86913543749,77011.21920848492,25747.532020205257,102758.75122869018,102758.75122869018,102758.75122869018,129766.2274591276,125325.39293658397,4440.834522543625,0.0,90661.54023577496,55015.723552113384,39606.46298184619,27007.47623043742,66613.93921228361,20532.042333454414,1518.4560990273424,0.0,0.8811331334220984,2.7724616449753863,0.001494314320929203,1.0,1.0,-6.07291734355465,340066.0024979158,1556973.665232806,4.578445518799981,1556973.665232806,4.578445518799981,0.7602355050974665,0.0923891106815426,3.911236045674682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911236045674682,1.2824623151626091,1.2827843359586546,3.049786336356214,6462.131282410164,15276.971548436975,6465.480710292827,0.0003299392516376116,23179.76700384392,2363.6784226870463,19325.754513034393,1970.6785204972539,0.8337337691888614,0.8337337691888614,35386.315935510815,35405.22815468563,0.9993323388517722,0.8,4270.753449728058,4273.035954225843,0.9993323388517722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.1284876605805,4632.441516551485,5.903869168967522,4.775250621580321,-3.3191856094594394,8.094436231039762,3.165067228244068,3.5,0.904304922355448,0.6,0.00025108264654482144,1.00014087108739,0.0002510472812413267,198.34477417557082,0.0,7.027264807718155e-06,19.91526846507325,0.0158485367709512,8.488017831414921e-05,0.00016620246823067223,0.0006500570846239064,0.09238911066317503,0.09238911066317503,0.09238911066317503,0.09238469462741059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.1094612465,595.4548925341095,0.0,0.09238911066317503,0.0923891106815426,0.0923891106815426,0.37244404647115076,0.37244404647115076,0.5,9.858528279204014,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27007.47623043742,20532.042333454414,0.7602355050974665,1.007314567845558,0.6207958853494864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472992024409292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.889575554764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2311145100691,261.2311145100691,-11.918885489930858,245.5945339186406,276.8676951014983,122840.02505491966,123031.03020551402,-191.00515059435673,0.0,nan,276.8676951014983,3.71769510149835,270.6130628648801,-2.5369371351198993,264.35843062839166,-8.791569371608318,258.1037983918077,-15.046201608192291,251.8491661551963,-21.30083384480369,245.5945339186406,-27.555466081359384,1.0,1.0,26022.012520719443,26022.012520719443,276.0883828225766,2.9383828225766138,276.0883828225766,276.0883828225766,76987.10699198605,77011.21920848492,-24.112216498877387,0.0,8546.071908451686,8546.071908451686,0.8862935024574279,3930.792225903055,276.0883828225766,2.9383828225766138,1.0,0.002,0.13402405755835775,0.004970451817115238,0.00020720629496562507,0.0017927937063786118,0.10360314748281253,0.10360314748281253,0.0,1.3442367878535588e-12,0.9999500969160362,0.9999500969160362,0.0,0.09238450017999492,4.610501547681662e-06,0.0,0.0,0.0,1600636.9055218715,267.0770826564453,0.0,1.0,1282920.7154688118,2604.5625493721013,,,,,,,,,,,,,,,,,,,4.0,15276.971548436975,1518.4560990273424,0.37244404647115076,6.173730061729009,3.165067228244068
