time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
557.0,-29.30038898637341,4.775272975688737,35.027847176926755,25.035880389064573,5.450216615467274,-25.825328426213577,-39.34887353153897,1.9751560558357835,-6.073831848970144,-6.073831848913077,40.05663826897619,41353.27134127762,25747.31751072576,25747.31751072576,67100.58885200338,76999.94332356146,77011.4665465039,25747.31751072576,102758.78405722966,102758.78405722966,102758.78405722966,129767.158970342,125326.37722201104,4440.781748330957,0.0,90661.9498405988,55015.67124130976,39606.97622143226,27008.374913112344,66615.3511345446,20532.648704347823,1518.5194277711091,0.0,0.8811280060665192,2.7723674744435773,0.001494314320929203,1.0,1.0,-6.073831848970144,340053.77114717604,1556976.7563346277,4.578619290361479,1556976.7563346277,4.578619290361479,0.7602326600694287,0.09238920236529875,3.911264188610758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911264188610758,1.2824661990019308,1.2827881754160242,3.0497990447270023,6462.158209922902,15276.967690737274,6465.46057091179,0.00032993223992219996,23179.70494158847,2363.6720940982364,19325.694315076744,1970.6723820139134,0.8337334044491242,0.8337334044491242,35386.519630526745,35405.22815468563,0.9993395294548968,0.8,4270.7780335585285,4273.035954225843,0.9993395294548968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.823900600089,4632.441516551485,5.904232341778969,4.775272975688737,-3.320038108829518,8.095311084518254,3.16469881592349,3.5,0.9041996616924257,0.6,0.0002510472812413267,1.000140999870655,0.00025101188859750156,198.34589362292178,0.0,7.014523135319733e-06,19.879158565496123,0.015855551294086518,8.486819238863953e-05,0.00016617908885268717,0.0006499703191254805,0.09238920235580728,0.09238920235580728,0.09238920235580728,0.09238487192317917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.0822070662,595.4545796113086,0.0,0.09238920235580728,0.09238920236529875,0.09238920236529875,0.37244216921220663,0.37244216921220663,0.5,9.858398366582614,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,27008.374913112344,20532.648704347823,0.7602326600694287,1.0072841726298,0.6207769025754355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473073123424143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.853465655186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2299871108797,261.2299871108797,-11.9200128891203,245.59318980501635,276.86678441674235,122844.30875742229,123032.79903701365,-188.49027959138687,0.0,nan,276.86678441674235,3.716784416742371,270.61206549438555,-2.5379345056144302,264.35734657205103,-8.792653427948949,258.10262764971895,-15.047372350281023,251.84790872736363,-21.302091272636346,245.59318980501635,-27.556810194983626,1.0,1.0,26022.012520719443,26022.012520719443,276.0874972589479,2.9374972589479285,276.0874972589479,276.0874972589479,76987.5334958939,77011.4665465039,-23.933050609994098,0.0,8546.071908451686,8546.071908451686,0.8862917236563407,3930.820509553812,276.0874972589479,2.9374972589479285,1.0,0.002,0.1340285751026764,0.0049702647043543755,0.00020721288885539366,0.0017927871111407272,0.10360644442769683,0.10360644442769683,0.0,-3.879275373153135e-15,0.9999511031163857,0.9999511031163857,0.0,0.09238468482122347,4.517544075275255e-06,0.0,0.0,0.0,1600635.8391280114,267.07616815102983,0.0,1.0,1282923.8448914816,2604.549840879878,,,,,,,,,,,,,,,,,,,4.0,15276.967690737274,1518.5194277711091,0.37244216921220663,6.173730061729009,3.16469881592349
558.0,-29.30175309206502,4.775296100064254,35.02788296271664,25.034893385041528,5.4493504772256465,-25.82664273513909,-39.35014531072227,1.974240120440307,-6.074795636347119,-6.074795636315544,40.05672712714922,41352.987225436234,25747.225075281258,25747.225075281258,67100.2123007175,77000.09660071097,77011.79409554953,25747.225075281258,102759.01917083078,102759.01917083078,102759.01917083078,129768.40425743475,125327.66957393996,4440.734683494793,0.0,90662.41040119142,55015.69485108685,39607.461722338405,27009.385086603976,66616.84680894238,20533.33334551325,1518.589195204789,0.0,0.8811225520235157,2.7722682318716627,0.001494314320929203,1.0,1.0,-6.074795636347119,340040.8810328494,1556980.5921955649,4.578804135156779,1556980.5921955649,4.578804135156779,0.7602295750041826,0.0923893483075258,3.9112963678848205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112963678848205,1.282470541501382,1.2827924736133185,3.049813809606796,6462.189494931448,15276.963763041422,6465.437434795204,0.0003299241111847109,23179.63198739156,2363.664654840497,19325.625159676,1970.6653301255783,0.8337330450366112,0.8337330450366112,35386.75253968788,35405.22815468563,0.9993477513542748,0.8,4270.806143226831,4273.035954225843,0.9993477513542748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.519773544117,4632.441516551485,5.904622937727121,4.775296100064254,-3.320926960487442,8.096223060551695,3.1643309771154957,3.5,0.9040945648901416,0.6,0.00025101188859750156,1.0001411776570839,0.00025097645632941374,198.34701448026894,0.0,7.019985567171799e-06,19.894639097364877,0.01586257127965369,8.485604660569684e-05,0.0001661558419918047,0.0006498847412853898,0.09238934831552514,0.09238934831552514,0.09238934831552514,0.09238523737764678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.1066326669,595.4542507233781,0.0,0.09238934831552514,0.0923893483075258,0.0923893483075258,0.3724403009747361,0.3724403009747361,0.5,9.858275040788769,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,27009.385086603976,20533.33334551325,0.7602295750041826,1.007255904698723,0.620758700033295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473154296537396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.86894618705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22886194391907,261.22886194391907,-11.921138056080906,245.59184658344935,276.8658773043876,122847.26850988143,123035.38558365412,-188.11707377269147,0.0,nan,276.8658773043876,3.715877304387618,270.6110711601923,-2.5389288398076815,264.35626501601183,-8.793734983988145,258.10145887183484,-15.048541128165141,251.84665272763877,-21.303347272361208,245.59184658344935,-27.558153416550624,1.0,1.0,26022.012520719443,26022.012520719443,276.0865717989839,2.936571798983948,276.0865717989839,276.0865717989839,76987.77580837724,77011.79409554953,-24.01828717229364,0.0,8546.071908451686,8546.071908451686,0.8862896897319347,3930.8528497242446,276.0865717989839,2.936571798983948,1.0,0.002,0.13403288119649848,0.004970069471329843,0.0002072191347731104,0.0017927808663555545,0.10360956738655519,0.10360956738655519,0.0,1.128664869898266e-12,0.9999533918933914,0.9999533918933914,0.0,0.0923850422149304,4.306092595417567e-06,0.0,0.0,0.0,1600634.7152540952,267.07520436365286,0.0,1.0,1282927.1429387194,2604.5364477044877,,,,,,,,,,,,,,,,,,,4.0,15276.963763041422,1518.589195204789,0.3724403009747361,6.173730061729009,3.1643309771154957
559.0,-29.303118835331997,4.77532050020779,35.02791886737008,25.033980700559937,5.4485523524726185,-25.82795171651718,-39.35140877785159,1.973385233467265,-6.075732053890306,-6.075732053937116,40.05680213048915,41352.61994951021,25747.0719920198,25747.0719920198,67099.69194153,77000.1951876615,77012.0053965484,25747.0719920198,102759.0773885682,102759.0773885682,102759.0773885682,129769.390244683,125328.70298268354,4440.687261999464,0.0,90662.82955130126,55015.64856137976,39607.97887769055,27010.3128561148,66618.29173380535,20533.959681054082,1518.6544053367295,0.0,0.8811172951036221,2.772171810298359,0.001494314320929203,1.0,1.0,-6.075732053890306,340028.3573423486,1556983.8299724825,4.578982300599342,1556983.8299724825,4.578982300599342,0.7602266508514524,0.09238946604744146,3.911324509000107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911324509000107,1.2824745995370428,1.282796487224298,3.0498261021403823,6462.215541335054,15276.95975582452,6465.417821449573,0.00032991731967545776,23179.572378278157,2363.6585764025594,19325.566534073387,1970.65935197783,0.8337326598908096,0.8337326598908096,35386.95622089691,35405.22815468563,0.9993549414921823,0.8,4270.830725390956,4273.035954225843,0.9993549414921823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.215855282942,4632.441516551485,5.904999396033119,4.77532050020779,-3.3217949854806172,8.097115485688407,3.1639634079282577,3.5,0.9039895451223593,0.6,0.00025097645632941374,1.000141348725057,0.0002509409861409582,198.34813669427083,0.0,7.027884591482726e-06,19.917024932262045,0.015869599164245175,8.484398179567464e-05,0.00016613247453373911,0.00064979801938465,0.09238946584480773,0.09238946584480773,0.09238946584480773,0.0923854399602705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.0517831742,595.4539469437248,0.0,0.09238946584480773,0.09238946604744146,0.09238946604744146,0.37243845791004443,0.37243845791004443,0.5,9.858154259002255,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,4.6782133722444996e-11,27010.3128561148,20533.959681054082,0.7602266508514524,1.0072262466538207,0.6207397228789324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473235571957874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.89133202195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22774463750585,261.22774463750585,-11.922255362494127,245.59050442720482,276.86498484780986,122850.81827150888,123037.62113973279,-186.8028682239007,0.0,nan,276.86498484780986,3.7149848478098875,270.61008876368095,-2.5399112363190284,264.35519267955686,-8.794807320443113,258.1002965954516,-15.049703404548382,251.8454005113308,-21.30459948866917,245.59050442720482,-27.559495572795157,1.0,1.0,26022.012520719443,26022.012520719443,276.0856601062888,2.9356601062888217,276.0856601062888,276.0856601062888,76988.17175958335,77012.0053965484,-23.833636965049664,0.0,8546.071908451686,8546.071908451686,0.8862879110411561,3930.8811315451076,276.0856601062888,2.9356601062888217,1.0,0.002,0.13403709727485533,0.004969879636189174,0.0002072252531856406,0.0017927747439399977,0.10361262659282029,0.10361262659282029,0.0,-2.8743617729032334e-12,0.9999543662112653,0.9999543662112653,0.0,0.09238524996606653,4.216081374918654e-06,0.0,0.0,0.0,1600633.6232834558,267.07426794610967,0.0,1.0,1282930.3473101142,2604.52343503569,,,,,,,,,,,,,,,,,,,3.0,15276.95975582452,1518.6544053367295,0.37243845791004443,6.173730061729009,3.1639634079282577
560.0,-29.304473444909537,4.77534551483786,35.027954981634636,25.032750411797338,5.447428041921446,-25.829283296208537,-39.35269449194891,1.9722378952069566,-6.076700332933001,-6.076700332942526,40.05687998850948,41352.497741219886,25746.998257003354,25746.998257003354,67099.49599822324,77000.52929324527,77012.15025105047,25746.998257003354,102759.14850805383,102759.14850805383,102759.14850805383,129770.42701938856,125329.78487914932,4440.64214023925,0.0,90663.38740932946,55015.746853318415,39608.48950667894,27011.27851133473,66619.76801801367,20534.611779841245,1518.722158647158,0.0,0.8811118579704824,2.772072110777363,0.001494314320929203,1.0,1.0,-6.076700332933001,340015.4079157857,1556987.1909865,4.579166575216295,1556987.1909865,4.579166575216295,0.7602236144144127,0.09238960646186815,3.911362903241215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911362903241215,1.282480020933884,1.2828018644896768,3.0498431471805816,6462.251657729887,15276.955670331337,6465.391322988032,0.00032990794956480813,23179.48747077387,2363.649918246687,19325.48732839856,1970.6512752467522,0.8337322968320732,0.8337322968320732,35387.2341122337,35405.22815468563,0.9993647513339604,0.8,4270.864263931318,4273.035954225843,0.9993647513339604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.912273001701,4632.441516551485,5.905393651252786,4.77534551483786,-3.3226864764490163,8.098031991286877,3.1635962621383316,3.5,0.9038846463252376,0.6,0.0002509409861409582,1.0001401979113704,0.0002509058096704917,198.3492497708253,0.0,7.035445788355367e-06,19.93845336419911,0.01587663461003353,8.483170617762832e-05,0.00016610927996332987,0.0006497136755326778,0.09238960642697111,0.09238960642697111,0.09238960642697111,0.09238566882198074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.99794264644,595.453642975746,0.0,0.09238960642697111,0.09238960646186815,0.09238960646186815,0.37243662387107934,0.37243662387107934,0.5,9.858036131349063,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27011.27851133473,20534.611779841245,0.7602236144144127,1.0072009854504425,0.6207241329636328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473316945817927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.91276045389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2266051213382,261.2266051213382,-11.923394878661782,245.58916210035514,276.8640481423141,122850.98324312894,123041.49936833633,-190.51612520740187,0.0,nan,276.8640481423141,3.714048142314141,270.60907093391864,-2.5409290660813326,264.354093725502,-8.795906274497952,258.09911651717283,-15.050883482827146,251.84413930876627,-21.305860691233704,245.58916210035514,-27.560837899644838,1.0,1.0,26022.012520719443,26022.012520719443,276.08470877711756,2.934708777117578,276.08470877711756,276.08470877711756,76987.74481253923,77012.15025105047,-24.40543851123948,0.0,8546.071908451686,8546.071908451686,0.8862854842864583,3930.919717757421,276.08470877711756,2.934708777117578,1.0,0.002,0.13404123019826406,0.004969684337865888,0.0002072312294133471,0.0017927687702357661,0.10361561470667355,0.10361561470667355,0.0,-3.508868542945187e-13,0.9999552663660365,0.9999552663660365,0.0,0.09238547353903065,4.132922837498117e-06,0.0,0.0,0.0,1600632.4941454518,267.073299667067,0.0,1.0,1282933.660692043,2604.509979782707,,,,,,,,,,,,,,,,,,,4.0,15276.955670331337,1518.722158647158,0.37243662387107934,6.173730061729009,3.1635962621383316
561.0,-29.305836839588025,4.775372820031479,35.027989888808655,25.03196286214518,5.446767570892425,-25.83057639853423,-39.35394419878719,1.9715071296337439,-6.077581121271066,-6.077581121277672,40.05691737972456,41352.063316350315,25746.723377103728,25746.723377103728,67098.78669345405,77000.53836732928,77011.99427219246,25746.723377103728,102758.71764929619,102758.71764929619,102758.71764929619,129770.72431698175,125330.13606921941,4440.588247762341,0.0,90663.76312857283,55015.681552378504,39608.9795291048,27012.006667685564,66620.98619679036,20535.09612761117,1518.7766146788713,0.0,0.8811070371716766,2.7719814222568884,0.001494314320929203,1.0,1.0,-6.077581121271066,340003.6288959391,1556988.8051108236,4.579329962349763,1556988.8051108236,4.579329962349763,0.7602210520767154,0.09238964249137468,3.911389002174208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911389002174208,1.2824834999070553,1.282805299220319,3.049855224225244,6462.277247538321,15276.951762358289,6465.3720652472775,0.0003299012776774709,23179.428862272693,2363.6439418428,19325.429765722718,1970.6454054873702,0.8337319215477814,0.8337319215477814,35387.42301179808,35405.22815468563,0.9993714196882721,0.8,4270.88706210753,4273.035954225843,0.9993714196882721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.608863543949,4632.441516551485,5.90574158897688,4.775372820031479,-3.3235120387738126,8.098884858805292,3.1632293423854154,3.5,0.9037798121101187,0.6,0.0002509058096704917,1.0001411087725687,0.0002508704096549115,198.35037007708402,0.0,6.977226526616643e-06,19.773459976431567,0.015883611836560146,8.481977591954399e-05,0.0001660860337509477,0.0006496270858281912,0.09238964248451355,0.09238964248451355,0.09238964248451355,0.09238545346704695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.7847672,595.4533888538414,0.0,0.09238964248451355,0.09238964249137468,0.09238964249137468,0.3724347993236223,0.3724347993236223,0.5,9.857910458655528,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27012.006667685564,20535.09612761117,0.7602210520767154,1.0071719217012538,0.6207062620508395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473397657169664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.74776706612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22548880212594,261.22548880212594,-11.92451119787404,245.58782233318868,276.8631552710578,122856.22960755123,123042.86742315668,-186.63781560547898,0.0,nan,276.8631552710578,3.713155271057815,270.6080886834789,-2.541911316521066,264.3530220958875,-8.796977904112453,258.09795550836463,-15.052044491635343,251.84288892077834,-21.30711107922164,245.58782233318868,-27.562177666811294,1.0,1.0,26022.012520719443,26022.012520719443,276.08380973725593,2.933809737255956,276.08380973725593,276.08380973725593,76988.50364895957,77011.99427219246,-23.490623232893995,0.0,8546.071908451686,8546.071908451686,0.886283834669294,3930.945947185079,276.08380973725593,2.933809737255956,1.0,0.002,0.13404559955438203,0.004969504071352766,0.00020723760850259774,0.0017927623910571108,0.10361880425129887,0.10361880425129887,0.0,-4.402914664802804e-13,0.9999527072719657,0.9999527072719657,0.0,0.09238527313313916,4.369358235528581e-06,0.0,0.0,0.0,1600631.467021222,267.0724188787289,0.0,1.0,1282936.674671264,2604.497740455312,,,,,,,,,,,,,,,,,,,3.0,15276.951762358289,1518.7766146788713,0.3724347993236223,6.173730061729009,3.1632293423854154
562.0,-29.307198591398226,4.77540065040995,35.028025945878774,25.030987278465204,5.445902612578467,-25.831888470989956,-39.355208119936265,1.9705924918374025,-6.0785488544592,-6.078548854424814,40.057020380167444,41351.73212220432,25746.660355756245,25746.660355756245,67098.39247796056,77000.68491830754,77012.4894823076,25746.660355756245,102759.14983806385,102759.14983806385,102759.14983806385,129772.22976267916,125331.68338164894,4440.5463810302235,0.0,90664.20814804563,55015.648304087415,39609.51093773134,27013.079924615307,66622.59086234665,20535.826254016614,1518.8494775201311,0.0,0.8811015083392477,2.7718817843442065,0.001494314320929203,1.0,1.0,-6.0785488544592,339990.68750879605,1556993.2514979618,4.579517347685237,1556993.2514979618,4.579517347685237,0.7602178763519527,0.0923898159460075,3.911418786915455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911418786915455,1.2824878364881065,1.2828095914870472,3.04986813569029,6462.3046053834205,15276.947633236732,6465.351499263964,0.0003298941462237528,23179.36612958374,2363.6375448887993,19325.36829262232,1970.6391369756564,0.833731525900418,0.833731525900418,35387.63858829728,35405.22815468563,0.9993790297774574,0.8,4270.913079907161,4273.035954225843,0.9993790297774574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.306045908606,4632.441516551485,5.906137372465641,4.77540065040995,-3.3244020473936766,8.099802697803627,3.1628631553102204,3.5,0.9036751872314915,0.6,0.0002508704096549115,1.000140940295292,0.0002508350568879241,198.35148904443466,0.0,7.021606191064198e-06,19.899231945475936,0.015890633442751212,8.480771154264607e-05,0.00016606269811226542,0.0006495407572021846,0.09238981592729954,0.09238981592729954,0.09238981592729954,0.09238598499460647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.8371184803,595.4530515747805,0.0,0.09238981592729954,0.0923898159460075,0.0923898159460075,0.37243294339912103,0.37243294339912103,0.5,9.857795526763965,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,27013.079924615307,20535.826254016614,0.7602178763519527,1.0071417459071352,0.6206863405784364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473478892826992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.873539035165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22437302185455,261.22437302185455,-11.92562697814543,245.58648308512505,276.86226295857347,122858.96850041724,123045.51621121363,-186.5477107964135,0.0,nan,276.86226295857347,3.71226295857349,270.60710698389,-2.5428930161099856,264.3519510091739,-8.79804899082609,258.0967950345378,-15.053204965462157,251.841639059827,-21.308360940172975,245.58648308512505,-27.563516914874924,1.0,1.0,26022.012520719443,26022.012520719443,276.08289995004236,2.9328999500423834,276.08289995004236,276.08289995004236,76988.69713989251,77012.4894823076,-23.792342415094026,0.0,8546.071908451686,8546.071908451686,0.8862819520834618,3930.9758808500324,276.08289995004236,2.9328999500423834,1.0,0.002,0.1340496253533819,0.004969309336732914,0.0002072434193019965,0.0017927565800170448,0.10362170965099825,0.10362170965099825,0.0,-6.809587616007917e-13,0.9999564259102826,0.9999564259102826,0.0,0.09238579014387849,4.0258021290096876e-06,0.0,0.0,0.0,1600630.3384941604,267.0714511455408,0.0,1.0,1282939.9861507153,2604.4842931181533,,,,,,,,,,,,,,,,,,,3.0,15276.947633236732,1518.8494775201311,0.37243294339912103,6.173730061729009,3.1628631553102204
563.0,-29.308549156265382,4.775429323317725,35.02806183122489,25.02975178593772,5.44477723877063,-25.833216516719975,-39.356493240315444,1.969444601303189,-6.07949934384078,-6.079499343795867,40.05708753899299,41351.63697674628,25746.5592645254,25746.5592645254,67098.19624127168,77001.02536123309,77012.52510429041,25746.5592645254,102759.08436881582,102759.08436881582,102759.08436881582,129773.06992871399,125332.56851120005,4440.501417513937,0.0,90664.77436914924,55015.775671734154,39609.99855268342,27013.985559898174,66623.98411258159,20536.4357131851,1518.9139686570345,0.0,0.881096205207213,2.771783924609211,0.001494314320929203,1.0,1.0,-6.07949934384078,339977.97709786077,1556996.150657579,4.5796970849362,1556996.150657579,4.5796970849362,0.7602149511648184,0.09238993645553718,3.911458333135621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911458333135621,1.2824932603276478,1.2828149713452943,3.049886072801921,6462.342611970571,15276.943491580814,6465.323684652278,0.0003298842900189161,23179.276537625243,2363.628409051536,19325.285152886634,1970.6306590820143,0.8337311616053804,0.8337311616053804,35387.92481608482,35405.22815468563,0.9993891339532806,0.8,4270.947624568811,4273.035954225843,0.9993891339532806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.003382908192,4632.441516551485,5.906524267789876,4.775429323317725,-3.3252789256200836,8.10070824893781,3.1624971721744446,3.5,0.9035706206212699,0.6,0.0002508350568879241,1.0001397839223967,0.00025079999908031556,198.35259883024432,0.0,7.012273973791124e-06,19.872784441724043,0.015897645716725004,8.479544644109438e-05,0.0001660396104468297,0.0006494570179128444,0.0923899364313766,0.0923899364313766,0.0923899364313766,0.09238608992511262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.7183372286,595.4527682066174,0.0,0.0923899364313766,0.09238993645553718,0.09238993645553718,0.37243112934323824,0.37243112934323824,0.5,9.857680135645532,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,27013.985559898174,20536.4357131851,0.7602149511648184,1.0071177389795358,0.6206719326011794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447356003146313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.84709153141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22323502540013,261.22323502540013,-11.926764974599848,245.5851438266491,276.8613262241612,122859.15114307529,123049.41318779564,-190.2620447203468,0.0,nan,276.8613262241612,3.711326224161212,270.60608974464606,-2.5439102553539215,264.3508532651215,-8.79914673487849,258.09561678565694,-15.054383214343034,251.8403803061657,-21.309619693834264,245.5851438266491,-27.564856173350876,1.0,1.0,26022.012520719443,26022.012520719443,276.08195362890007,2.9319536289000894,276.08195362890007,276.08195362890007,76988.25093061576,77012.52510429041,-24.274173674653866,0.0,8546.071908451686,8546.071908451686,0.8862794525059765,3931.015624801299,276.08195362890007,2.9319536289000894,1.0,0.002,0.13405366337505256,0.004969117724715104,0.0002072492563384992,0.0017927507450265564,0.1036246281692496,0.1036246281692496,0.0,1.3650556379696255e-12,0.9999562937306052,0.9999562937306052,0.0,0.09238589843608509,4.038019452090555e-06,0.0,0.0,0.0,1600629.230063013,267.0705006561592,0.0,1.0,1282943.2386060683,2604.4710855643525,,,,,,,,,,,,,,,,,,,4.0,15276.943491580814,1518.9139686570345,0.37243112934323824,6.173730061729009,3.1624971721744446
564.0,-29.309900831426102,4.775460004679549,35.02809631198289,25.028783606272214,5.443925801959316,-25.834518168134363,-39.35774794137103,1.9685431397214608,-6.080388200399568,-6.0803882003755,40.057118772936164,41351.32325688624,25746.318244512368,25746.318244512368,67097.64150139861,77001.17031147575,77012.24305973902,25746.318244512368,102758.56130425139,102758.56130425139,102758.56130425139,129773.25749155537,125332.80984379484,4440.44764776054,0.0,90665.2231533444,55015.76605505388,39610.507886989464,27014.696187303984,66625.20407429345,20536.906818468327,1518.9677930911146,0.0,0.8810913640372231,2.7716924128866034,0.001494314320929203,1.0,1.0,-6.080388200399568,339966.0912090934,1556997.498986132,4.579861166296474,1556997.498986132,4.579861166296474,0.7602123923984752,0.09238996917595886,3.911489261117987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911489261117987,1.2824975348458194,1.2828192019718283,3.049900023073512,6462.372170922086,15276.939528644929,6465.301698455129,0.0003298766004018531,23179.20799491863,2363.6214196406145,19325.21943467204,1970.6239576891232,0.8337307917901481,0.8337307917901481,35388.148666353656,35405.22815468563,0.9993970361439417,0.8,4270.974640924783,4273.035954225843,0.9993970361439417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.700954462512,4632.441516551485,5.906878795654209,4.775460004679549,-3.3261092037294584,8.101569208409007,3.16213148958564,3.5,0.9034661398816114,0.6,0.00025079999908031556,1.0001399003900242,0.000250764916970627,198.3537095392736,0.0,6.953807248443709e-06,19.707089742089472,0.015904599523973446,8.478347324125568e-05,0.00016601652583905988,0.0006493718579875995,0.09238996912632953,0.09238996912632953,0.09238996912632953,0.09238580583806887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.47168401204,595.4525246725004,0.0,0.09238996912632953,0.09238996917595886,0.09238996917595886,0.37242931235148496,0.37242931235148496,0.5,9.857555230097997,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,27014.696187303984,20536.906818468327,0.7602123923984752,1.0070909715575258,0.620655858866497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473640504391618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.68139683178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2221036544792,261.2221036544792,-11.927896345520764,245.58380685820748,276.8604004507475,122862.44702273591,123051.6013408353,-189.1543180993979,0.0,nan,276.8604004507475,3.7104004507474997,270.6050817322485,-2.544918267751484,264.3497630136988,-8.800236986301172,258.09444429523967,-15.055555704760309,251.83912557673338,-21.310874423266597,245.58380685820748,-27.566193141792496,1.0,1.0,26022.012520719443,26022.012520719443,276.08103176949123,2.9310317694912555,276.08103176949123,276.08103176949123,76988.528485559,77012.24305973902,-23.714574180019554,0.0,8546.071908451686,8546.071908451686,0.8862774976539262,3931.0467074235767,276.08103176949123,2.9310317694912555,1.0,0.002,0.1340580085557767,0.004968936085279435,0.00020725559454132166,0.0017927444017087984,0.10362779727066082,0.10362779727066082,0.0,-3.74988018067568e-12,0.9999529690851312,0.9999529690851312,0.0,0.09238562399118382,4.3451847750451425e-06,0.0,0.0,0.0,1600628.1934944543,267.0696117996004,0.0,1.0,1282946.2801458293,2604.4587345823265,,,,,,,,,,,,,,,,,,,4.0,15276.939528644929,1518.9677930911146,0.37242931235148496,6.173730061729009,3.16213148958564
565.0,-29.311250820833575,4.775491719740013,35.028130842364064,25.027785181906097,5.443035845874067,-25.83582215420522,-39.359006798453606,1.9676071807207625,-6.08132372896705,-6.081323728955747,40.05718916661244,41351.02808919986,25746.194201284605,25746.194201284605,67097.22229048447,77001.33779819311,77012.36861388652,25746.194201284605,102758.56281517111,102758.56281517111,102758.56281517111,129774.17336985777,125333.77473066261,4440.3986391951685,0.0,90665.67692582695,55015.75664138143,39611.0225382728,27015.610554686653,66626.63309295946,20537.523220733783,1519.0323857968754,0.0,0.8810861279081055,2.7715960986513015,0.001494314320929203,1.0,1.0,-6.08132372896705,339953.5815696718,1557000.5377964047,4.5800386352961695,1557000.5377964047,4.5800386352961695,0.7602094788552148,0.09239007552876202,3.911519691608005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911519691608005,1.2825019702569749,1.2828235935002257,3.0499132027253366,6462.400097022788,15276.935498447334,6465.280789736046,0.0003298693261556847,23179.14367664982,2363.6148610024647,19325.15693711149,1970.617584711547,0.8337304089701659,0.8337304089701659,35388.36891553141,35405.22815468563,0.9994048112238415,0.8,4271.0012226672125,4273.035954225843,0.9994048112238415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.399052666927,4632.441516551485,5.907259498308301,4.775491719740013,-3.3269737853980588,8.102465505138072,3.161766460668653,3.5,0.9033618459053294,0.6,0.000250764916970627,1.000139727441468,0.00025072988312555824,198.35481887392658,0.0,6.958666595193087e-06,19.72086113077721,0.01591155819056864,8.477146195221406e-05,0.00016599345501841292,0.0006492866679825698,0.09239007551747402,0.09239007551747402,0.09239007551747402,0.09238597495279256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.40530293825,595.4522244167426,0.0,0.09239007551747402,0.09239007552876202,0.09239007552876202,0.3724274561124386,0.3724274561124386,0.5,9.857432216649718,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27015.610554686653,20537.523220733783,0.7602094788552148,1.0070630793675022,0.6206381167648931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473721044329404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.69516822047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22097435597624,261.22097435597624,-11.929025644023739,245.5824717044656,276.85947700749654,122865.20442594543,123054.01226034599,-188.807834400603,0.0,nan,276.85947700749654,3.7094770074965595,270.60407594687774,-2.545924053122235,264.3486748862886,-8.801325113711357,258.0932738256582,-15.056726174341804,251.8378727650706,-21.312127234929363,245.5824717044656,-27.567528295534373,1.0,1.0,26022.012520719443,26022.012520719443,276.08011093235626,2.9301109323562855,276.08011093235626,276.08011093235626,76988.69004066063,77012.36861388652,-23.678573225886794,0.0,8546.071908451686,8546.071908451686,0.8862755742440418,3931.077290066045,276.08011093235626,2.9301109323562855,1.0,0.002,0.13406229895859703,0.004968746155533612,0.0002072618281064986,0.0017927381731899451,0.1036309140532493,0.1036309140532493,0.0,1.2964438550477908e-12,0.9999535621069794,0.9999535621069794,0.0,0.09238578512831845,4.29040044357093e-06,0.0,0.0,0.0,1600627.10248563,267.0686762710329,0.0,1.0,1282949.4813740083,2604.445735233627,,,,,,,,,,,,,,,,,,,4.0,15276.935498447334,1519.0323857968754,0.3724274561124386,6.173730061729009,3.161766460668653
566.0,-29.312599619684676,4.77552461825544,35.02816523287095,25.02679021507504,5.442155432650733,-25.83712411453622,-39.360265306290216,1.9666799285228778,-6.082249693593212,-6.082249693560506,40.05725419058352,41350.748730930536,25746.052186405035,25746.052186405035,67096.80091733557,77001.50387568914,77012.44564191203,25746.052186405035,102758.49782831706,102758.49782831706,102758.49782831706,129774.9909375696,125334.64179478069,4440.3491427889085,0.0,90666.13655475574,55015.7704424674,39611.5179025426,27016.493109252537,66628.01101179514,20538.117068238986,1519.0952399636597,0.0,0.8810809625322424,2.771500771642621,0.001494314320929203,1.0,1.0,-6.082249693593212,339941.20017283916,1557003.3448067654,4.580213707591564,1557003.3448067654,4.580213707591564,0.7602066258261012,0.09239017051762038,3.911551259816682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911551259816682,1.2825063650104875,1.2828279444223771,3.0499273660795407,6462.430107470791,15276.931456965158,6465.2584569686305,0.00032986151810385943,23179.07411470427,2363.6077676580967,19325.090182975175,1970.6107776840386,0.8337300311195684,0.8337300311195683,35388.59739890385,35405.22815468563,0.9994128769942124,0.8,4271.0287981897045,4273.035954225843,0.9994128769942124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.09743714718,4632.441516551485,5.907635741907242,4.77552461825544,-3.3278308037983404,8.103355422053781,3.1614017947196924,3.5,0.9032576556341978,0.6,0.00025072988312555824,1.000139605745781,0.00025069488467921913,198.35592724108986,0.0,6.949131993066718e-06,19.69384006835108,0.01591850732256171,8.47594555676263e-05,0.00016597042755793194,0.0006492018350065421,0.09239017048508558,0.09239017048508558,0.09239017048508558,0.09238607838149451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.31175566826,595.4519327345512,0.0,0.09239017048508558,0.09239017051762038,0.09239017051762038,0.37242560627023263,0.37242560627023263,0.5,9.857309451245005,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,27016.493109252537,20538.117068238986,0.7602066258261012,1.0070359282593238,0.62062108868311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473801484672733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.66814715804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2198477287945,261.2198477287945,-11.930152271205486,245.58113832781527,276.85855712978986,122868.07724129775,123056.43844913755,-188.36120783979388,0.0,nan,276.85855712978986,3.708557129789881,270.6030733693578,-2.54692663064219,264.34758960899154,-8.802410391008436,258.0921058485983,-15.057894151401683,251.83662208821403,-21.31337791178595,245.58113832781527,-27.56886167218471,1.0,1.0,26022.012520719443,26022.012520719443,276.0791939810182,2.9291939810182157,276.0791939810182,276.0791939810182,76988.86624408518,77012.44564191203,-23.579397826848435,0.0,8546.071908451686,8546.071908451686,0.8862735789200005,3931.1090161157654,276.0791939810182,2.9291939810182157,1.0,0.002,0.1340665793114695,0.004968558006824108,0.00020726805019535686,0.0017927319482806234,0.10363402509767843,0.10363402509767843,0.0,-1.5240196257759742e-12,0.9999536708894879,0.9999536708894879,0.0,0.09238589016320024,4.280354420138493e-06,0.0,0.0,0.0,1600626.0226179007,267.06775030640677,0.0,1.0,1282952.6498592496,2604.4328689369513,,,,,,,,,,,,,,,,,,,4.0,15276.931456965158,1519.0952399636597,0.37242560627023263,6.173730061729009,3.1614017947196924
567.0,-29.313954887095328,4.77555897816529,35.02819969985894,25.0259903021157,5.441476656329134,-25.838411732728623,-39.36151040308175,1.9659335019474322,-6.08315919762623,-6.08315919768273,40.057325180491695,41350.324480164876,25745.87682450659,25745.87682450659,67096.20130467147,77001.5260911632,77012.65413956517,25745.87682450659,102758.53096407176,102758.53096407176,102758.53096407176,129775.91857972924,125335.61772123948,4440.300858489769,0.0,90666.51321604486,55015.70245136623,39612.011960754025,27017.387615657484,66629.39957641151,20538.72045335587,1519.1582801975374,0.0,0.8810758621045077,2.7714071417542314,0.001494314320929203,1.0,1.0,-6.08315919762623,339929.03922124696,1557006.4093623694,4.580386579885494,1557006.4093623694,4.580386579885494,0.7602037897051523,0.09239026666497249,3.9115768355808886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115768355808886,1.2825099167640137,1.282831452178289,3.0499388616428393,6462.4544651899905,15276.927394334145,6465.23995798564,0.0003298551553941583,23179.01885278458,2363.6021325105494,19325.034888277067,1970.6051391940232,0.8337296332953058,0.8337296332953058,35388.78251008267,35405.22815468563,0.9994194116773572,0.8,4271.051139147915,4273.035954225843,0.9994194116773572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.796146735729,4632.441516551485,5.908003944560812,4.77555897816529,-3.3286750184099327,8.104233996575223,3.1610375386380793,3.5,0.9031535824680227,0.6,0.00025069488467921913,1.0001402768619945,0.00025065972291985953,198.35704093465898,0.0,6.942149275591485e-06,19.674051047026268,0.0159254494718373,8.474757867346121e-05,0.00016594730600575793,0.000649115638099176,0.0923902664021842,0.0923902664021842,0.0923902664021842,0.09238625623974402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.23517032363,595.4516358271624,0.0,0.0923902664021842,0.09239026666497249,0.09239026666497249,0.3724237562510066,0.3724237562510066,0.5,9.857189152200313,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,27017.387615657484,20538.72045335587,0.7602037897051523,1.007005942290154,0.6206017875449074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473881854925656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.648358136714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2187410298581,261.2187410298581,-11.931258970141869,245.5798071209601,276.85767493876966,122872.94057724424,123057.96997575638,-185.02939851213145,0.0,nan,276.85767493876966,3.707674938769685,270.6021013751816,-2.5478986248184015,264.34652781164573,-8.803472188354249,258.09095424807026,-15.059045751929716,251.83538068452108,-21.314619315478893,245.5798071209601,-27.570192879039865,1.0,1.0,26022.012520719443,26022.012520719443,276.078308873795,2.928308873795004,276.078308873795,276.078308873795,76989.52603032219,77012.65413956517,-23.128109242985374,0.0,8546.071908451686,8546.071908451686,0.8862719623568763,3931.134719758793,276.078308873795,2.928308873795004,1.0,0.002,0.1340707743059382,0.00496837326689831,0.00020727414732592942,0.0017927258551187072,0.10363707366296471,0.10363707366296471,0.0,2.4446365071151277e-12,0.9999545948805164,0.9999545948805164,0.0,0.09238607167387546,4.194991097043638e-06,0.0,0.0,0.0,1600624.9619347122,267.06684080237375,0.0,1.0,1282955.7620031522,2604.4202315147704,,,,,,,,,,,,,,,,,,,3.0,15276.927394334145,1519.1582801975374,0.3724237562510066,6.173730061729009,3.1610375386380793
568.0,-29.315282253650714,4.775593362618603,35.028234864619634,25.0243553420529,5.439941054751435,-25.839759922831345,-39.36280973777173,1.9644187237067106,-6.084140220123629,-6.084140220084899,40.05741425025772,41350.52317478352,25745.87386571108,25745.87386571108,67096.3970404946,77002.16675426175,77012.8872559759,25745.87386571108,102758.76112168698,102758.76112168698,102758.76112168698,129777.17499654551,125336.91634398203,4440.258652563482,0.0,90667.25502789105,55015.99420381017,39612.51202675653,27018.41387485853,66630.92590161506,20539.415631248823,1519.229235068302,0.0,0.8810703135647989,2.771306152119809,0.001494314320929203,1.0,1.0,-6.084140220123629,339915.92238154047,1557010.2544143554,4.580574641827695,1557010.2544143554,4.580574641827695,0.7602006441377888,0.09239042898235321,3.9116294798295317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116294798295317,1.2825170507335533,1.2828385428384679,3.049962944034328,6462.505492887747,15276.923157156363,6465.203233305073,0.00032984196329713297,23178.896543095467,2363.58966039325,19324.925115749236,1970.5939455113864,0.8337292968118342,0.8337292968118342,35389.163535625376,35405.22815468563,0.9994328624380653,0.8,4271.097124894324,4273.035954225843,0.9994328624380653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.495252465113,4632.441516551485,5.908411225725646,4.775593362618603,-3.329572414806401,8.105165777425004,3.16067377824131,3.5,0.9030496509260886,0.6,0.00025065972291985953,1.0001373902926336,0.00025062528943800225,198.35813171124516,0.0,6.974582540627853e-06,19.765966920139334,0.015932424054377926,8.473518604785806e-05,0.00016592453687200146,0.000649035309855583,0.09239042898398218,0.09239042898398218,0.09239042898398218,0.09238662279455796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.21655331826,595.4513209494949,0.0,0.09239042898398218,0.09239042898235321,0.09239042898235321,0.37242191495151544,0.37242191495151544,0.5,9.857074965871828,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,27018.41387485853,20539.415631248823,0.7602006441377888,1.0069858122573119,0.6205905533391549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447396261147339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.740274009826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21757527906834,261.21757527906834,-11.932424720931635,245.57847471928565,276.85667583886294,122868.92231790915,123063.82461489944,-194.90229699027944,0.0,nan,276.85667583886294,3.7066758388629637,270.60103561492895,-2.548964385071031,264.34539539103156,-8.804604608968418,258.0897551671011,-15.060244832898888,251.83411494319995,-21.315885056800028,245.57847471928565,-27.571525280714326,1.0,1.0,26022.012520719443,26022.012520719443,276.0773551290021,2.9273551290021373,276.0773551290021,276.0773551290021,76987.89972664187,77012.8872559759,-24.987529334030114,0.0,8546.071908451686,8546.071908451686,0.886268634874719,3931.1876272286795,276.0773551290021,2.9273551290021373,1.0,0.002,0.13407477754922922,0.0049681762312099665,0.0002072799174474393,0.0017927200856520519,0.10363995872371964,0.10363995872371964,0.0,3.0994911498494204e-12,0.9999566703608253,0.9999566703608253,0.0,0.09238642573840221,4.003243951005685e-06,0.0,0.0,0.0,1600623.8178318886,267.06585977987635,0.0,1.0,1282959.1188512307,2604.406600525598,,,,,,,,,,,,,,,,,,,3.0,15276.923157156363,1519.229235068302,0.37242191495151544,6.173730061729009,3.16067377824131
569.0,-29.316639079041888,4.775631895747186,35.028266869523605,25.02408610833811,5.439803347533547,-25.840994836382222,-39.364005346409954,1.9641591041287216,-6.084908367879223,-6.084908367801366,40.057393386017836,41349.706293916905,25745.376017738232,25745.376017738232,67095.08231165513,77001.80113358334,77012.23025732092,25745.376017738232,102757.60627505915,102757.60627505915,102757.60627505915,129776.4209971961,125336.22852227904,4440.192474917052,0.0,90667.3956396804,55015.69199883223,39613.00404538685,27018.814722136947,66631.8187675238,20539.66820151778,1519.2655756840275,0.0,0.8810663083661917,2.771227078529908,0.001494314320929203,1.0,1.0,-6.084908367879223,339905.65207816503,1557009.3537255006,4.580710394799347,1557009.3537255006,4.580710394799347,0.7601987138499195,0.09239031953368251,3.9116374278937394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116374278937394,1.2825183319955213,1.2828397802577425,3.0499660942915856,6462.512167904855,15276.919433750134,6465.19692235539,0.00032984013539812064,23178.88539288806,2363.5885233885233,19324.906251898305,1970.592021933923,0.8337288840397707,0.8337288840397707,35389.22106158244,35405.22815468563,0.9994348931918989,0.8,4271.10406766791,4273.035954225843,0.9994348931918989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.194397839885,4632.441516551485,5.9087049295991285,4.775631895747186,-3.330309895098329,8.105941790845515,3.1603100825150015,3.5,0.902945737861429,0.6,0.00025062528943800225,1.0001404412100305,0.0002505900962616616,198.3592467067606,0.0,6.830161129523491e-06,19.356676641069573,0.01593925421550745,8.472378420685863e-05,0.00016590150523114363,0.0006489465372060504,0.092390319497055,0.092390319497055,0.092390319497055,0.09238577662240585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.7728056548,595.4511389736234,0.0,0.092390319497055,0.09239031953368251,0.09239031953368251,0.3724200970154003,0.3724200970154003,0.5,9.856938679695785,-7.787548383930698e-11,-7.787548383930698e-11,-7.787548383930698e-11,-7.787548383930698e-11,-7.787548383930698e-11,-7.787548383930698e-11,27018.814722136947,20539.66820151778,0.7601987138499195,1.0069525874079417,0.6205699778087201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474041706319656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.33098373076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21648561638796,261.21648561638796,-11.933514383612021,245.5771489598421,276.85582227294384,122879.84610403524,123062.02720667815,-182.18110264290405,0.0,nan,276.85582227294384,3.7058222729438626,270.600087610286,-2.5499123897139953,264.3443529477028,-8.80564705229716,258.08861828509157,-15.061381714908407,251.83288362246105,-21.317116377538923,245.5771489598421,-27.57285104015787,1.0,1.0,26022.012520719443,26022.012520719443,276.0765101040183,2.926510104018348,276.0765101040183,276.0765101040183,76990.01862939219,77012.23025732092,-22.211627928729285,0.0,8546.071908451686,8546.071908451686,0.8862681325011806,3931.195615033208,276.0765101040183,2.926510104018348,1.0,0.002,0.13407948146762064,0.0049680152228213275,0.00020728686169378243,0.0017927131387024573,0.10364343084689122,0.10364343084689122,0.0,3.9623989853132535e-13,0.9999490864586928,0.9999490864586928,0.0,0.09238561561533255,4.703918349959074e-06,0.0,0.0,0.0,1600622.921981442,267.06509163212075,0.0,1.0,1282961.7472747131,2604.3959274859967,,,,,,,,,,,,,,,,,,,3.0,15276.919433750134,1519.2655756840275,0.3724200970154003,6.173730061729009,3.1603100825150015
