time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
570.0,-29.31798980241493,4.775669096876314,35.02830274205361,25.023065192531817,5.438894106891515,-25.842301411504042,-39.36526462258769,1.963205715650979,-6.085951847775334,-6.0859518477599694,40.05756901849275,41349.42658250805,25745.5358823161,25745.5358823161,67094.96246482414,77001.98724629119,77013.48658570484,25745.5358823161,102759.02246802094,102759.02246802094,102759.02246802094,129779.28048098693,125339.1178320941,4440.162648892827,0.0,90667.86627753428,55015.695007833776,39613.523633000565,27020.25801296599,66633.78164596655,20540.66254903335,1519.3578014725417,0.0,0.8810601030368967,2.771119664939063,0.001494314320929203,1.0,1.0,-6.085951847775334,339891.70091442723,1557016.935619106,4.580920721012568,1557016.935619106,4.580920721012568,0.7601949078049761,0.09239063047451757,3.9116694388138997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116694388138997,1.2825228490298286,1.282844253285789,3.0499803116746835,6462.542292833601,15276.915075939676,6465.174357069612,0.0003298322870765339,23178.816026189237,2363.58144995378,19324.838802749044,1970.5851440348176,0.8337284691726415,0.8337284691726415,35389.452747800555,35405.22815468563,0.9994430720763587,0.8,4271.132029739945,4273.035954225843,0.9994430720763587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.8946121192575,4632.441516551485,5.9091481833647315,4.775669096876314,-3.331252633089123,8.106921729965437,3.1599476956131554,3.5,0.9028421987466159,0.6,0.0002505900962616616,1.0001398111089435,0.0002505550658800495,198.36035669871876,0.0,6.980891948150592e-06,19.78384778105878,0.0159462351074556,8.471177673800202e-05,0.00016587831952365957,0.0006488611530425061,0.09239063006570117,0.09239063006570117,0.09239063006570117,0.09238715302343288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.12523817125,595.4507076394033,0.0,0.09239063006570117,0.09239063047451757,0.09239063047451757,0.37241818938193133,0.37241818938193133,0.5,9.856834367236674,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27020.25801296599,20540.66254903335,0.7601949078049761,1.0069211263035904,0.6205474994981168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474122557403464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.758154870746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2153886229022,261.2153886229022,-11.93461137709778,245.5758226749628,276.85495457085227,122881.80163195763,123065.20837081612,-183.40673885850947,0.0,nan,276.85495457085227,3.704954570852294,270.5991281916354,-2.5508718083646045,264.3433018124857,-8.806698187514257,258.0874754333338,-15.062524566666184,251.8316490541434,-21.318350945856565,245.5758226749628,-27.57417732503717,1.0,1.0,26022.012520719443,26022.012520719443,276.07561363059057,2.9256136305905898,276.07561363059057,276.07561363059057,76990.03933970378,77013.48658570484,-23.447246001058375,0.0,8546.071908451686,8546.071908451686,0.8862661091841704,3931.2277860079694,276.07561363059057,2.9256136305905898,1.0,0.002,0.13408316607001297,0.004967808106412586,0.0002072921124817862,0.001792707886438506,0.1036460562408931,0.1036460562408931,0.0,-1.0797079376401175e-12,0.9999601192984375,0.9999601192984375,0.0,0.09238694587135644,3.684603161122397e-06,0.0,0.0,0.0,1600621.7050120367,267.06404815222464,0.0,1.0,1282965.317802653,2604.3814290148093,,,,,,,,,,,,,,,,,,,3.0,15276.915075939676,1519.3578014725417,0.37241818938193133,6.173730061729009,3.1599476956131554
571.0,-29.31933917767897,4.775707296329648,35.0283381618883,25.021848908532434,5.4377845642992355,-25.843626803541856,-39.36654544724149,1.9620721918241986,-6.0868775072052586,-6.086877507277676,40.05762769662461,41349.305312755416,25745.4160782949,25745.4160782949,67094.72139105032,77002.31488666742,77013.44646361764,25745.4160782949,102758.86254191255,102758.86254191255,102758.86254191255,129779.96822247625,125339.8478393991,4440.120383077152,0.0,90668.42084333004,55015.80023647005,39614.022896511095,27021.10568056371,66635.1285770748,20541.231193370106,1519.418963870614,0.0,0.8810549620759784,2.7710243822874525,0.001494314320929203,1.0,1.0,-6.0868775072052586,339879.32536852127,1557019.468705722,4.581094972509701,1557019.468705722,4.581094972509701,0.7601921045053838,0.0923907341687416,3.911707657013043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911707657013043,1.282528205521341,1.2828495661898638,3.0499973725123297,6462.578442701329,15276.910795145468,6465.147728253204,0.0003298228994154472,23178.73133509264,2363.572813865351,19324.759207434803,1970.5770275715768,0.8337280814924103,0.8337280814924104,35389.72936009664,35405.22815468563,0.9994528369388959,0.8,4271.1654139136435,4273.035954225843,0.9994528369388959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.594533348179,4632.441516551485,5.9095277013325225,4.775707296329648,-3.3321073898860347,8.107814686215683,3.159584971113354,3.5,0.9027385631752439,0.6,0.0002505550658800495,1.000139673098846,0.000250520074964856,198.3614655936782,0.0,6.948638991870656e-06,19.69244290296144,0.01595318374644747,8.469956541331638e-05,0.0001658555004667331,0.0006487782311334502,0.09239073414003018,0.09239073414003018,0.09239073414003018,0.09238715624466662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.9265948087,595.4504498331862,0.0,0.09239073414003018,0.0923907341687416,0.0923907341687416,0.3724164086498781,0.3724164086498781,0.5,9.856727032622667,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,27021.10568056371,20541.231193370106,0.7601921045053838,1.006897155056044,0.6205331361359638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474203045731668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.66674999265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21426754475874,261.21426754475874,-11.935732455241236,245.57449437212696,276.85404071739924,122881.83832385206,123069.27177888587,-187.43345503380556,0.0,nan,276.85404071739924,3.704040717399266,270.5981314482985,-2.5518685517014887,264.3422221792548,-8.807777820745173,258.08631291027575,-15.063687089724226,251.83040364119736,-21.319596358802613,245.57449437212696,-27.575505627873014,1.0,1.0,26022.012520719443,26022.012520719443,276.0746832762742,2.9246832762742088,276.0746832762742,276.0746832762742,76989.58548603741,77013.44646361764,-23.86097758023243,0.0,8546.071908451686,8546.071908451686,0.8862636935193675,3931.266195298108,276.0746832762742,2.9246832762742088,1.0,0.002,0.1340869297652575,0.0049676222685641385,0.00020729753584058355,0.0017927024646578636,0.10364876792029178,0.10364876792029178,0.0,4.984472036506649e-13,0.999959263301327,0.999959263301327,0.0,0.0923869704752436,3.7636934980087185e-06,0.0,0.0,0.0,1600620.625438955,267.0631224927947,0.0,1.0,1282968.4851607173,2604.368567750377,,,,,,,,,,,,,,,,,,,4.0,15276.910795145468,1519.418963870614,0.3724164086498781,6.173730061729009,3.159584971113354
572.0,-29.32067879725531,4.77574744140619,35.02837217828787,25.020882056001597,5.436930976205897,-25.84491781986934,-39.36779103297738,1.961170000255736,-6.087752449965365,-6.08775244993568,40.05765803298322,41349.00203367679,25745.18260062956,25745.18260062956,67094.18463430635,77002.46636158509,77013.1584316176,25745.18260062956,102758.34103224716,102758.34103224716,102758.34103224716,129780.14434945941,125340.07423965966,4440.070109799748,0.0,90668.86934094253,55015.791120665956,39614.53135586286,27021.80331721226,66636.33467307512,20541.69345174575,1519.4718676256562,0.0,0.881050196767831,2.7709343225294836,0.001494314320929203,1.0,1.0,-6.087752449965365,339867.6282014197,1557020.7783020502,4.581256492540368,1557020.7783020502,4.581256492540368,0.7601895850770688,0.09239076499564158,3.9117382276184545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117382276184545,1.2825324835338496,1.2828538003949843,3.050011035073493,6462.607392028972,15276.906496334264,6465.125988357427,0.0003298153533470052,23178.66484540904,2363.5660338045145,19324.69422543149,1970.5704012513438,0.8337276695753725,0.8337276695753725,35389.95062092719,35405.22815468563,0.9994606478186918,0.8,4271.192117751849,4273.035954225843,0.9994606478186918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.294741259251,4632.441516551485,5.909880788550029,4.77574744140619,-3.3329236714743327,8.108671112880522,3.1592226097765703,3.5,0.9026350313647343,0.6,0.000250520074964856,1.0001386647456842,0.00025048534147868224,198.3625664822924,0.0,6.940849220242787e-06,19.67036669016806,0.015960124595667712,8.468769161537006e-05,0.00016583238334948592,0.0006486928733252621,0.09239076496577424,0.09239076496577424,0.09239076496577424,0.09238687059279717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.636670355,595.4502203301523,0.0,0.09239076496577424,0.09239076499564158,0.09239076499564158,0.37241461480697086,0.37241461480697086,0.5,9.856610201083885,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,27021.80331721226,20541.69345174575,0.7601895850770688,1.006870875528756,0.6205173534309676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474283454578183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.644673779854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21315091651536,261.21315091651536,-11.936849083484617,245.5731684301976,276.8531334028532,122884.89104522971,123071.58052512104,-186.6894798913131,0.0,nan,276.8531334028532,3.7031334028532115,270.5971404082898,-2.5528595917101597,264.3411474137697,-8.808852586230273,258.08515441924766,-15.06484558075232,251.8291614247344,-21.320838575265583,245.5731684301976,-27.57683156980238,1.0,1.0,26022.012520719443,26022.012520719443,276.0737746301787,2.923774630178741,276.0737746301787,276.0737746301787,76989.81651263942,77013.1584316176,-23.341918978185277,0.0,8546.071908451686,8546.071908451686,0.8862617612344862,3931.296918756547,276.0737746301787,2.923774630178741,1.0,0.002,0.13409100204157964,0.004967444405407142,0.00020730345790227045,0.0017926965414550942,0.10365172895113522,0.10365172895113522,0.0,-6.426352505695121e-13,0.9999559233386183,0.9999559233386183,0.0,0.09238669271917807,4.072276463511995e-06,0.0,0.0,0.0,1600619.605004171,267.0622475500346,0.0,1.0,1282971.478964718,2604.3564112972513,,,,,,,,,,,,,,,,,,,4.0,15276.906496334264,1519.4718676256562,0.37241461480697086,6.173730061729009,3.1592226097765703
573.0,-29.322018314889498,4.775788661496544,35.028406177149535,25.019915063772373,5.436075949226683,-25.846208888482998,-39.369036548864074,1.9602665239770272,-6.088668786727226,-6.088668786714564,40.057725559514125,41348.695585448666,25745.05359680666,25745.05359680666,67093.74918225533,77002.61676620762,77013.26725620714,25745.05359680666,102758.3208530138,102758.3208530138,102758.3208530138,129781.01296337596,125340.98887701608,4440.024086359891,0.0,90669.31509712253,55015.77994724505,39615.03905541942,27022.69211036216,66637.73116578157,20542.292148615186,1519.5348198744127,0.0,0.8810450718381252,2.7708400044753874,0.001494314320929203,1.0,1.0,-6.088668786727226,339855.37797427207,1557023.6933740526,4.581430203208153,1557023.6933740526,4.581430203208153,0.7601867373065324,0.09239086380138002,3.9117684907064225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117684907064225,1.2825367670329757,1.2828580404179764,3.0500244447228746,6462.635805466897,15276.90234798283,6465.104683564322,0.00032980794906207545,23178.599478096578,2363.5593681936825,19324.630543979183,1970.5639075504055,0.8337272733946097,0.8337272733946097,35390.169655698526,35405.22815468563,0.9994683801268743,0.8,4271.218552928288,4273.035954225843,0.9994683801268743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.995473709171,4632.441516551485,5.910257196590819,4.775788661496544,-3.3337703130266707,8.109558974523214,3.1588608990352096,3.5,0.9025316854386313,0.6,0.00025048534147868224,1.0001386557099508,0.000250450615070842,198.36366729781398,0.0,6.8898234603033924e-06,19.525759686499814,0.015967014419128015,8.467582002167761e-05,0.00016580952145700464,0.0006486084614946212,0.09239086377939243,0.09239086377939243,0.09239086377939243,0.09238701598158566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.51987652417,595.4499363317508,0.0,0.09239086377939243,0.09239086380138002,0.09239086380138002,0.3724127818636832,0.3724127818636832,0.5,9.856494767283033,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27022.69211036216,20542.292148615186,0.7601867373065324,1.0068432404359517,0.620499750848078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447436328292759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.500066776185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2120378075362,261.2120378075362,-11.937962192463772,245.5718444244006,276.85223119068155,122887.85087944315,123073.95197288321,-186.10109344008654,0.0,nan,276.85223119068155,3.702231190681573,270.5961538373984,-2.5538461626015874,264.34007648413547,-8.809923515864512,258.0839991309274,-15.066000869072582,251.82792177767382,-21.322078222326155,245.5718444244006,-27.578155575599368,1.0,1.0,26022.012520719443,26022.012520719443,276.0728710272723,2.922871027272322,276.0728710272723,276.0728710272723,76990.02511209433,77013.26725620714,-23.24214411280991,0.0,8546.071908451686,8546.071908451686,0.8862598483843607,3931.327333159955,276.0728710272723,2.922871027272322,1.0,0.002,0.13409503513204288,0.004967259130544739,0.0002073093016848249,0.001792690698024256,0.10365465084241246,0.10365465084241246,0.0,-2.9091919845347647e-13,0.9999563475239654,0.9999563475239654,0.0,0.09238683071141213,4.033089967901137e-06,0.0,0.0,0.0,1600618.5362803433,267.06133121327275,0.0,1.0,1282974.614391285,2604.343679867581,,,,,,,,,,,,,,,,,,,4.0,15276.90234798283,1519.5348198744127,0.3724127818636832,6.173730061729009,3.1588608990352096
574.0,-29.32336240949328,4.77583095143798,35.02844015156173,25.0189293519594,5.435205934919131,-25.84750557490938,-39.370290376804746,1.959349101600277,-6.089583430298262,-6.0895834302578455,40.05779285164602,41348.418000369384,25744.92521504294,25744.92521504294,67093.34321541231,77002.77932679842,77013.37560296593,25744.92521504294,102758.30081800887,102758.30081800887,102758.30081800887,129781.87748633884,125341.89891454608,4439.978571792756,0.0,90669.77365806351,55015.799635573225,39615.52669165587,27023.57666832997,66639.10335998583,20542.887889709797,1519.597524561739,0.0,0.881039956596738,2.770745863228996,0.001494314320929203,1.0,1.0,-6.089583430298262,339843.15072881157,1557026.5983291226,4.581603586801726,1557026.5983291226,4.581603586801726,0.7601838994830334,0.09239096262827218,3.9118001104307187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118001104307187,1.2825411155614135,1.282862345495349,3.05003875740731,6462.66613232774,15276.89815701965,6465.082055504178,0.00032980005358654096,23178.529346705316,2363.552216782012,19324.562907193143,1970.5570105176737,0.8337268779280861,0.8337268779280861,35390.39850901752,35405.22815468563,0.9994764590596378,0.8,4271.246173099411,4273.035954225843,0.9994764590596378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.696516143295,4632.441516551485,5.9106333785253025,4.77583095143798,-3.3346152795104667,8.110446230948448,3.158499579498143,3.5,0.9024284512851838,0.6,0.000250450615070842,1.000139131037513,0.0002504157744643312,198.36477188542642,0.0,6.888457611267758e-06,19.521888870332827,0.015973902876739283,8.466387075552243e-05,0.00016578674431531957,0.0006485246047206164,0.09239096260890273,0.09239096260890273,0.09239096260890273,0.0923871529622105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.3964264984,595.4496544869694,0.0,0.09239096260890273,0.09239096262827218,0.09239096262827218,0.3724109534119777,0.3724109534119777,0.5,9.856380478840638,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,27023.57666832997,20542.887889709797,0.7601838994830334,1.0068164160758986,0.6204828083746019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474443106040336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.49619596002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21092579936675,261.21092579936675,-11.939074200633229,245.57052107592472,276.85133052282316,122890.61438794414,123076.53143400369,-185.91704605956727,0.0,nan,276.85133052282316,3.7013305228231843,270.59516863338865,-2.5548313666113245,264.33900674406925,-8.810993255930725,258.0828448546916,-15.06715514530839,251.8266829653029,-21.323317034697084,245.57052107592472,-27.57947892407526,1.0,1.0,26022.012520719443,26022.012520719443,276.0719690616891,2.92196906168914,276.0719690616891,276.0719690616891,76990.18203032787,77013.37560296593,-23.193572638061596,0.0,8546.071908451686,8546.071908451686,0.8862578497820761,3931.359110982872,276.0719690616891,2.92196906168914,1.0,0.002,0.13409902956320532,0.004967074337446138,0.00020731508640293273,0.0017926849136753566,0.10365754320146636,0.10365754320146636,0.0,7.828937151344029e-14,0.9999567660097043,0.9999567660097043,0.0,0.0923869681982905,3.994429981682041e-06,0.0,0.0,0.0,1600617.469519307,267.0604165697017,0.0,1.0,1282977.7440080782,2604.3309721175096,,,,,,,,,,,,,,,,,,,4.0,15276.89815701965,1519.597524561739,0.3724109534119777,6.173730061729009,3.158499579498143
575.0,-29.32470630722419,4.775874669485419,35.028474183671634,25.018144526425772,5.434537060368983,-25.84878197046003,-39.37152244672177,1.9586127233942767,-6.090477611071719,-6.090477611083685,40.057862465733706,41347.97592394166,25744.753837992423,25744.753837992423,67092.72976193408,77002.79703879693,77013.57619282299,25744.753837992423,102758.33003081541,102758.33003081541,102758.33003081541,129782.7845695084,125342.85074402655,4439.933825481837,0.0,90670.1408377773,55015.70691716373,39616.03768957064,27024.454538692982,66640.49222826363,20543.479862083623,1519.659436419419,0.0,0.8810349412654636,2.7706538305928894,0.001494314320929203,1.0,1.0,-6.090477611071719,339831.19737062644,1557029.6035285965,4.58177358516755,1557029.6035285965,4.58177358516755,0.7601811105075201,0.09239105577998753,3.911824417665848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911824417665848,1.2825446203335034,1.282865806458298,3.050049375006264,6462.688629745847,15276.893829713925,6465.064689224788,0.00032979415702920546,23178.479184369782,2363.5471016473293,19324.510998221893,1970.5517172757154,0.8337264427276669,0.8337264427276669,35390.57443665779,35405.22815468563,0.9994826696298639,0.8,4271.267405701809,4273.035954225843,0.9994826696298639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.397868797711,4632.441516551485,5.910999319357051,4.775874669485419,-3.335444469150783,8.111319138636201,3.158138651399637,3.5,0.9023253289713249,0.6,0.0002504157744643312,1.0001391121843592,0.0002503809434243695,198.36587632200084,0.0,6.9111489628696235e-06,19.586196160772513,0.01598081402570215,8.465213036654941e-05,0.00016576364409778176,0.000648438270542974,0.09239105570920438,0.09239105570920438,0.09239105570920438,0.09238732226442303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.2731818802,595.4493726891561,0.0,0.09239105570920438,0.09239105577998753,0.09239105577998753,0.3724091284532447,0.3724091284532447,0.5,9.856268476833975,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27024.454538692982,20543.479862083623,0.7601811105075201,1.0067862273904191,0.6204632430131589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44745232027414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.56050325046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20983299521276,261.20983299521276,-11.940167004787213,245.56920012778082,276.85046586265287,122895.37234578958,123078.07866760813,-182.70632181853605,0.0,nan,276.85046586265287,3.700465862652891,270.5942127156513,-2.555787284348696,264.3379595687054,-8.812040431294577,258.08170642173013,-15.068293578269845,251.82545327475617,-21.324546725243806,245.56920012778082,-27.58079987221916,1.0,1.0,26022.012520719443,26022.012520719443,276.07109835244876,2.92109835244878,276.07109835244876,276.07109835244876,76990.82620129462,77013.57619282299,-22.74999152836972,0.0,8546.071908451686,8546.071908451686,0.8862563133817086,3931.383539754177,276.07109835244876,2.92109835244878,1.0,0.002,0.1341029437313747,0.004966893645365552,0.00020732075575465806,0.0017926792447747468,0.10366037787732903,0.10366037787732903,0.0,5.29404645122078e-13,0.9999576347773853,0.9999576347773853,0.0,0.09238714161234181,3.9141676457257005e-06,0.0,0.0,0.0,1600616.4266127395,267.05952238892826,0.0,1.0,1282980.8035921063,2604.3185488200797,,,,,,,,,,,,,,,,,,,3.0,15276.893829713925,1519.659436419419,0.3724091284532447,6.173730061729009,3.158138651399637
576.0,-29.326039584088814,4.775918632146794,35.02850903273838,25.016959919035457,5.433460205477011,-25.850089605170265,-39.37278549475593,1.9575102283757577,-6.09143030280984,-6.091430302842808,40.05795410744449,41347.84495216041,25744.724492481655,25744.724492481655,67092.56944464207,77003.10953570319,77013.89773030742,25744.724492481655,102758.62222278907,102758.62222278907,102758.62222278907,129784.09238764085,125344.19661340426,4439.895774236585,0.0,90670.68482647993,55015.804339857714,39616.53387402469,27025.470164851773,66642.00403887646,20544.168673936194,1519.7292452286063,0.0,0.8810295320680477,2.7705557784324775,0.001494314320929203,1.0,1.0,-6.09143030280984,339818.4622046171,1557033.5596522228,4.581956935331771,1557033.5596522228,4.581956935331771,0.7601780301552387,0.09239121491944723,3.9118620708408307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118620708408307,1.2825498319371145,1.2828709746921747,3.050066339280169,6462.724575006595,15276.889461549066,6465.038151461679,0.0003297848176943676,23178.395143924598,2363.5385319068796,19324.431675072054,1970.5436285655198,0.833726043372648,0.833726043372648,35390.846957316615,35405.22815468563,0.9994922901270625,0.8,4271.300296058237,4273.035954225843,0.9994922901270625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.099622620974,4632.441516551485,5.911397378549068,4.775918632146794,-3.3363170804564692,8.112235712603264,3.1577782245963446,3.5,0.9022223498846699,0.6,0.0002503809434243695,1.0001380142094918,0.00025034639206496955,198.36697204080428,0.0,6.909289765202476e-06,19.580927194583815,0.015987723315467352,8.464009634924507e-05,0.00016574084707512445,0.0006483553332622098,0.09239121486467704,0.09239121486467704,0.09239121486467704,0.0923877293522514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.2206407471,595.449068971924,0.0,0.09239121486467704,0.09239121491944723,0.09239121491944723,0.3724073115735688,0.3724073115735688,0.5,9.856163906173848,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,27025.470164851773,20544.168673936194,0.7601780301552387,1.0067609822403114,0.6204472021585609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474603288554166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.55523428427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20871977983603,261.20871977983603,-11.941280220163947,245.56787926916076,276.84956029053126,122895.75716433911,123081.8760458789,-186.11888153979896,0.0,nan,276.84956029053126,3.6995602905312808,270.59322408621404,-2.556775913785941,264.3368878820227,-8.813112117977255,258.0805516776708,-15.069448322329151,251.82421547341642,-21.32578452658356,245.56787926916076,-27.582120730839222,1.0,1.0,26022.012520719443,26022.012520719443,276.0701832846984,2.920183284698396,276.0701832846984,276.0701832846984,76990.42138009024,77013.89773030742,-23.476350217184518,0.0,8546.071908451686,8546.071908451686,0.8862539334141311,3931.421381195035,276.0701832846984,2.920183284698396,1.0,0.002,0.13410661985902336,0.004966703240793385,0.00020732603209118182,0.0017926739647878673,0.1036630160455909,0.1036630160455909,0.0,-3.1209509802898605e-12,0.9999602112555609,0.9999602112555609,0.0,0.09238753878900838,3.676130438848451e-06,0.0,0.0,0.0,1600615.315450712,267.05856969719014,0.0,1.0,1282984.063363837,2604.30531276332,,,,,,,,,,,,,,,,,,,4.0,15276.889461549066,1519.7292452286063,0.3724073115735688,6.173730061729009,3.1577782245963446
577.0,-29.327373741110794,4.775964473166136,35.0285426573562,25.01601562779399,5.432628503328029,-25.851373516742655,-39.37402608627451,1.9566282800128703,-6.092298151943794,-6.0922981519599695,40.0579884677489,41347.53533959467,25744.499085544936,25744.499085544936,67092.0344251396,77003.24619576562,77013.67031388418,25744.499085544936,102758.16939942911,102758.16939942911,102758.16939942911,129784.34788641162,125344.50033783313,4439.847548578495,0.0,90671.12189179349,55015.795337183015,39617.02950512275,27026.17848698251,66643.20799210526,20544.63900500208,1519.7824955230335,0.0,0.8810247885036848,2.770466460758559,0.001494314320929203,1.0,1.0,-6.092298151943794,339806.8615037413,1557035.0429705968,4.582117724404614,1557035.0429705968,4.582117724404614,0.7601755096414262,0.09239125004758993,3.9118917534548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118917534548,1.2825540148111134,1.2828751142972485,3.050079535270816,6462.7525357273,15276.885261358972,6465.017125893081,0.00032977752681509134,23178.330998478417,2363.5319908917336,19324.368828240484,1970.5372199722112,0.8337256392407661,0.8337256392407661,35391.061789441505,35405.22815468563,0.9994998741224275,0.8,4271.326224019774,4273.035954225843,0.9994998741224275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.80148418998,4632.441516551485,5.911750324098544,4.775964473166136,-3.3371258592630526,8.113090332429188,3.1574179444483352,3.5,0.9021194126995243,0.6,0.00025034639206496955,1.0001381068298227,0.0002503118222927256,198.36806849353684,0.0,6.853848544065571e-06,19.42380677388183,0.01599457716401142,8.462827783151024e-05,0.0001657181142334593,0.00064827132446795,0.09239125000997259,0.09239125000997259,0.09239125000997259,0.09238749061228016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.93067110627,595.4488396803728,0.0,0.09239125000997259,0.09239125004758993,0.09239125004758993,0.3724055234233681,0.3724055234233681,0.5,9.856051120367807,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,27026.17848698251,20544.63900500208,0.7601755096414262,1.0067347663258874,0.6204313475499681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447468274227988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.39811386357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2076120709834,261.2076120709834,-11.942387929016604,245.56656056041734,276.84866358155836,122898.92854108506,123084.1267882488,-185.19824716372625,0.0,nan,276.84866358155836,3.698663581558378,270.5922429773249,-2.557757022675105,264.3358223731833,-8.814177626816672,258.07940176880453,-15.070598231195447,251.8229811646117,-21.327018835388287,245.56656056041734,-27.583439439582634,1.0,1.0,26022.012520719443,26022.012520719443,276.0692888249435,2.9192888249435214,276.0692888249435,276.0692888249435,76990.6689585907,77013.67031388418,-23.001355293483357,0.0,8546.071908451686,8546.071908451686,0.8862520572439392,3931.451212222074,276.0692888249435,2.9192888249435214,1.0,0.002,0.13411055535304714,0.004966527296531532,0.00020733174561914943,0.0017926682521064846,0.1036658728095747,0.1036658728095747,0.0,-2.274366025373231e-12,0.9999574040111218,0.9999574040111218,0.0,0.09238731455093045,3.935496659473432e-06,0.0,0.0,0.0,1600614.3032326691,267.0577018480562,0.0,1.0,1282987.0328191263,2604.2932555984507,,,,,,,,,,,,,,,,,,,5.0,15276.885261358972,1519.7824955230335,0.3724055234233681,6.173730061729009,3.1574179444483352
578.0,-29.328713953049075,4.776011616205511,35.028576508685056,25.01523537738251,5.431962815298337,-25.85264627621871,-39.37525375569237,1.9558951383264773,-6.093192306173137,-6.093192306189576,40.05806226005858,41347.08691314898,25744.342839485005,25744.342839485005,67091.429752634,77003.26158880939,77013.91567855675,25744.342839485005,102758.25851804175,102758.25851804175,102758.25851804175,129785.33478535152,125345.53026457281,4439.804520778701,0.0,90671.48519624362,55015.69651472609,39617.54297946392,27027.076267309767,66644.61924677368,20545.2453242168,1519.8453671044804,0.0,0.8810197570948409,2.7703744381840316,0.001494314320929203,1.0,1.0,-6.093192306173137,339794.9095031907,1557038.2285525883,4.582288271560959,1557038.2285525883,4.582288271560959,0.760172692044645,0.09239135052365893,3.9119156668274697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119156668274697,1.2825575040053183,1.282878560024977,3.050089882606346,6462.7744604896425,15276.88099909383,6465.000177770836,0.00032977177844213223,23178.282181573057,2363.527012952747,19324.318169168924,1970.5320541845508,0.8337252095641468,0.8337252095641468,35391.234865627805,35405.22815468563,0.9995059840596342,0.8,4271.347112481886,4273.035954225843,0.9995059840596342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.503861723673,4632.441516551485,5.912118500061324,4.776011616205511,-3.3379536842359903,8.113965300441501,3.1570583042094142,3.5,0.9020166583455469,0.6,0.0002503118222927256,1.0001387351703528,0.00025027710005661385,198.36916993306335,0.0,6.857538948298428e-06,19.434265379477743,0.016001434702959717,8.461658391796815e-05,0.00016569523837475742,0.0006481857989169258,0.09239135045839922,0.09239135045839922,0.09239135045839922,0.0923877161273144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.81327873236,595.4485561833412,0.0,0.09239135045839922,0.09239135052365893,0.09239135052365893,0.37240370133843315,0.37240370133843315,0.5,9.855942095722266,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27027.076267309767,20545.2453242168,0.760172692044645,1.0067043748003999,0.6204114807835837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474762249287831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.40857246917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20652340918406,261.20652340918406,-11.94347659081592,245.56524407404444,276.8478027443363,122903.65931754133,123085.67307813847,-182.01376059714616,0.0,nan,276.8478027443363,3.697802744336343,270.5912910102631,-2.5587089897368855,264.3347792762883,-8.815220723711661,258.0782675420997,-15.071732457900282,251.82175580807265,-21.328244191927325,245.56524407404444,-27.584755925955534,1.0,1.0,26022.012520719443,26022.012520719443,276.06842338152694,2.9184233815269636,276.06842338152694,276.06842338152694,76991.30512860218,77013.91567855675,-22.610549954566523,0.0,8546.071908451686,8546.071908451686,0.8862505457325055,3931.4752451616073,276.06842338152694,2.9184233815269636,1.0,0.002,0.13411436982620692,0.004966347064511254,0.00020733726079742647,0.00179266274163427,0.10366863039871323,0.10366863039871323,0.0,2.4316963373460787e-12,0.9999587139940996,0.9999587139940996,0.0,0.09238753605381607,3.8144698428624754e-06,0.0,0.0,0.0,1600613.260322344,267.05680769382684,0.0,1.0,1282990.0922653833,2604.2808331182887,,,,,,,,,,,,,,,,,,,3.0,15276.88099909383,1519.8453671044804,0.37240370133843315,6.173730061729009,3.1570583042094142
579.0,-29.330043353173423,4.776058997940253,35.028611172022686,25.014060164708667,5.430894342906246,-25.853949583576497,-39.37651236830277,1.9548005751797466,-6.094138993609874,-6.094138993594295,40.05815339730963,41346.94970771603,25744.314203371203,25744.314203371203,67091.26391108723,77003.56930970169,77014.23579068056,25744.314203371203,102758.54999405176,102758.54999405176,102758.54999405176,129786.63533492762,125346.86763842862,4439.767696498999,0.0,90672.02463862777,55015.78787974389,39618.04084320431,27028.085340875863,66646.12618408017,20545.929643366573,1519.9147313200256,0.0,0.8810143811174358,2.770277011744746,0.001494314320929203,1.0,1.0,-6.094138993609874,339782.25566055416,1557042.162916216,4.58247049978889,1557042.162916216,4.58247049978889,0.7601696303768134,0.09239150830619527,3.9119528756263238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119528756263238,1.2825626785087023,1.2828836912879051,3.0501065882994043,6462.809857848604,15276.87657105663,6464.97398056429,0.00032976257668372144,23178.19961573814,2363.5185935806967,19324.239863965442,1970.5240692759958,0.8337248010774816,0.8337248010774816,35391.50416879258,35405.22815468563,0.999515491017422,0.8,4271.379614520868,4273.035954225843,0.999515491017422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.206613992865,4632.441516551485,5.912515524788872,4.776058997940253,-3.3388204877815113,8.114879485721765,3.156699133148236,3.5,0.9019140380423532,0.6,0.00025027710005661385,1.0001376173835916,0.00025024266231616287,198.37026249757707,0.0,6.887821155703726e-06,19.52008515526436,0.01600832252411542,8.46045968118516e-05,0.00016567250324476225,0.0006481030254805591,0.09239150826985938,0.09239150826985938,0.09239150826985938,0.09238811968482989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.74425501126,595.4482578027256,0.0,0.09239150826985938,0.09239150830619527,0.09239150830619527,0.37240189325981027,0.37240189325981027,0.5,9.85584043752765,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27028.085340875863,20545.929643366573,0.7601696303768134,1.0066791237914947,0.6203953939275261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474842117966227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.49439224495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2054146974663,261.2054146974663,-11.944585302533653,245.56392761177068,276.84690178317146,122904.07638233378,123089.44229264665,-185.3659103128613,0.0,nan,276.84690178317146,3.6969017831714837,270.5903069488924,-2.5596930511075584,264.33371211461633,-8.816287885383645,258.0771172802967,-15.072882719703273,251.82052244605043,-21.329477553949545,245.56392761177068,-27.586072388229297,1.0,1.0,26022.012520719443,26022.012520719443,276.0675141513455,2.9175141513455287,276.0675141513455,276.0675141513455,76990.90636396628,77014.23579068056,-23.32942671427736,0.0,8546.071908451686,8546.071908451686,0.8862481938433754,3931.5126400044555,276.0675141513455,2.9175141513455287,1.0,0.002,0.13411794732947824,0.004966158201241541,0.0002073423871699222,0.0017926576119953292,0.10367119358496109,0.10367119358496109,0.0,-8.347485029591706e-13,0.9999612788679119,0.9999612788679119,0.0,0.09238793080239832,3.5775037969464444e-06,0.0,0.0,0.0,1600612.1561266575,267.0558610063901,0.0,1.0,1282993.3314428914,2604.26768095552,,,,,,,,,,,,,,,,,,,4.0,15276.87657105663,1519.9147313200256,0.37240189325981027,6.173730061729009,3.156699133148236
580.0,-29.331373508096792,4.776108234096622,35.02864463168751,25.013120169192575,5.430068898958686,-25.85522926731394,-39.37774852439759,1.9539246598427449,-6.095001740087696,-6.0950017400798915,40.05818798574531,41346.642880313695,25744.091668569985,25744.091668569985,67090.73454888369,77003.70518744664,77014.01420973644,25744.091668569985,102758.10587830644,102758.10587830644,102758.10587830644,129786.89695968654,125347.17610886003,4439.7208508265085,0.0,90672.46305502419,55015.783761977866,39618.53254782924,27028.7910813801,66647.32362920934,20546.398318718057,1519.9677467227657,0.0,0.8810096633042893,2.770188226277673,0.001494314320929203,1.0,1.0,-6.095001740087696,339770.7241323072,1557043.6560892134,4.58263041957346,1557043.6560892134,4.58263041957346,0.7601671216761261,0.09239154362156167,3.9119829120789653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119829120789653,1.2825668331042233,1.2828878027522772,3.0501201271599325,6462.838545069445,15276.87231494237,6464.9524308685695,0.0003297550975081988,23178.13372217356,2363.5118743070834,19324.175450482828,1970.51750092874,0.8337243922273254,0.8337243922273254,35391.72156086379,35405.22815468563,0.9995231654196106,0.8,4271.405851440805,4273.035954225843,0.9995231654196106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.909477359401,4632.441516551485,5.912867918462902,4.776108234096622,-3.3396241319211644,8.115732366017786,3.1563401126652257,3.5,0.9018114607614931,0.6,0.00025024266231616287,1.0001376970202036,0.0002502082093912992,198.37135569295347,0.0,6.831423613083653e-06,19.360254519479074,0.016015153947728504,8.459282511083113e-05,0.00016564983720533173,0.0006480193325359201,0.09239154361232135,0.09239154361232135,0.09239154361232135,0.09238788641308658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.4405715313,595.4480329831772,0.0,0.09239154361232135,0.09239154362156167,0.09239154362156167,0.3724001136788178,0.3724001136788178,0.5,9.855730724741825,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27028.7910813801,20546.398318718057,0.7601671216761261,1.0066530941608587,0.6203796436049657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474921343153606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.33456160917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.204311606232,261.204311606232,-11.945688393767966,245.5626132482295,276.84600996423717,122907.27646836931,123091.7027020038,-184.42623363450846,0.0,nan,276.84600996423717,3.6960099642371915,270.5893306210441,-2.560669378955879,264.3326512778416,-8.817348722158385,258.0759719346076,-15.074028065392383,251.81929259143197,-21.330707408568003,245.5626132482295,-27.58738675177048,1.0,1.0,26022.012520719443,26022.012520719443,276.0666254770481,2.9166254770481146,276.0666254770481,276.0666254770481,76991.15375713176,77014.01420973644,-22.860452604683815,0.0,8546.071908451686,8546.071908451686,0.8862462953001777,3931.54282663936,276.0666254770481,2.9166254770481146,1.0,0.002,0.13412177898867264,0.004965983656248475,0.00020734794229432184,0.0017926520589255043,0.10367397114716091,0.10367397114716091,0.0,1.2198258896034542e-12,0.9999585280552942,0.9999585280552942,0.0,0.09238771196457331,3.831656988359567e-06,0.0,0.0,0.0,1600611.1498267197,267.0549982599123,0.0,1.0,1282996.2833936487,2604.255695113999,,,,,,,,,,,,,,,,,,,4.0,15276.87231494237,1519.9677467227657,0.3724001136788178,6.173730061729009,3.1563401126652257
581.0,-29.332701960738472,4.77615846196548,35.02867816010862,25.012148706614994,5.4292101946397135,-25.85651074516784,-39.37898495988918,1.9530189803525142,-6.0959056267188885,-6.095905626731432,40.05825688941329,41346.35337961054,25743.97266362939,25743.97266362939,67090.32604323993,77003.86495292778,77014.14674271405,25743.97266362939,102758.11940634344,102758.11940634344,102758.11940634344,129787.79659172377,125348.11821749242,4439.678374231363,0.0,90672.91460022336,55015.7855039111,39619.032329235844,27029.677185380333,66648.70951461617,20546.99556922254,1520.0302998312984,0.0,0.8810045979007668,2.7700952094772244,0.001494314320929203,1.0,1.0,-6.0959056267188885,339758.6430517766,1557046.6306434453,4.582802122876866,1557046.6306434453,4.582802122876866,0.7601642974980067,0.09239164398882134,3.912013803178046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912013803178046,1.2825711265223962,1.2828920530542753,3.05013400214708,6462.867944502258,15276.867999393633,6464.93036706495,0.0003297474339416942,23178.066121996402,2363.504981007419,19324.109500297298,1970.5107758813967,0.8337239784624814,0.8337239784624814,35391.945138182746,35405.22815468563,0.9995310581864837,0.8,4271.432834854618,4273.035954225843,0.9995310581864837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.612855591381,4632.441516551485,5.913243441149388,4.77615846196548,-3.340457977706724,8.116616439672203,3.155981730568964,3.5,0.9017090658768468,0.6,0.0002502082093912992,1.000137522281904,0.0002501738049187742,198.37244749981596,0.0,6.834473412795134e-06,19.36889765186141,0.0160219884211413,8.458105226356595e-05,0.00016562715712773325,0.0006479357248648316,0.09239164395914241,0.09239164395914241,0.09239164395914241,0.0923880550648048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.29299685947,595.4477590642559,0.0,0.09239164395914241,0.09239164398882134,0.09239164398882134,0.3723983008345768,0.3723983008345768,0.5,9.855623056235691,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27029.677185380333,20546.99556922254,0.7601642974980067,1.0066260326995065,0.6203623998232586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475000614149296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.34320474155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2032102445182,261.2032102445182,-11.946789755481802,245.56130059346904,276.84511989557996,122910.05448985852,123094.19154979564,-184.13705993712824,0.0,nan,276.84511989557996,3.695119895579978,270.58835603513324,-2.5616439648667324,264.3315921747281,-8.81840782527189,258.074828314302,-15.075171685697967,251.81806445389662,-21.331935546103352,245.56130059346904,-27.588699406530935,1.0,1.0,26022.012520719443,26022.012520719443,276.0657370984544,2.9157370984544286,276.0657370984544,276.0657370984544,76991.30260056822,77014.14674271405,-22.84414214582648,0.0,8546.071908451686,8546.071908451686,0.886244342733872,3931.573872193936,276.0657370984544,2.9157370984544286,1.0,0.002,0.13412554979410798,0.004965801823964851,0.00020735338574960852,0.0017926466130752554,0.10367669287480426,0.10367669287480426,0.0,-1.1751359434153397e-12,0.9999591867140443,0.9999591867140443,0.0,0.0923878731822353,3.77080658603595e-06,0.0,0.0,0.0,1600610.0955298485,267.0540943732811,0.0,1.0,1282999.3760930412,2604.243137873909,,,,,,,,,,,,,,,,,,,4.0,15276.867999393633,1520.0302998312984,0.3723983008345768,6.173730061729009,3.155981730568964
582.0,-29.33403662910872,4.776210084882743,35.02871174861719,25.011378270015143,5.428550865328412,-25.857777879638206,-39.38021172126753,1.9522921158146445,-6.0967868113775125,-6.0967868113769565,40.05832568015113,41345.91518367406,25743.805252422513,25743.805252422513,67089.72043609657,77003.8758159973,77014.34562121402,25743.805252422513,102758.15087363654,102758.15087363654,102758.15087363654,129788.69342971394,125349.05698416903,4439.63644554491,0.0,90673.27050583418,55015.694088375596,39619.52935273176,27030.542556077406,66650.07190880917,20547.5790280972,1520.0913317017928,0.0,0.8809996534747124,2.7700045312568387,0.001494314320929203,1.0,1.0,-6.0967868113775125,339746.86572396243,1557049.6003257334,4.58296972661642,1557049.6003257334,4.58296972661642,0.760161546349627,0.09239173465569533,3.912036798884775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912036798884775,1.282574586202113,1.282895469471078,3.0501437038986374,6462.88850134963,15276.863673608776,6464.9143166228505,0.0003297420330134936,23178.020853914997,2363.500364947765,19324.06152445177,1970.505883706645,0.8337235368906721,0.8337235368906721,35392.11157160624,35405.22815468563,0.9995369336573375,0.8,4271.4529216056335,4273.035954225843,0.9995369336573375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.316535900894,4632.441516551485,5.913607485262951,4.776210084882743,-3.3412743852206273,8.11748447010337,3.1556237296995637,3.5,0.901606779914161,0.6,0.0002501738049187742,1.0001381672854044,0.00025013924385847717,198.37354442574286,0.0,6.824899419728221e-06,19.341764955509777,0.01602881332056103,8.456937302602943e-05,0.00016560443189274473,0.0006478506316228248,0.09239173464970238,0.09239173464970238,0.09239173464970238,0.09238822168079049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.1338877151,595.4474888918862,0.0,0.09239173464970238,0.09239173465569533,0.09239173465569533,0.3723964951420402,0.3723964951420402,0.5,9.855517666596564,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27030.542556077406,20547.5790280972,0.760161546349627,1.0065963698867262,0.6203431444191637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475079784521945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.3160720452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20212785789585,261.20212785789585,-11.947872142104131,245.55999007567078,276.84426564013035,122914.75339301828,123095.71800534752,-180.96461232921106,0.0,nan,276.84426564013035,3.694265640130368,270.5874105272191,-2.5625894727808713,264.33055541434226,-8.81944458565772,258.07370030144546,-15.076299698554521,251.81684518856719,-21.33315481143279,245.55999007567078,-27.590009924329195,1.0,1.0,26022.012520719443,26022.012520719443,276.06487918514364,2.9148791851436613,276.06487918514364,276.06487918514364,76991.93369943154,77014.34562121402,-22.411921782477293,0.0,8546.071908451686,8546.071908451686,0.8862428892182255,3931.5969828791985,276.06487918514364,2.9148791851436613,1.0,0.002,0.13412924009531574,0.004965624515630043,0.0002073587144264529,0.0017926412866113705,0.10367935721322645,0.10367935721322645,0.0,1.0378234729935265e-12,0.9999600580999375,0.9999600580999375,0.0,0.09238804435426312,3.6903014322199378e-06,0.0,0.0,0.0,1600609.0677013996,267.05321318862246,0.0,1.0,1283002.3911011354,2604.2308961661556,,,,,,,,,,,,,,,,,,,3.0,15276.863673608776,1520.0913317017928,0.3723964951420402,6.173730061729009,3.1556237296995637
