time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
583.0,-29.335366861237052,4.776262251813249,35.02874633023816,25.01037554992365,5.427660133134782,-25.859064161792805,-39.381452662032075,1.9513574337332331,-6.097709377164051,-6.097709377159376,40.05842151817148,41345.64728980683,25743.73996820224,25743.73996820224,67089.38725800907,77004.05872811716,77014.78976510314,25743.73996820224,102758.52973330537,102758.52973330537,102758.52973330537,129790.08240093254,125350.4803356175,4439.602065315052,0.0,90673.73687562642,55015.70832996313,39620.03171740365,27031.55266762717,66651.58438503082,20548.265316312336,1520.1601920549692,0.0,0.880994387382443,2.769909597227604,0.001494314320929203,1.0,1.0,-6.097709377164051,339734.53566721367,1557053.7376436729,4.583148235388356,1557053.7376436729,4.583148235388356,0.760158529144381,0.09239189055520218,3.912068711903249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912068711903249,1.2825790151102334,1.2828998551576545,3.050158053277536,6462.918905961637,15276.859179020401,6464.891481505226,0.00032973410604616326,23177.95099041423,2363.493240853322,19323.99326875706,1970.498923562793,0.8337231050643321,0.8337231050643321,35392.34254452334,35405.22815468563,0.9995450875276279,0.8,4271.480797589793,4273.035954225843,0.9995450875276279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.020620413331,4632.441516551485,5.913994490969768,4.776262251813249,-3.3421213536295156,8.118383605442766,3.1552662333828807,3.5,0.9015046381093945,0.6,0.00025013924385847717,1.0001377095047965,0.0002501048020500396,198.3746377162045,0.0,6.856000030229823e-06,19.429904085671318,0.016035669320591257,8.455756031187216e-05,0.000165581683546605,0.0006477669234669384,0.09239189056556009,0.09239189056556009,0.09239189056556009,0.09238868814534545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.06065467966,595.447192110624,0.0,0.09239189056556009,0.09239189055520218,0.09239189055520218,0.3723946975612608,0.3723946975612608,0.5,9.855421596578447,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27031.55266762717,20548.265316312336,0.760158529144381,1.0065685291207658,0.6203250481033215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475159326156979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.40421117536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20104036299864,261.20104036299864,-11.948959637001337,245.55867996891183,276.8434007570933,122916.88495438771,123098.70362204812,-181.81866766041645,0.0,nan,276.8434007570933,3.693400757093343,270.5864565994374,-2.563543400562594,264.3295124418099,-8.820487558190052,258.072568284184,-15.077431715815976,251.81562412655538,-21.3343758734446,245.55867996891183,-27.591320031088145,1.0,1.0,26022.012520719443,26022.012520719443,276.0640085898915,2.914008589891523,276.0640085898915,276.0640085898915,76991.92615897315,77014.78976510314,-22.86360612999124,0.0,8546.071908451686,8546.071908451686,0.88624087205351,3931.6290554627653,276.0640085898915,2.914008589891523,1.0,0.002,0.13413262601841128,0.004965440926072352,0.00020736355485263125,0.0017926364464186419,0.10368177742631562,0.10368177742631562,0.0,1.2712730174113673e-12,0.9999633526120107,0.9999633526120107,0.0,0.09238850463374194,3.385921460237057e-06,0.0,0.0,0.0,1600607.9915934156,267.0522906228359,0.0,1.0,1283005.547680301,2604.218079731841,,,,,,,,,,,,,,,,,,,4.0,15276.859179020401,1520.1601920549692,0.3723946975612608,6.173730061729009,3.1552662333828807
584.0,-29.336690026015138,4.776315479059341,35.02878049204078,25.00927287563684,5.426666244030935,-25.860354399053456,-39.38269793344659,1.9503306185608766,-6.0986042238352525,-6.09860422381451,40.05847856602848,41345.460299846396,25743.61274054255,25743.61274054255,67089.07304038895,77004.31681505554,77014.76407416929,25743.61274054255,102758.37681471184,102758.37681471184,102758.37681471184,129790.75407644406,125351.19084576682,4439.563230677242,0.0,90674.24620390861,55015.77050807042,39620.528550931325,27032.377261732225,66652.90581266355,20548.818473814998,1520.2195983523652,0.0,0.880989413939145,2.7698175180107785,0.001494314320929203,1.0,1.0,-6.0986042238352525,339722.5764112782,1557056.2003967657,4.583316825290255,1557056.2003967657,4.583316825290255,0.7601558040884724,0.09239198222534953,3.9121038091658606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121038091658606,1.2825838733491073,1.28290467043502,3.050173864224958,6462.952407461963,15276.854728815793,6464.8665579923845,0.000329725387640328,23177.87324341022,2363.485312865272,19323.918770709297,1970.4913268760788,0.83372268748615,0.83372268748615,35392.59656321632,35405.22815468563,0.9995540549816817,0.8,4271.511454954955,4273.035954225843,0.9995540549816817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.724898587727,4632.441516551485,5.914367055196908,4.776315479059341,-3.3429472854200153,8.119262764479355,3.1549089872150544,3.5,0.9014025677757298,0.6,0.0002501048020500396,1.0001369793064556,0.0002500705475598699,198.37572520861062,0.0,6.832381271087583e-06,19.36296852226221,0.016042501701862343,8.454570790664964e-05,0.00016555909414339,0.0006476843628404053,0.0923919821906215,0.0923919821906215,0.0923919821906215,0.09238870567142035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.8105508822,595.4469509629234,0.0,0.0923919821906215,0.09239198222534953,0.09239198222534953,0.3723929363440129,0.3723929363440129,0.5,9.855323299628333,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,27032.377261732225,20548.818473814998,0.7601558040884724,1.006543859152237,0.6203099444164228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475238604235343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.33727561195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19993995316617,261.19993995316617,-11.950060046833812,245.5573704814055,276.8425094249456,122918.07403993924,123102.05195659837,-183.9779166591048,0.0,nan,276.8425094249456,3.6925094249456265,270.58548163620225,-2.564518363797731,264.32845384755666,-8.821546152443318,258.0714260587854,-15.078573941214586,251.81439827010166,-21.335601729898315,245.5573704814055,-27.592629518594464,1.0,1.0,26022.012520719443,26022.012520719443,276.0631107370677,2.9131107370677114,276.0631107370677,276.0631107370677,76991.7104883676,77014.76407416929,-23.05358580169559,0.0,8546.071908451686,8546.071908451686,0.8862386536151285,3931.6643282116897,276.0631107370677,2.9131107370677114,1.0,0.002,0.1341360814213492,0.004965262117462673,0.00020736851451506958,0.0017926314843413622,0.10368425725753479,0.10368425725753479,0.0,-1.1435683129612517e-12,0.9999626006102899,0.9999626006102899,0.0,0.09238852682160019,3.455403749338781e-06,0.0,0.0,0.0,1600606.947806197,267.0513957761647,0.0,1.0,1283008.6094021788,2604.2056485262297,,,,,,,,,,,,,,,,,,,4.0,15276.854728815793,1520.2195983523652,0.3723929363440129,6.173730061729009,3.1549089872150544
585.0,-29.338013357922122,4.776370281032013,35.02881377875276,25.008338887151353,5.425839479304078,-25.861628074103162,-39.38392937472088,1.9494541970459092,-6.099470474929888,-6.0994704749182995,40.05852163437148,41345.147162742855,25743.423770733694,25743.423770733694,67088.57093347656,77004.45139470708,77014.62781482846,25743.423770733694,102758.05158556215,102758.05158556215,102758.05158556215,129791.17553321173,125351.6555483407,4439.519984871025,0.0,90674.67479759974,55015.75138814573,39621.02601050446,27033.12394764959,66654.14995815404,20549.316540574506,1520.274657509107,0.0,0.8809846448252459,2.7697283835654076,0.001494314320929203,1.0,1.0,-6.099470474929888,339710.99963846215,1557058.0596572876,4.583478489994108,1557058.0596572876,4.583478489994108,0.7601532320263407,0.09239203496534672,3.912132317207464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912132317207464,1.2825880300618457,1.28290878425074,3.050186205947067,6462.978558090146,15276.850375852699,6464.846683998954,0.00032971855364024037,23177.813899281562,2363.4792614482585,19323.859366012966,1970.4852692828813,0.8337222591390271,0.8337222591390271,35392.802891663465,35405.22815468563,0.9995613388703447,0.8,4271.536356612675,4273.035954225843,0.9995613388703447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.429500137434,4632.441516551485,5.914725044925095,4.776370281032013,-3.3437513194246016,8.120121600456613,3.154552147853981,3.5,0.901300613672566,0.6,0.0002500705475598699,1.000136998090275,0.00025003629306522056,198.37681284880694,0.0,6.795259329067014e-06,19.257764938575917,0.01604929696119141,8.453398864581063e-05,0.00016553655891405928,0.0006476009218070086,0.0923920349451962,0.0923920349451962,0.0923920349451962,0.0923885784270673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.5188655044,595.4467226558303,0.0,0.0923920349451962,0.09239203496534672,0.09239203496534672,0.3723911652828755,0.3723911652828755,0.5,9.855219604378975,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27033.12394764959,20549.316540574506,0.7601532320263407,1.0065175383017448,0.6202936679666553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475317461939712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.232072028266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1988441545471,261.1988441545471,-11.951155845452888,245.55606299094092,276.84162531816764,122921.11301829442,123104.31999038483,-183.20697209040264,0.0,nan,276.84162531816764,3.6916253181676666,270.5845128526751,-2.565487147324859,264.3274003872597,-8.822599612740305,258.0702879218425,-15.079712078157456,251.8131754563968,-21.33682454360317,245.55606299094092,-27.59393700905906,1.0,1.0,26022.012520719443,26022.012520719443,276.06222854187376,2.9122285418737874,276.06222854187376,276.06222854187376,76991.93452371468,77014.62781482846,-22.693291113784653,0.0,8546.071908451686,8546.071908451686,0.886236851667676,3931.6929787935014,276.06222854187376,2.9122285418737874,1.0,0.002,0.13413971225590324,0.004965087812923705,0.00020737375758476956,0.00179262624219383,0.10368687879238478,0.10368687879238478,0.0,-2.2140058883457492e-13,0.999960701869537,0.999960701869537,0.0,0.09238840413110291,3.630834243809762e-06,0.0,0.0,0.0,1600605.937363166,267.0505295250701,0.0,1.0,1283011.5732694208,2604.193614711122,,,,,,,,,,,,,,,,,,,4.0,15276.850375852699,1520.274657509107,0.3723911652828755,6.173730061729009,3.154552147853981
586.0,-29.339341925811762,4.776426194499008,35.02884714953569,25.007521686516725,5.42514047199778,-25.862893686016356,-39.38515204992143,1.9486922320826578,-6.100357717223858,-6.1003577172031855,40.05859063380705,41344.753670958584,25743.290385599623,25743.290385599623,67088.04405655821,77004.50005560691,77014.79120775149,25743.290385599623,102758.08159335112,102758.08159335112,102758.08159335112,129792.07875134889,125352.59859341058,4439.480157938306,0.0,90675.06216715046,55015.69805944885,39621.515675224015,27033.997157997772,66655.51283322179,20549.90525127507,1520.3362179154337,0.0,0.8809796666696696,2.7696370915417745,0.001494314320929203,1.0,1.0,-6.100357717223858,339699.14265588595,1557061.0383666253,4.583647242065378,1557061.0383666253,4.583647242065378,0.7601504554126048,0.09239213243441059,3.9121586469761405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121586469761405,1.282591653170491,1.282912364328649,3.050198118244037,6463.003798817989,15276.845975435961,6464.827406062644,0.0003297119508456446,23177.75692384989,2363.4734515711166,19323.801742971256,1970.4793933678939,0.8337218224550056,0.8337218224550056,35392.99345447888,35405.22815468563,0.9995680662038541,0.8,4271.559355525667,4273.035954225843,0.9995680662038541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.1345550392825,4632.441516551485,5.9150952389079485,4.776426194499008,-3.344570519562859,8.120996714061867,3.1541958722475028,3.5,0.9011988206421436,0.6,0.00025003629306522056,1.000137541672969,0.00025000190738463343,198.3779048029244,0.0,6.795297474286578e-06,19.257873042128164,0.016056092258665694,8.452235429457798e-05,0.00016551393877064257,0.0006475167867566488,0.09239213241512433,0.09239213241512433,0.09239213241512433,0.09238875214157667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.3415732477,595.446458408223,0.0,0.09239213241512433,0.09239213243441059,0.09239213243441059,0.3723893716409674,0.3723893716409674,0.5,9.855118195197857,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27033.997157997772,20549.90525127507,0.7601504554126048,1.0064890540174622,0.6202750817386546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475396330422714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.23218013182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1977632670053,261.1977632670053,-11.952236732994663,245.55475739151595,276.84076914250966,122925.41515506296,123106.12913515214,-180.71398008916123,0.0,nan,276.84076914250966,3.69076914250968,270.5835667922675,-2.566433207732473,264.3263644420986,-8.823635557901355,258.0691620919166,-15.080837908083367,251.81195974172348,-21.338040258276493,245.55475739151595,-27.59524260848403,1.0,1.0,26022.012520719443,26022.012520719443,276.0613604186561,2.911360418656102,276.0613604186561,276.0613604186561,76992.4855533789,77014.79120775149,-22.305654372597928,0.0,8546.071908451686,8546.071908451686,0.8862351874033259,3931.7194402110213,276.0613604186561,2.911360418656102,1.0,0.002,0.13414327041653748,0.004964909974122225,0.00020737887931943663,0.0017926211201064644,0.10368943965971832,0.10368943965971832,0.0,-5.740989281188824e-13,0.9999614884878514,0.9999614884878514,0.0,0.09238857427367991,3.5581607306847246e-06,0.0,0.0,0.0,1600604.9024237187,267.0496422827761,0.0,1.0,1283014.6089427436,2604.1812894335067,,,,,,,,,,,,,,,,,,,3.0,15276.845975435961,1520.3362179154337,0.3723893716409674,6.173730061729009,3.1541958722475028
587.0,-29.34066076596496,4.776482511117534,35.02888111708272,25.006402003951393,5.424123629010852,-25.864182326515788,-39.386393305007346,1.9476451908807628,-6.10127948537604,-6.101279485388788,40.05867459842338,41344.56387865693,25743.242016166703,25743.242016166703,67087.80589482363,77004.77258919751,77015.05365430895,25743.242016166703,102758.29567047567,102758.29567047567,102758.29567047567,129793.25369458419,125353.80860701029,4439.445087573899,0.0,90675.57362156636,55015.744350113935,39622.03252383603,27034.958024108513,66656.99054794454,20550.55575386826,1520.4027332836258,0.0,0.8809744485645272,2.7695422495270425,0.001494314320929203,1.0,1.0,-6.10127948537604,339686.8246189123,1557064.663128786,4.583824129403974,1557064.663128786,4.583824129403974,0.7601474999717859,0.09239227287572742,3.912193285502135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912193285502135,1.2825966056883875,1.282917273979666,3.0502133470113204,6463.03606674846,15276.841426013974,6464.803271679517,0.0003297035443300786,23177.68244160974,2363.4658564963306,19323.729603685017,1970.4720372079169,0.8337213892012812,0.8337213892012812,35393.244151886414,35405.22815468563,0.99957691644935,0.8,4271.589612046861,4273.035954225843,0.99957691644935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.839949833374,4632.441516551485,5.915484556630439,4.776482511117534,-3.345415237714193,8.121897748831726,3.1538400232784327,3.5,0.9010971495081236,0.6,0.00025000190738463343,1.000136536004307,0.0002499677777830494,198.37898877218257,0.0,6.821359270096259e-06,19.3317321714528,0.01606291361793579,8.451054466057938e-05,0.00016549136272405406,0.0006474341980576426,0.0923922728429164,0.0923922728429164,0.0923922728429164,0.09238908310828624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.2090946964,595.4461803166565,0.0,0.0923922728429164,0.09239227287572742,0.09239227287572742,0.37238758617753054,0.37238758617753054,0.5,9.855022502776903,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27034.958024108513,20550.55575386826,0.7601474999717859,1.00646316827894,0.6202584836007399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475475511785016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.30603926114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1966665696128,261.1966665696128,-11.953333430387204,245.55345213009065,276.83988100915025,122926.25136153717,123109.60859071738,-183.3572291802185,0.0,nan,276.83988100915025,3.6898810091502696,270.5825952332719,-2.567404766728089,264.3253094575412,-8.824690542458768,258.06802368172436,-15.081976318275622,251.81073790589835,-21.339262094101628,245.55345213009065,-27.59654786990933,1.0,1.0,26022.012520719443,26022.012520719443,276.06046936008306,2.910469360083084,276.06046936008306,276.06046936008306,76992.18040903655,77015.05365430895,-22.873245272407075,0.0,8546.071908451686,8546.071908451686,0.8862329979521897,3931.7542519296458,276.06046936008306,2.910469360083084,1.0,0.002,0.13414664356203135,0.0049647266062653305,0.00020738370026360565,0.001792616299072552,0.10369185013180282,0.10369185013180282,0.0,-6.638422450633286e-13,0.9999634910445173,0.9999634910445173,0.0,0.09238889973035005,3.37314537736389e-06,0.0,0.0,0.0,1600603.8271990519,267.04872051462394,0.0,1.0,1283017.7627291474,2604.1684846880667,,,,,,,,,,,,,,,,,,,4.0,15276.841426013974,1520.4027332836258,0.37238758617753054,6.173730061729009,3.1538400232784327
588.0,-29.34199098736823,4.776540295773898,35.02891397003453,25.00565304597842,5.423494017893622,-25.865442486912045,-39.38761137016115,1.9469455163530174,-6.1021453785733115,-6.102145378575353,40.05871036535781,41344.12035245773,25743.065830984862,25743.065830984862,67087.1861834426,77004.77102403792,77014.8048165805,25743.065830984862,102757.87064756536,102757.87064756536,102757.87064756536,129793.54422603041,125354.14277683085,4439.401449199567,0.0,90675.93063436967,55015.66262090285,39622.520014963135,27035.673578465045,66658.19359342818,20551.03121053276,1520.4563092594844,0.0,0.8809697082024621,2.7694531589010793,0.001494314320929203,1.0,1.0,-6.1021453785733115,339675.25358585763,1557066.2071944007,4.583984823024003,1557066.2071944007,4.583984823024003,0.760144967384961,0.09239231618273512,3.9122173022697577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122173022697577,1.2825999381669086,1.2829205635144527,3.0502241469472526,6463.0589505167445,15276.837027185378,6464.785597536355,0.00032969754456611415,23177.631411670834,2363.4606528907257,19323.676774488355,1970.4666501290812,0.8337209454784122,0.8337209454784122,35393.41797372727,35405.22815468563,0.999583052804272,0.8,4271.610590501579,4273.035954225843,0.999583052804272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.545509180027,4632.441516551485,5.915844330865265,4.776540295773898,-3.346217807932322,8.12275810370622,3.153484389115853,3.5,0.9009955397473866,0.6,0.0002499677777830494,1.0001377158459295,0.00024993335799922654,198.38008210631006,0.0,6.77059584943441e-06,19.187868637297118,0.016069684213785226,8.449895714449469e-05,0.00016546882063855472,0.0006473499830883249,0.0923923161677808,0.0923923161677808,0.0923923161677808,0.09238886950957734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.8806712142,595.4459636020649,0.0,0.0923923161677808,0.09239231618273512,0.09239231618273512,0.37238582266977793,0.37238582266977793,0.5,9.854919103129719,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27035.673578465045,20551.03121053276,0.760144967384961,1.0064357068034426,0.620240635451811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475554114199278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.16217572698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19559110516906,261.19559110516906,-11.95440889483092,245.55214869967068,276.8390335106782,122931.2607132874,123111.06800124067,-179.80728795328423,0.0,nan,276.8390335106782,3.6890335106782004,270.5816565484311,-2.5683434515688646,264.32427958631894,-8.82572041368104,258.0669026240585,-15.083097375941463,251.80952566185724,-21.34047433814274,245.55214869967068,-27.597851300329296,1.0,1.0,26022.012520719443,26022.012520719443,276.0595743496914,2.909574349691411,276.0595743496914,276.0595743496914,76993.0300909369,77014.8048165805,-21.774725643597776,0.0,8546.071908451686,8546.071908451686,0.886231479885064,3931.7783887811065,276.0595743496914,2.909574349691411,1.0,0.002,0.1341502644125213,0.004964552426404274,0.0002073889279986874,0.0017926110725707818,0.10369446399934369,0.10369446399934369,0.0,5.694689511615003e-13,0.9999608100486657,0.9999608100486657,0.0,0.09238869533236026,3.6208503748683126e-06,0.0,0.0,0.0,1600602.8171403697,267.04785462142667,0.0,1.0,1283020.7253270517,2604.156456272731,,,,,,,,,,,,,,,,,,,3.0,15276.837027185378,1520.4563092594844,0.37238582266977793,6.173730061729009,3.153484389115853
589.0,-29.343306146431097,4.776598277677102,35.0289477873029,25.004456634074472,5.422397558242903,-25.86673577593688,-39.388860867451854,1.94582718956646,-6.103074233242978,-6.103074233270196,40.05880390247113,41344.00449559176,25743.042183654317,25743.042183654317,67087.04667924608,77005.10156843872,77015.17532223547,25743.042183654317,102758.2175058898,102758.2175058898,102758.2175058898,129794.89905170501,125355.5313963551,4439.367655349908,0.0,90676.47562278152,55015.75684241156,39623.020867077736,27036.681545815212,66659.70241289295,20551.715446648686,1520.5252345965494,0.0,0.8809644161263734,2.7693575927673604,0.001494314320929203,1.0,1.0,-6.103074233242978,339662.8415354815,1557070.2452134728,4.584164220538736,1557070.2452134728,4.584164220538736,0.760141935755785,0.09239247239601013,3.912254310296753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912254310296753,1.2826052231795204,1.2829258056989232,3.0502404322028656,6463.093457019211,15276.832356391067,6464.759878768145,0.00032968856067430437,23177.551465437202,2363.4525006436656,19323.599899369074,1970.4588110485308,0.833720504436579,0.833720504436579,35393.685819652506,35405.22815468563,0.9995925084642581,0.8,4271.642916667187,4273.035954225843,0.9995925084642581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.25149964077,4632.441516551485,5.916238623710812,4.776598277677102,-3.3470671281692326,8.123665405846335,3.1531292916723856,3.5,0.9008940833349673,0.6,0.00024993335799922654,1.0001361578291588,0.00024989933224863934,198.38116307077667,0.0,6.828199540863565e-06,19.351117498807344,0.01607651241332609,8.448707213873754e-05,0.000165446285860489,0.0006472679449802869,0.09239247236475144,0.09239247236475144,0.09239247236475144,0.09238931445931253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.78987783636,595.4456724194437,0.0,0.09239247236475144,0.09239247239601013,0.09239247239601013,0.37238402734836185,0.37238402734836185,0.5,9.854824367370458,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,27036.681545815212,20551.715446648686,0.760141935755785,1.0064108336953883,0.6202248584835451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475633395755307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.3254245885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19449194166174,261.19449194166174,-11.95550805833824,245.5508451249697,276.83813875835364,122931.21721327989,123114.9867586414,-183.76954536152945,0.0,nan,276.83813875835364,3.6881387583536593,270.58068003165835,-2.569319968341631,264.32322130502405,-8.826778694975928,258.0657625783234,-15.084237421676562,251.80830385164128,-21.341696148358693,245.5508451249697,-27.59915487503028,1.0,1.0,26022.012520719443,26022.012520719443,276.0586888489092,2.9086888489092075,276.0586888489092,276.0586888489092,76992.47182102596,77015.17532223547,-22.703501209514798,0.0,8546.071908451686,8546.071908451686,0.8862291406549849,3931.815581848237,276.0586888489092,2.9086888489092075,1.0,0.002,0.13415360683124472,0.004964367901424106,0.00020739369837914545,0.001792606301764142,0.10369684918957273,0.10369684918957273,0.0,1.4328729175394628e-13,0.9999638236986159,0.9999638236986159,0.0,0.09238912997808311,3.3424179270186532e-06,0.0,0.0,0.0,1600601.7336256255,267.046925766757,0.0,1.0,1283023.9033274683,2604.143553392269,,,,,,,,,,,,,,,,,,,4.0,15276.832356391067,1520.5252345965494,0.37238402734836185,6.173730061729009,3.1531292916723856
590.0,-29.344627472244827,4.776658478523189,35.02898032193187,25.003658118098997,5.421714195625416,-25.867993305449577,-39.39007470672948,1.9450800289338352,-6.103898087609537,-6.103898087598403,40.05883451937343,41343.59396526771,25742.77589866917,25742.77589866917,67086.36986393688,77005.13966964014,77014.97899121136,25742.77589866917,102757.75488988054,102757.75488988054,102757.75488988054,129795.09735580542,125355.77459201787,4439.322763787553,0.0,90676.8517636951,55015.68607354852,39623.5174334962,27037.342465924892,66660.85989942109,20552.153483769776,1520.5752423345746,0.0,0.8809599183759322,2.7692728318734208,0.001494314320929203,1.0,1.0,-6.103898087609537,339651.8328758263,1557071.566954298,4.584316692097904,1557071.566954298,4.584316692097904,0.7601395554933557,0.09239248704629306,3.912279497760576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912279497760576,1.2826087768880394,1.2829293166516804,3.0502516186212594,6463.117159697454,15276.827943004928,6464.741638326806,0.0003296823504921579,23177.49839079732,2363.4470885365868,19323.54537746926,1970.4532513620106,0.8337200612272169,0.8337200612272169,35393.86811385661,35405.22815468563,0.9995989439355102,0.8,4271.664917646392,4273.035954225843,0.9995989439355102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.957605871938,4632.441516551485,5.916577045919133,4.776658478523189,-3.347837455166062,8.124495933689252,3.152774350039475,3.5,0.9007926714398501,0.6,0.00024989933224863934,1.0001367977868583,0.00024986515124893546,198.3822491142364,0.0,6.7500679758454265e-06,19.12969264354594,0.016083262481301937,8.44755277855349e-05,0.00016542380446310444,0.0006471841586425579,0.09239248703497965,0.09239248703497965,0.09239248703497965,0.0923890534836248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.434665493,595.4454641665145,0.0,0.09239248703497965,0.09239248704629306,0.09239248704629306,0.37238226578025213,0.37238226578025213,0.5,9.854721357821587,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27037.342465924892,20552.153483769776,0.7601395554933557,1.0063832054545623,0.620207930525462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475711780404557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.103999733234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19341038167505,261.19341038167505,-11.956589618324927,245.54954412246295,276.8372766408851,122935.73834864308,123116.56475765773,-180.82640901463455,0.0,nan,276.8372766408851,3.687276640885102,270.5797301371922,-2.570269862807777,264.32218363353815,-8.827816366461832,258.0646371298299,-15.085362870170059,251.80709062614213,-21.34290937385785,245.54954412246295,-27.60045587753703,1.0,1.0,26022.012520719443,26022.012520719443,276.0578420213336,2.907842021333636,276.0578420213336,276.0578420213336,76992.99753360047,77014.97899121136,-21.981457610891084,0.0,8546.071908451686,8546.071908451686,0.8862275485853972,3931.840895249379,276.0578420213336,2.907842021333636,1.0,0.002,0.1341572068684735,0.004964201516404573,0.00020739891186290758,0.001792601086638441,0.10369945593145379,0.10369945593145379,0.0,-1.4986514633441583e-12,0.9999610353714014,0.9999610353714014,0.0,0.09238888700735,3.600038943064187e-06,0.0,0.0,0.0,1600600.772584063,267.04610191239044,0.0,1.0,1283026.7220639633,2604.132109222499,,,,,,,,,,,,,,,,,,,4.0,15276.827943004928,1520.5752423345746,0.37238226578025213,6.173730061729009,3.152774350039475
591.0,-29.345941400115418,4.7767191473966975,35.029013567320014,25.00259655006232,5.420762029622908,-25.8692710572846,-39.39131051357833,1.9440916877492442,-6.104808336896156,-6.104808336886561,40.05892010164981,41343.39582493998,25742.719744476028,25742.719744476028,67086.11556941601,77005.37293802142,77015.28533726973,25742.719744476028,102758.00508174575,102758.00508174575,102758.00508174575,129796.31064600384,125357.02337312714,4439.287272876697,0.0,90677.34509697065,55015.74582966553,39623.99918589457,27038.305564258084,66662.30475015266,20552.80605580108,1520.6416220955698,0.0,0.8809547547343449,2.7691791847634506,0.001494314320929203,1.0,1.0,-6.104808336896156,339639.67009989615,1557075.2615700904,4.584491738294639,1557075.2615700904,4.584491738294639,0.7601366145876323,0.09239262144782227,3.912313456527683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912313456527683,1.2826134554280673,1.2829339525176406,3.0502669685637778,6463.149684383708,15276.823362239578,6464.717309516671,0.00032967387637808355,23177.42330836906,2363.4394322596463,19323.47265702768,1970.4458359406813,0.8337196244782841,0.8337196244782841,35394.11388997392,35405.22815468563,0.9996076205006065,0.8,4271.6945802199925,4273.035954225843,0.9996076205006065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.664333178018,4632.441516551485,5.916962967738724,4.7767191473966975,-3.3486718521058547,8.125390999502553,3.152420174424173,3.5,0.9006914784069066,0.6,0.00024986515124893546,1.0001360332846854,0.000249831165894822,198.3833290873832,0.0,6.780903598228587e-06,19.21708079737982,0.016090043384900166,8.44637760051337e-05,0.00016540137524380177,0.0006471020260945104,0.09239262142810671,0.09239262142810671,0.09239262142810671,0.09238942072654825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.31158683216,595.4451830958677,0.0,0.09239262142810671,0.09239262144782227,0.09239262144782227,0.37238047013594067,0.37238047013594067,0.5,9.854625338784006,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27038.305564258084,20552.80605580108,0.7601366145876323,1.0063575782573342,0.6201915157283142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475790533411506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.19138788707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1923194603665,261.1923194603665,-11.957680539633486,245.54824405861487,276.8363948621233,122937.30382809021,123119.69534800547,-182.39151991524534,0.0,nan,276.8363948621233,3.6863948621233362,270.5787647013828,-2.5712352986171823,264.3211345407309,-8.828865459269082,258.06350438002863,-15.086495619971345,251.8058742193184,-21.344125780681566,245.54824405861487,-27.601755941385107,1.0,1.0,26022.012520719443,26022.012520719443,276.0569676184626,2.906967618462602,276.0569676184626,276.0569676184626,76992.82717095556,77015.28533726973,-22.45816631417256,0.0,8546.071908451686,8546.071908451686,0.8862254020893603,3931.875023810321,276.0569676184626,2.906967618462602,1.0,0.002,0.13416058879753276,0.004964020249044015,0.00020740375123848984,0.0017925962493030854,0.10370187561924492,0.10370187561924492,0.0,5.415750313486623e-13,0.9999633961291199,0.9999633961291199,0.0,0.09238923952023652,3.3819275857513553e-06,0.0,0.0,0.0,1600599.7107499207,267.0451916631038,0.0,1.0,1283029.8363769033,2604.119465085756,,,,,,,,,,,,,,,,,,,4.0,15276.823362239578,1520.6416220955698,0.37238047013594067,6.173730061729009,3.152420174424173
592.0,-29.347255070092157,4.776781317428038,35.02904616495603,25.001676706038438,5.41994757567473,-25.870534805580363,-39.39252906767649,1.9432273121736272,-6.105664198994361,-6.1056641990333285,40.05896789818245,41343.064836636775,25742.53960338664,25742.53960338664,67085.60444002341,77005.50219936042,77015.22380307327,25742.53960338664,102757.76340645991,102757.76340645991,102757.76340645991,129796.82800004267,125357.58201151917,4439.245988523494,0.0,90677.76720127754,55015.70756578799,39624.5107060995,27039.06459358277,66663.57529968227,20553.31351800811,1520.697038128719,0.0,0.8809500219482695,2.7690911353285723,0.001494314320929203,1.0,1.0,-6.105664198994361,339628.2343592143,1557077.3249657857,4.584652179768167,1557077.3249657857,4.584652179768167,0.7601340440928591,0.09239267708078862,3.912341323829699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912341323829699,1.282617555610577,1.2829380101322152,3.0502789445816285,6463.175060128451,15276.818885635495,6464.697897815617,0.00032966723552581024,23177.36610785155,2363.433599430137,19323.4146341542,1970.4399192542,0.8337191786260912,0.8337191786260912,35394.31557887636,35405.22815468563,0.9996147406784163,0.8,4271.718921933818,4273.035954225843,0.9996147406784163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.371247309041,4632.441516551485,5.917320187170212,4.776781317428038,-3.349465186945673,8.12624650437371,3.152066240331887,3.5,0.9005903543805391,0.6,0.000249831165894822,1.0001360080423214,0.0002497971914678331,198.3844088588373,0.0,6.7421276892376065e-06,19.107189871299376,0.016096785512589404,8.445218976760972e-05,0.0001653789761272123,0.000647019002395138,0.09239267705771888,0.09239267705771888,0.09239267705771888,0.09238935354012096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.0235350643,595.4449538378987,0.0,0.09239267705771888,0.09239267708078862,0.09239267708078862,0.3723787015392073,0.3723787015392073,0.5,9.854525632783899,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,27039.06459358277,20553.31351800811,0.7601340440928591,1.0063307306642935,0.6201747303648417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475868846298863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.081496960986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19123342260383,261.19123342260383,-11.958766577396148,245.54694605926005,276.83552078595676,122940.35497685341,123121.93002076242,-181.57504390899024,0.0,nan,276.83552078595676,3.6855207859567827,270.57780584055286,-2.572194159447122,264.32009089528344,-8.829909104716535,258.06237594997,-15.087624050030001,251.80466100459978,-21.345338995400198,245.54694605926005,-27.603053940739926,1.0,1.0,26022.012520719443,26022.012520719443,276.05610455602573,2.9061045560257526,276.05610455602573,276.05610455602573,76993.0246985294,77015.22380307327,-22.19910454386263,0.0,8546.071908451686,8546.071908451686,0.8862236406256662,3931.9030304488474,276.05610455602573,2.9061045560257526,1.0,0.002,0.13416408414232786,0.004963848458414263,0.00020740878916627198,0.0017925912102699415,0.10370439458313599,0.10370439458313599,0.0,-5.637864307350693e-13,0.9999621685895469,0.9999621685895469,0.0,0.09238918173549912,3.49534528950442e-06,0.0,0.0,0.0,1600598.7123493205,267.0443358010056,0.0,1.0,1283032.7645957312,2604.107576572952,,,,,,,,,,,,,,,,,,,4.0,15276.818885635495,1520.697038128719,0.3723787015392073,6.173730061729009,3.152066240331887
593.0,-29.348578689706912,4.776844766275536,35.02907897795402,25.000909726973646,5.419299775395592,-25.8717908431755,-39.39374269740654,1.9425119287081456,-6.1065287020533106,-6.106528702048361,40.05903930859704,41342.64002106078,25742.38614061309,25742.38614061309,67085.02616167387,77005.51744381638,77015.46492351856,25742.38614061309,102757.85106413165,102757.85106413165,102757.85106413165,129797.7824629652,125358.57415766994,4439.208305295272,0.0,90678.13414857283,55015.63726391592,39624.99653850768,27039.931398833553,66664.92793734123,20553.898661407165,1520.757781654275,0.0,0.8809451544762398,2.76900219917307,0.001494314320929203,1.0,1.0,-6.1065287020533106,339616.68346803705,1557080.4077866976,4.584817188267613,1557080.4077866976,4.584817188267613,0.7601313168380974,0.09239276948611697,3.9123661585398586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123661585398586,1.2826209611190946,1.2829413729129986,3.0502902082048426,6463.198926394443,15276.81437040029,6464.679494991923,0.00032966097970504925,23177.312775452232,2363.4281610389107,19323.359626882662,1970.4343100735382,0.8337187237404241,0.8337187237404241,35394.495319228845,35405.22815468563,0.9996210860200675,0.8,4271.7406146901885,4273.035954225843,0.9996210860200675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.078607033602,4632.441516551485,5.917682981404166,4.776844766275536,-3.350264429236322,8.127109195511858,3.151712860203669,3.5,0.9004893886296197,0.6,0.0002497971914678331,1.0001370397037768,0.0002497629640252287,198.3854968187971,0.0,6.7399966145195925e-06,19.101150405548527,0.016103525509203923,8.444065181200904e-05,0.00016535653965582404,0.0006469353298427001,0.09239276948206729,0.09239276948206729,0.09239276948206729,0.09238956608138693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.8323145243,595.4446942386231,0.0,0.09239276948206729,0.09239276948611697,0.09239276948611697,0.37237691724504296,0.37237691724504296,0.5,9.854429530753912,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27039.931398833553,20553.898661407165,0.7601313168380974,1.0063016377176242,0.6201557745613853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475947144621661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.07545749524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19016562627525,261.19016562627525,-11.959834373724732,245.54564954549215,276.8346817070623,122945.05239269386,123123.5776472747,-178.52525458084207,0.0,nan,276.8346817070623,3.6846817070623388,270.57687527470137,-2.5731247252986122,264.31906884243733,-8.830931157562645,258.06126241014994,-15.08873758985004,251.8034559778085,-21.346544022191466,245.54564954549215,-27.604350454507824,1.0,1.0,26022.012520719443,26022.012520719443,276.0552682671947,2.9052682671947423,276.0552682671947,276.0552682671947,76993.61856847156,77015.46492351856,-21.84635504700418,0.0,8546.071908451686,8546.071908451686,0.8862220708471709,3931.927989332558,276.0552682671947,2.9052682671947423,1.0,0.002,0.13416746039914296,0.004963675607167876,0.00020741363928375626,0.001792586361926111,0.10370681964187813,0.10370681964187813,0.0,1.2098672758087403e-12,0.9999634575611914,0.9999634575611914,0.0,0.09238939322899166,3.3762571253010503e-06,0.0,0.0,0.0,1600597.7038580272,267.04347129794667,0.0,1.0,1283035.7223640883,2604.095568168621,,,,,,,,,,,,,,,,,,,3.0,15276.81437040029,1520.757781654275,0.37237691724504296,6.173730061729009,3.151712860203669
594.0,-29.349889197092086,4.776908983633733,35.02911290196187,24.99991353778171,5.418406508432553,-25.87305962652958,-39.394969668332465,1.9415769384256862,-6.107417154845848,-6.107417154877581,40.05913699840077,41342.38267854705,25742.293921741086,25742.293921741086,67084.67660028813,77005.70545037779,77015.99536842895,25742.293921741086,102758.28929017004,102758.28929017004,102758.28929017004,129799.2134175515,125360.03509015174,4439.178327399755,0.0,90678.59148161252,55015.645436580424,39625.49560559121,27040.92412738145,66666.41973297266,20554.573945903117,1520.8250473709752,0.0,0.880940060853793,2.768910801528107,0.001494314320929203,1.0,1.0,-6.107417154845848,339604.8128986986,1557084.6251077547,4.584989864593647,1557084.6251077547,4.584989864593647,0.7601283835225772,0.09239291862419677,3.9123965222082857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123965222082857,1.282625391091591,1.2829457600888747,3.050303346075663,6463.2267639662105,15276.809612051671,6464.658270815994,0.00032965369918332,23177.24979226557,2363.4217385412526,19323.29618640049,1970.4278409447152,0.8337182521477947,0.8337182521477947,35394.71507491478,35405.22815468563,0.9996288440268539,0.8,4271.767136873382,4273.035954225843,0.9996288440268539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.786358935274,4632.441516551485,5.918059370631296,4.776908983633733,-3.3510811716843834,8.127990155318116,3.1513599694683774,3.5,0.9003885627052507,0.6,0.0002497629640252287,1.0001356835091928,0.00024972907990731933,198.38657401133517,0.0,6.790228205911299e-06,19.24350673555262,0.016110315737409835,8.442898850301323e-05,0.00016533397552221545,0.0006468520708359856,0.09239291860820403,0.09239291860820403,0.09239291860820403,0.09239006875066268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.7170547606,595.4444112182005,0.0,0.09239291860820403,0.09239291862419677,0.09239291862419677,0.3723751464515016,0.3723751464515016,0.5,9.854344034469658,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,27040.92412738145,20554.573945903117,0.7601283835225772,1.0062738762482037,0.6201380371728504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476026036785676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.21781382524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18909163161413,261.18909163161413,-11.960908368385844,245.54435428052798,276.8338289827124,122946.96561933738,123126.52717600229,-179.56155666494558,0.0,nan,276.8338289827124,3.6838289827124413,270.5759340422236,-2.5740659577763836,264.3180391018125,-8.831960898187504,258.06014416142926,-15.089855838570713,251.80224922097904,-21.34775077902094,245.54435428052798,-27.605645719471994,1.0,1.0,26022.012520719443,26022.012520719443,276.05444188322195,2.9044418832219776,276.05444188322195,276.05444188322195,76993.45766812704,77015.99536842895,-22.537700301909354,0.0,8546.071908451686,8546.071908451686,0.8862201515861137,3931.958504819327,276.05444188322195,2.9044418832219776,1.0,0.002,0.13417048603226792,0.0049634998639646955,0.00020741793711349276,0.001792582062390618,0.10370896855674638,0.10370896855674638,0.0,-4.958893538853371e-13,0.9999672525392237,0.9999672525392237,0.0,0.09238989299071812,3.025633478654282e-06,0.0,0.0,0.0,1600596.6674168932,267.04258284515413,0.0,1.0,1283038.7620578317,2604.083227233678,,,,,,,,,,,,,,,,,,,4.0,15276.809612051671,1520.8250473709752,0.3723751464515016,6.173730061729009,3.1513599694683774
595.0,-29.351212368492348,4.776974049517921,35.029146171612766,24.999088199716084,5.41769561243452,-25.874321570332526,-39.396187908109255,1.9408048126828754,-6.10829994475381,-6.108299944760706,40.05918596075557,41341.99113025182,25742.192081803256,25742.192081803256,67084.18321205508,77005.76302915742,77015.84419187333,25742.192081803256,102758.03627367658,102758.03627367658,102758.03627367658,129799.74482046001,125360.60212778964,4439.142692670377,0.0,90678.97999431378,55015.58840903187,39625.99065031323,27041.708546783426,66667.69919709666,20555.098357167357,1520.8822959165498,0.0,0.8809351798983913,2.7688199887999647,0.001494314320929203,1.0,1.0,-6.10829994475381,339593.0183137233,1557086.738842283,4.5851553326217465,1557086.738842283,4.5851553326217465,0.7601257265829218,0.09239300053888763,3.9124225609664918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124225609664918,1.2826290610193272,1.2829493874702536,3.050314919464886,6463.251286589206,15276.805072264064,6464.639407619604,0.00032964727422942614,23177.194840608736,2363.4161350317117,19323.239803044155,1970.4220914424554,0.8337177961324262,0.8337177961324262,35394.90352898562,35405.22815468563,0.9996354970063303,0.8,4271.7898812832445,4273.035954225843,0.9996354970063303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.494377335213,4632.441516551485,5.918433235813175,4.776974049517921,-3.3518933539057563,8.128867403423678,3.1510074163152257,3.5,0.9002878332329216,0.6,0.00024972907990731933,1.0001369962427231,0.00024969487264793933,198.38766162364377,0.0,6.722154065430159e-06,19.05058462142907,0.016117037891475266,8.441740966352932e-05,0.00016531167024379,0.0006467691082528571,0.0923930005753862,0.0923930005753862,0.0923930005753862,0.09239000444041169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.38728084724,595.4441955897216,0.0,0.0923930005753862,0.09239300053888763,0.09239300053888763,0.3723734172666929,0.3723734172666929,0.5,9.854254150465815,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27041.708546783426,20555.098357167357,0.7601257265829218,1.0062471634685806,0.6201202625581571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476104148223428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.02489171112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1880279934406,261.1880279934406,-11.961972006559392,245.54305950779363,276.8329964790843,122950.81695362917,123128.64699495662,-177.83004132743582,0.0,nan,276.8329964790843,3.682996479084295,270.57500908484866,-2.574990915151318,264.31702169053364,-8.832978309466341,258.0590342963124,-15.090965703687573,251.80104690207085,-21.348953097929126,245.54305950779363,-27.60694049220635,1.0,1.0,26022.012520719443,26022.012520719443,276.0535414037433,2.9035414037433043,276.0535414037433,276.0535414037433,76994.08893848813,77015.84419187333,-21.755253385199467,0.0,8546.071908451686,8546.071908451686,0.8862185056968095,3931.984673771324,276.0535414037433,2.9035414037433043,1.0,0.002,0.1341736574446539,0.00496332454895581,0.000207422462711971,0.0017925775385355556,0.10371123135598549,0.10371123135598549,0.0,1.2475263877487208e-12,0.9999656747539077,0.9999656747539077,0.0,0.09238982912640693,3.171412480699573e-06,0.0,0.0,0.0,1600595.6375707216,267.04170005524617,0.0,1.0,1283041.7823618408,2604.070965102694,,,,,,,,,,,,,,,,,,,3.0,15276.805072264064,1520.8822959165498,0.3723734172666929,6.173730061729009,3.1510074163152257
