time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
596.0,-29.352517642422107,4.777039535097436,35.02917986324843,24.997886933293216,5.416597450662857,-25.875606133116012,-39.39742846470324,1.9396859432261404,-6.109203275600635,-6.109203275557961,40.05926467987244,41341.892820664616,25742.1417425554,25742.1417425554,67084.03456322002,77006.1029173196,77016.05022685071,25742.1417425554,102758.1919694061,102758.1919694061,102758.1919694061,129800.82523759067,125361.71351229386,4439.111725296809,0.0,90679.53363917819,55015.69868215772,39626.483285578295,27042.63326818457,66669.11655376287,20555.72346770384,1520.9466813238362,0.0,0.880930077874209,2.768727065457495,0.001494314320929203,1.0,1.0,-6.109203275600635,339580.949623054,1557090.1371988337,4.585328296323026,1557090.1371988337,4.585328296323026,0.7601228498663802,0.09239313414746206,3.912460670615186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912460670615186,1.282634348360506,1.282954632254214,3.050332057313284,6463.287599633475,15276.800235090443,6464.612370622922,0.00032963782088029904,23177.110589311036,2363.407543790289,19323.158987651754,1970.4138505658666,0.8337173399243013,0.8337173399243013,35395.179345005825,35405.22815468563,0.9996452341339077,0.8,4271.82316935488,4273.035954225843,0.9996452341339077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.202683321963,4632.441516551485,5.918818601227684,4.777039535097436,-3.352720640794947,8.129760175892383,3.150655226163012,3.5,0.9001872074751462,0.6,0.00024969487264793933,1.0001351445308932,0.0002496611323113308,198.38873453491945,0.0,6.7862981989531545e-06,19.23236909583324,0.01612382418967422,8.440562022072276e-05,0.00016528925242721655,0.0006466876993968705,0.09239313410983171,0.09239313410983171,0.09239313410983171,0.09239027981307278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.18091123673,595.443941276905,0.0,0.09239313410983171,0.09239313414746206,0.09239313414746206,0.37237166967496765,0.37237166967496765,0.5,9.854168521045246,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,27042.63326818457,20555.72346770384,0.7601228498663802,1.0062235414372493,0.6201056044791888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476183015300927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.206676185524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1869392499286,261.1869392499286,-11.96306075007135,245.5417647086003,276.83211379123657,122950.64968564124,123132.67710936052,-182.02742371925103,0.0,nan,276.83211379123657,3.6821137912365884,270.5740439747448,-2.5759560252551523,264.3159741581251,-8.834025841874904,258.05790434170007,-15.092095658299911,251.7998345251648,-21.350165474835165,245.5417647086003,-27.608235291399666,1.0,1.0,26022.012520719443,26022.012520719443,276.0526621816804,2.902662181680398,276.0526621816804,276.0526621816804,76993.50742591184,77016.05022685071,-22.54280093887064,0.0,8546.071908451686,8546.071908451686,0.8862160968126425,3932.022973968262,276.0526621816804,2.902662181680398,1.0,0.002,0.13417669028467935,0.004963146058232847,0.00020742676529660615,0.0017925732338767337,0.10371338264830307,0.10371338264830307,0.0,-8.266603547524287e-13,0.9999671746117293,0.9999671746117293,0.0,0.09239010130696013,3.0328405019328737e-06,0.0,0.0,0.0,1600594.583750341,267.04079672439934,0.0,1.0,1283044.872927309,2604.058417802928,,,,,,,,,,,,,,,,,,,4.0,15276.800235090443,1520.9466813238362,0.37237166967496765,6.173730061729009,3.150655226163012
597.0,-29.353831534833365,4.777107306509011,35.02921222391217,24.997166089620464,5.41599171242479,-25.876849210089045,-39.398628788162,1.9390093875402867,-6.11000913972174,-6.110009139788565,40.059293650803156,41341.43089242514,25741.8674320098,25741.8674320098,67083.29832443493,77006.08861785318,77015.85328975368,25741.8674320098,102757.72072176347,102757.72072176347,102757.72072176347,129800.99486065318,125361.9242421783,4439.07061847488,0.0,90679.87568064849,55015.59551894108,39626.97795745268,27043.27413888971,66670.25209634239,20556.14780511086,1520.995332064228,0.0,0.8809256808917013,2.768644170347444,0.001494314320929203,1.0,1.0,-6.11000913972174,339570.1833927991,1557091.3878940674,4.585477359456192,1557091.3878940674,4.585477359456192,0.760120527549214,0.09239314561321084,3.9124831877278696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124831877278696,1.2826375724344974,1.2829578138544055,3.050341945232292,6463.308550947336,15276.7957123571,6464.595946478175,0.0003296323104836844,23177.064623582395,2363.4028565904155,19323.109894784004,1970.4088444865479,0.8337168752216777,0.8337168752216777,35395.342310842454,35405.22815468563,0.9996509873225723,0.8,4271.842837604896,4273.035954225843,0.9996509873225723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.911170955074,4632.441516551485,5.919152270557086,4.777107306509011,-3.3534744933746046,8.130581799883615,3.1503032710620285,3.5,0.9000866488748652,0.6,0.0002496611323113308,1.0001360383811773,0.0002496271734347589,198.38981454068067,0.0,6.693702682544544e-06,18.96995340233124,0.016130517892356765,8.439421457605993e-05,0.00016526691773527087,0.0006466040371268522,0.09239314559510067,0.09239314559510067,0.09239314559510067,0.09239000773193859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.7749422189,595.4437494540905,0.0,0.09239314559510067,0.09239314561321084,0.09239314561321084,0.37236993828605724,0.37236993828605724,0.5,9.854074386971204,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,6.684786058031023e-11,27043.27413888971,20556.14780511086,0.760120527549214,1.0061953602259621,0.6200881141514865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476260816408828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.94426049202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1858739479063,261.1858739479063,-11.964126052093661,245.54047287568008,276.831275020115,122955.82345929845,123133.93169205906,-178.10823276059625,0.0,nan,276.831275020115,3.681275020115038,270.5731145912555,-2.576885408744488,264.3149541622888,-8.835045837711164,258.0567937334977,-15.09320626650225,251.79863330460086,-21.351366695399122,245.54047287568008,-27.609527124319897,1.0,1.0,26022.012520719443,26022.012520719443,276.05183327328405,2.901833273284069,276.05183327328405,276.05183327328405,76994.20345269915,77015.85328975368,-21.649837054530508,0.0,8546.071908451686,8546.071908451686,0.8862146735198285,3932.045603666509,276.05183327328405,2.901833273284069,1.0,0.002,0.1341799898710043,0.004962984298062774,0.0002074315218792629,0.0017925684789812677,0.10371576093963145,0.10371576093963145,0.0,8.605303969400069e-13,0.9999642875539541,0.9999642875539541,0.0,0.09238984602798311,3.2995852277267916e-06,0.0,0.0,0.0,1600593.6436242147,267.03999086027824,0.0,1.0,1283047.6300165916,2604.047224446893,,,,,,,,,,,,,,,,,,,3.0,15276.7957123571,1520.995332064228,0.37236993828605724,6.173730061729009,3.1503032710620285
598.0,-29.35514190883183,4.7771751676361935,35.029245569265704,24.996042216103547,5.414970945839713,-25.878130623186802,-39.39986504903061,1.9379596622624027,-6.110924331697447,-6.110924331705118,40.05938679066938,41341.26195625843,25741.856675077557,25741.856675077557,67083.118631336,77006.36929252953,77016.21786134422,25741.856675077557,102758.07453642177,102758.07453642177,102758.07453642177,129802.34772211494,125363.30662692041,4439.041095194519,0.0,90680.39210354634,55015.66128492226,39627.47868736009,27044.273185693164,66671.75187305326,20556.826074142893,1521.0635451374665,0.0,0.8809204613095051,2.7685500316185796,0.001494314320929203,1.0,1.0,-6.110924331697447,339557.95688313834,1557095.4088128023,4.58565431099201,1557095.4088128023,4.58565431099201,0.7601175277662027,0.0923933024596806,3.9125183021369905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125183021369905,1.2826425369366756,1.2829627360367244,3.050357515415967,6463.341542298172,15276.790973457713,6464.571216547847,0.00032962371030452047,23176.988604505015,2363.3951048018453,19323.035975367326,1970.4013068037839,0.8337164204158698,0.8337164204158698,35395.59644824947,35405.22815468563,0.9996599591576096,0.8,4271.873509297583,4273.035954225843,0.9996599591576096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.620307142497,4632.441516551485,5.9195457080484175,4.7771751676361935,-3.3543096308670886,8.131484798503282,3.149952114663016,3.5,0.8999863184751474,0.6,0.0002496271734347589,1.000135675519745,0.00024959330973273603,198.3908916645878,0.0,6.7370952251141565e-06,19.09292786797352,0.01613725498758188,8.438246893817947e-05,0.00016524470449657942,0.0006465229306740856,0.09239330242520359,0.09239330242520359,0.09239330242520359,0.0923904622179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.6362833441,595.4434738217699,0.0,0.09239330242520359,0.0923933024596806,0.0923933024596806,0.37236817198201794,0.37236817198201794,0.5,9.853989179827519,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27044.273185693164,20556.826074142893,0.7601175277662027,1.0061700307360455,0.6200716314605696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476339132027098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.06723495766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.184790415318,261.184790415318,-11.965209584681986,245.53918030446027,276.83040052617224,122956.42867648148,123137.58489000793,-181.15621352643726,0.0,nan,276.83040052617224,3.6804005261722637,270.5721564818355,-2.577843518164457,264.31391243748226,-8.836087562517719,258.05566839314525,-15.094331606854723,251.79742434881234,-21.352575651187635,245.53918030446027,-27.610819695539703,1.0,1.0,26022.012520719443,26022.012520719443,276.0509607409185,2.900960740918549,276.0509607409185,276.0509607409185,76993.8257979019,77016.21786134422,-22.392063442326616,0.0,8546.071908451686,8546.071908451686,0.886212453956836,3932.0808936476756,276.0509607409185,2.900960740918549,1.0,0.002,0.13418301074096992,0.004962803696406668,0.00020743580086139064,0.001792564198207264,0.10371790043069531,0.10371790043069531,0.0,-9.31345278676332e-13,0.9999673042257985,0.9999673042257985,0.0,0.09239028158912564,3.0208705549533236e-06,0.0,0.0,0.0,1600592.5759442656,267.03907566830253,0.0,1.0,1283050.7611321968,2604.03451268552,,,,,,,,,,,,,,,,,,,4.0,15276.790973457713,1521.0635451374665,0.37236817198201794,6.173730061729009,3.149952114663016
599.0,-29.356445516159965,4.777244742835968,35.029277820675695,24.995140393171482,5.4141782655059005,-25.87938313793302,-39.40107434811068,1.9371158886698685,-6.111755163136536,-6.111755163143595,40.059421909964655,41340.9406657992,25741.65098266548,25741.65098266548,67082.59164846467,77006.49192713156,77016.02267645954,25741.65098266548,102757.67365912502,102757.67365912502,102757.67365912502,129802.6330369716,125363.63118106425,4439.001855907351,0.0,90680.81365787418,55015.63692332663,39627.97414949728,27044.959377846575,66672.93352734385,20557.281930348723,1521.1149302398055,0.0,0.8809159080831217,2.7684645725958266,0.001494314320929203,1.0,1.0,-6.111755163136536,339546.857687833,1557096.9249420266,4.585808673198103,1557096.9249420266,4.585808673198103,0.7601150973511122,0.09239333608884184,3.912546583290824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912546583290824,1.28264654099052,1.2829666976527199,3.0503700421391007,6463.368084921327,15276.78626124745,6464.5508914456195,0.0003296167618891531,23176.928817957483,2363.3890082706616,19322.97522227661,1970.3951117126248,0.8337159497726537,0.8337159497726537,35395.80113024859,35405.22815468563,0.9996671850757787,0.8,4271.89821224647,4273.035954225843,0.9996671850757787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.329546343301,4632.441516551485,5.919894227959964,4.777244742835968,-3.3550813099177748,8.132326052753744,3.1496010982805642,3.5,0.8998860280801612,0.6,0.00024959330973273603,1.000134976295669,0.0002495596250989916,198.3919632364619,0.0,6.718250039378468e-06,19.03952061159858,0.01614397323762126,8.437098092447345e-05,0.0001652223288082626,0.0006464400580621209,0.092393336071718,0.092393336071718,0.092393336071718,0.0923902538578056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.25200701645,595.4432752436552,0.0,0.092393336071718,0.09239333608884184,0.09239333608884184,0.37236644057420343,0.37236644057420343,0.5,9.853896714046291,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27044.959377846575,20557.281930348723,0.7601150973511122,1.0061442942352734,0.6200558229351718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476417238731054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.01382770129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1837133170241,261.1837133170241,-11.966286682975863,245.53789037143505,276.8295362626105,122959.66410381485,123139.74456019307,-180.08045637819575,0.0,nan,276.8295362626105,3.6795362626104975,270.57120708435536,-2.5787929156446125,264.3128779061015,-8.837122093898472,258.05454872794473,-15.095451272055243,251.79621954969767,-21.35378045030231,245.53789037143505,-27.612109628564923,1.0,1.0,26022.012520719443,26022.012520719443,276.0501070703457,2.9001070703457117,276.0501070703457,276.0501070703457,76994.05923222634,77016.02267645954,-21.96344423320261,0.0,8546.071908451686,8546.071908451686,0.8862106663177386,3932.109316207278,276.0501070703457,2.9001070703457117,1.0,0.002,0.13418625906067258,0.0049626375887960004,0.00020744046749221335,0.001792559532507289,0.10372023374610667,0.10372023374610667,0.0,-4.978656376053436e-16,0.9999648424961575,0.9999648424961575,0.0,0.09239008776977327,3.2483190685677277e-06,0.0,0.0,0.0,1600591.6066705154,267.03824483686344,0.0,1.0,1283053.6036138886,2604.022972802496,,,,,,,,,,,,,,,,,,,4.0,15276.78626124745,1521.1149302398055,0.37236644057420343,6.173730061729009,3.1496010982805642
600.0,-29.357755020427632,4.777315487787706,35.029310316989715,24.994383612088882,5.413534569512566,-25.880626061412354,-39.40227463664485,1.9364056103048692,-6.112610876590168,-6.112610876570919,40.05949348054317,41340.50820616819,25741.510608169523,25741.510608169523,67082.01881433772,77006.50619344797,77016.26199865097,25741.510608169523,102757.7726068205,102757.7726068205,102757.7726068205,129803.59409166597,125364.62649692045,4438.96759474552,0.0,90681.17127428268,55015.54945716169,39628.468685689986,27045.821484845477,66674.29017053546,20557.86399691174,1521.1752626410098,0.0,0.8809110855716628,2.768376556395836,0.001494314320929203,1.0,1.0,-6.112610876590168,339535.42638811853,1557100.01470694,4.585972165764638,1557100.01470694,4.585972165764638,0.7601123895767367,0.0923934307409491,3.912570145825703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912570145825703,1.2826499222490846,1.2829700365474257,3.050380371103239,6463.389970756894,15276.781640917014,6464.5337819311735,0.0003296110086375809,23176.8806422627,2363.3840957169573,19322.924080792964,1970.3898967326218,0.8337154761697265,0.8337154761697265,35395.97166149287,35405.22815468563,0.9996732053728958,0.8,4271.918793561042,4273.035954225843,0.9996732053728958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.039294620302,4632.441516551485,5.920257123715215,4.777315487787706,-3.3558710168549064,8.133186504642612,3.1492507120785564,3.5,0.8997859177367304,0.6,0.0002495596250989916,1.0001355883569458,0.0002495257923067971,198.39303966584498,0.0,6.682760619457125e-06,18.93894359554149,0.016150655998240716,8.435957993800528e-05,0.00016520004516098634,0.0006463567647859331,0.09239343074775211,0.09239343074775211,0.09239343074775211,0.09239047514344358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.0257023713,595.443027064562,0.0,0.09239343074775211,0.0923934307409491,0.0923934307409491,0.3723646792512123,0.3723646792512123,0.5,9.853808048895598,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,27045.821484845477,20557.86399691174,0.7601123895767367,1.0061152303647987,0.620036720307482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476494942894265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.913250685226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1826544911152,261.1826544911152,-11.967345508884762,245.53660293282908,276.8287060493967,122964.28887244039,123141.31436042117,-177.02548798077103,0.0,nan,276.8287060493967,3.6787060493967374,270.57028542607276,-2.5797145739272196,264.3118648027345,-8.838135197265501,258.0534441794916,-15.0965558205084,251.79502355616665,-21.354976443833323,245.53660293282908,-27.613397067170894,1.0,1.0,26022.012520719443,26022.012520719443,276.0492793606836,2.899279360683636,276.0492793606836,276.0492793606836,76994.64067978076,77016.26199865097,-21.621318870209507,0.0,8546.071908451686,8546.071908451686,0.8862091769387258,3932.1329965548316,276.0492793606836,2.899279360683636,1.0,0.002,0.1341893847018786,0.004962467457396168,0.00020744493382605418,0.0017925550688368877,0.10372246691302708,0.10372246691302708,0.0,2.662941915587691e-12,0.9999661703287644,0.9999661703287644,0.0,0.09239030510156282,3.125639386291085e-06,0.0,0.0,0.0,1600590.6083583152,267.0373891234098,0.0,1.0,1283056.5312092253,2604.0110874525017,,,,,,,,,,,,,,,,,,,3.0,15276.781640917014,1521.1752626410098,0.3723646792512123,6.173730061729009,3.1492507120785564
601.0,-29.359054236133858,4.7773864277160225,35.02934356852204,24.99325928455221,5.412515214764224,-25.881897291018312,-39.40350178219376,1.935358271558363,-6.113514767286915,-6.1135147672798835,40.059580269164485,41340.35665287455,25741.487219238465,25741.487219238465,67081.84387211301,77006.79259061496,77016.55987096592,25741.487219238465,102758.04709020439,102758.04709020439,102758.04709020439,129804.82980490699,125365.89076113168,4438.939043775297,0.0,90681.6918911756,55015.62913337811,39628.95861977498,27046.782714702593,66675.74133447757,20558.51543811956,1521.2414113722791,0.0,0.8809059494017831,2.768283587224717,0.001494314320929203,1.0,1.0,-6.113514767286915,339523.35182691866,1557103.7614517414,4.5861462932467685,1557103.7614517414,4.5861462932467685,0.7601094612611348,0.09239357739054745,3.912605916575488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912605916575488,1.2826548754576754,1.2829749475941468,3.0503964795513654,6463.424102625513,15276.776858997646,6464.508250980164,0.0003296021143960301,23176.8018105296,2363.3760571173234,19322.847767071868,1970.3821148987543,0.8337150192263879,0.8337150192263879,35396.23054795183,35405.22815468563,0.9996823449049076,0.8,4271.950038413987,4273.035954225843,0.9996823449049076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.749418376521,4632.441516551485,5.9206464637629725,4.7773864277160225,-3.356696475648656,8.134082903364678,3.1489007947103906,3.5,0.8996859413458259,0.6,0.0002495257923067971,1.000134524423113,0.0002494922295085513,198.3941076479958,0.0,6.712190483850378e-06,19.022347831231972,0.016157368188724566,8.434792532128915e-05,0.00016517786698550796,0.0006462758996548174,0.09239357734841608,0.09239357734841608,0.09239357734841608,0.09239085123562704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.83983049775,595.4427664790204,0.0,0.09239357734841608,0.09239357739054745,0.09239357739054745,0.3723629322863133,0.3723629322863133,0.5,9.853726262696446,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27046.782714702593,20558.51543811956,0.7601094612611348,1.0060907089971183,0.620020952530418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447657299935615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.99665492092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1815773998663,261.1815773998663,-11.968422600133692,245.5353158971188,276.8278389026154,122964.8774061607,123144.95668105772,-180.07927489702115,0.0,nan,276.8278389026154,3.677838902615406,270.5693343014757,-2.5806656985242853,264.31082970038165,-8.839170299618331,258.05232509936104,-15.097674900638935,251.79382049824514,-21.356179501754838,245.5353158971188,-27.61468410288117,1.0,1.0,26022.012520719443,26022.012520719443,276.0484103248551,2.898410324855149,276.0484103248551,276.0484103248551,76994.25854129465,77016.55987096592,-22.30132967127429,0.0,8546.071908451686,8546.071908451686,0.8862069158800444,3932.1689461583655,276.0484103248551,2.898410324855149,1.0,0.002,0.1341922889641326,0.004962289432802376,0.00020744903732747744,0.001792550960791798,0.10372451866373872,0.10372451866373872,0.0,-1.880724742608919e-12,0.9999685663916769,0.9999685663916769,0.0,0.09239067312702418,2.9042635232681217e-06,0.0,0.0,0.0,1600589.553829098,267.03648523271306,0.0,1.0,1283059.623614768,2603.998533096191,,,,,,,,,,,,,,,,,,,4.0,15276.776858997646,1521.2414113722791,0.3723629322863133,6.173730061729009,3.1489007947103906
602.0,-29.360355017069555,4.777459523864208,35.02937595534587,24.99246677560734,5.4118308667167305,-25.88313642862223,-39.40469770515335,1.9346122787884001,-6.1143166207509125,-6.114316620735505,40.05962181636447,41339.94886788129,25741.228466095694,25741.228466095694,67081.17733397699,77006.83628328254,77016.53200949219,25741.228466095694,102757.76047558789,102757.76047558789,102757.76047558789,129805.23323019997,125366.33078236842,4438.9024478315505,0.0,90682.06134047489,55015.54750514886,39629.45981702892,27047.47275461208,66676.932571641,20558.97561083727,1521.292307230071,0.0,0.8809015258135995,2.768201115100051,0.001494314320929203,1.0,1.0,-6.1143166207509125,339512.64060541044,1557105.5550869277,4.586296263698271,1557105.5550869277,4.586296263698271,0.7601070827340641,0.09239360952952969,3.9126299987269673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126299987269673,1.2826584230365274,1.2829784530064101,3.0504068179463735,6463.4460084439625,15276.772239542317,6464.491126658077,0.0003295963557558448,23176.753582623365,2363.371139239533,19322.796581327188,1970.376895405382,0.8337145455873657,0.8337145455873657,35396.40483933294,35405.22815468563,0.9996884979655977,0.8,4271.97107353724,4273.035954225843,0.9996884979655977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.4596756597175,4632.441516551485,5.920981535542252,4.777459523864208,-3.3574451395794385,8.134904663443647,3.1485510540684123,3.5,0.8995860154481178,0.6,0.0002494922295085513,1.000134687932627,0.0002494586304413412,198.39517692687403,0.0,6.658661408147141e-06,18.870646430688996,0.016164026850132712,8.433656866800537e-05,0.00016515566084054591,0.0006461929930642966,0.09239360951931301,0.09239360951931301,0.09239360951931301,0.09239072580132908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.4579308053,595.4425674429474,0.0,0.09239360951931301,0.09239360952952969,0.09239360952952969,0.37236121205830425,0.37236121205830425,0.5,9.853639751471299,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27047.47275461208,20558.97561083727,0.7601070827340641,1.0060627378426812,0.6200037595230345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447665044333315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.844953520376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18051567713184,261.18051567713184,-11.96948432286814,245.53403196620644,276.8269993880639,122969.10108340737,123146.61089346737,-177.5098100600066,0.0,nan,276.8269993880639,3.676999388063905,270.56840590364845,-2.581594096351523,264.30981241929965,-8.84018758070033,258.0512189349766,-15.098781065023388,251.792625450596,-21.35737454940397,245.53403196620644,-27.615968033793536,1.0,1.0,26022.012520719443,26022.012520719443,276.0476052112498,2.897605211249811,276.0476052112498,276.0476052112498,76994.64411302643,77016.53200949219,-21.887896465763333,0.0,8546.071908451686,8546.071908451686,0.8862053936522409,3932.193148720602,276.0476052112498,2.897605211249811,1.0,0.002,0.13419533258966396,0.004962129526086883,0.00020745339985825083,0.001792546600115776,0.10372669992912542,0.10372669992912542,0.0,-2.5973147244062744e-14,0.9999670580547141,0.9999670580547141,0.0,0.0923905659042998,3.0436252298898372e-06,0.0,0.0,0.0,1600588.618332418,267.03568337924906,0.0,1.0,1283062.3669156528,2603.987396085996,,,,,,,,,,,,,,,,,,,4.0,15276.772239542317,1521.292307230071,0.37236121205830425,6.173730061729009,3.1485510540684123
603.0,-29.361652386930686,4.777532982802807,35.02940886816401,24.991456616576784,5.41092287523753,-25.884394860824607,-39.405915316287405,1.933665350396064,-6.11520720857834,-6.115207208604372,40.05970177046248,41339.71614715981,25741.184935844274,25741.184935844274,67080.90108300408,77007.03961093958,77016.76270946107,25741.184935844274,102757.94764530534,102757.94764530534,102757.94764530534,129806.3455728748,125367.47220094048,4438.873371934308,0.0,90682.52524365514,55015.57434007099,39629.94544842683,27048.397927569455,66678.34337599628,20559.60150477019,1521.3564512785526,0.0,0.8808964857254514,2.7681095187550815,0.001494314320929203,1.0,1.0,-6.11520720857834,339500.7443745004,1557109.0067893444,4.58646713620077,1557109.0067893444,4.58646713620077,0.7601042235412594,0.09239374078776905,3.912660982599235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912660982599235,1.2826629076333727,1.2829828956236649,3.0504203086518213,6463.474593629966,15276.767545423034,6464.469414707134,0.0003295888842251149,23176.688613439102,2363.3645142264795,19322.731682852856,1970.3702776027346,0.8337140825048013,0.8337140825048013,35396.629080688384,35405.22815468563,0.9996964144362935,0.8,4271.998137093222,4273.035954225843,0.9996964144362935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.170556934999,4632.441516551485,5.921365310771995,4.777532982802807,-3.3582596604401833,8.13579264324299,3.148202082119308,3.5,0.8994863091769452,0.6,0.0002494586304413412,1.0001343361385808,0.0002494251236333673,198.3962434117954,0.0,6.665892883724849e-06,18.891140432476224,0.016170692743016437,8.432500751274993e-05,0.00016513362292859128,0.0006461118833479536,0.09239374076725407,0.09239374076725407,0.09239374076725407,0.09239103553794419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488373.2359631864,595.4423182640768,0.0,0.09239374076725407,0.09239374078776905,0.09239374078776905,0.3723594721062748,0.3723594721062748,0.5,9.853558595872284,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,27048.397927569455,20559.60150477019,0.7601042235412594,1.006037308166728,0.6199871510611316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476727981401074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.86544752216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17944650749354,261.17944650749354,-11.97055349250644,245.53274913165916,276.8261438833309,122970.83105706715,123149.58591637375,-178.75485930662785,0.0,nan,276.8261438833309,3.6761438833308944,270.5674649329494,-2.5825350670505713,264.3087859826687,-8.841214017331254,258.0501070323554,-15.099892967644564,251.79142808199788,-21.3585719180021,245.53274913165916,-27.617250868340818,1.0,1.0,26022.012520719443,26022.012520719443,276.04674161823556,2.8967416182355805,276.04674161823556,276.04674161823556,76994.57292564247,77016.76270946107,-22.18978381859779,0.0,8546.071908451686,8546.071908451686,0.8862034351657075,3932.2242875122315,276.04674161823556,2.8967416182355805,1.0,0.002,0.1341982132647138,0.004961954062420489,0.00020745747255260808,0.00179254252767987,0.10372873627630404,0.10372873627630404,0.0,2.324780992712938e-13,0.9999688217594845,0.9999688217594845,0.0,0.09239086011349665,2.8806742724042664e-06,0.0,0.0,0.0,1600587.579301432,267.03479279142164,0.0,1.0,1283065.4137799449,2603.9750267759687,,,,,,,,,,,,,,,,,,,4.0,15276.767545423034,1521.3564512785526,0.3723594721062748,6.173730061729009,3.148202082119308
604.0,-29.36294926559301,4.777607675083012,35.02944119025121,24.990535620041214,5.410115124746073,-25.88564282658312,-39.40712004024533,1.932808686856668,-6.116051901558251,-6.116051901554499,40.059750547523954,41339.42266615253,25741.03693333234,25741.03693333234,67080.45959948486,77007.17916240722,77016.69421520729,25741.03693333234,102757.73114853963,102757.73114853963,102757.73114853963,129806.88432905561,125368.04505367318,4438.839275382428,0.0,90682.96104730267,55015.57692644865,39630.42680094891,27049.153180515983,66679.57998146489,20560.106634982076,1521.411447813882,0.0,0.880891806683197,2.7680226448754457,0.001494314320929203,1.0,1.0,-6.116051901558251,339489.46149714506,1557111.1125490016,4.586625769419049,1557111.1125490016,4.586625769419049,0.7601016748203382,0.09239380608417191,3.912690947116577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912690947116577,1.2826669711802507,1.2829869172039692,3.0504340058872024,6463.5036164281155,15276.762876279581,6464.447415374624,0.0003295813012480518,23176.62250174159,2363.357772709497,19322.66592537579,1970.3635722061856,0.8337136234550053,0.8337136234550053,35396.84594427015,35405.22815468563,0.999704070458801,0.8,4272.024310230082,4273.035954225843,0.999704070458801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.881617006547,4632.441516551485,5.921724859638284,4.777607675083012,-3.359039523753685,8.136647198836698,3.1478533414388923,3.5,0.8993866689825406,0.6,0.0002494251236333673,1.000134286696969,0.0002493916336546321,198.39730950295822,0.0,6.647624830747919e-06,18.839368770339604,0.016177340367847185,8.431357016227169e-05,0.00016511155347109557,0.0006460304805307103,0.0923938060573834,0.0923938060573834,0.0923938060573834,0.09239098499991832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488373.87997769064,595.4421111524655,0.0,0.0923938060573834,0.09239380608417191,0.09239380608417191,0.3723577528038394,0.3723577528038394,0.5,9.85347396223778,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27049.153180515983,20560.106634982076,0.7601016748203382,1.00601202974181,0.6199712517331958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476805316926449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.81367586003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1783804024279,261.1783804024279,-11.9716195975721,245.53146819025045,276.82529261461474,122973.76071553679,123152.0032111022,-178.24249556542006,0.0,nan,276.82529261461474,3.6752926146147615,270.56652772970017,-2.583472270299808,264.3077628448655,-8.842237155134455,258.0489979600044,-15.101002039995592,251.79023307513222,-21.359766924867756,245.53146819025045,-27.618531809749527,1.0,1.0,26022.012520719443,26022.012520719443,276.04588891057944,2.8958889105794583,276.04588891057944,276.04588891057944,76994.76004637085,77016.69421520729,-21.934168836436584,0.0,8546.071908451686,8546.071908451686,0.8862015411099092,3932.25440185216,276.04588891057944,2.8958889105794583,1.0,0.002,0.1342012019250742,0.00496178654349435,0.00020746173177937962,0.0017925382669483445,0.1037308658896898,0.1037308658896898,0.0,-1.272276121261351e-12,0.9999676530077826,0.9999676530077826,0.0,0.09239081742244556,2.9886617263439773e-06,0.0,0.0,0.0,1600586.5938045662,267.0339480984417,0.0,1.0,1283068.3036153805,2603.9632950315377,,,,,,,,,,,,,,,,,,,4.0,15276.762876279581,1521.411447813882,0.3723577528038394,6.173730061729009,3.1478533414388923
605.0,-29.364244576741925,4.77768326266157,35.02947344807315,24.9896120390855,5.409293942718809,-25.886890724793734,-39.40832476420326,1.9319400917782683,-6.1169116703352415,-6.1169116703233195,40.05981333701619,41339.11384526189,25740.929497756675,25740.929497756675,67080.04334301857,77007.3205818422,77016.77369071457,25740.929497756675,102757.70318847125,102757.70318847125,102757.70318847125,129807.68465194872,125368.8777782483,4438.806873700417,0.0,90683.38557306747,55015.55071808717,39630.927616644774,27049.98146347747,66680.90908012225,20560.663872581874,1521.4702744886117,0.0,0.880886994670664,2.767934222711138,0.001494314320929203,1.0,1.0,-6.1169116703352415,339477.9775493076,1557113.8232449158,4.586788911863222,1557113.8232449158,4.586788911863222,0.76009900045006,0.09239389673690727,3.9127188374525246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127188374525246,1.282671090352955,1.2829909944452882,3.050445953666777,6463.528932339339,15276.758173730814,6464.427925277707,0.0003295746662419829,23176.565794875565,2363.35199021843,19322.607668171826,1970.3576316246451,0.8337131497041781,0.8337131497041781,35397.04779598489,35405.22815468563,0.9997111965218481,0.8,4272.048671593628,4273.035954225843,0.9997111965218481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.593073997116,4632.441516551485,5.92209324856016,4.77768326266157,-3.359830227170711,8.137513489832282,3.147505095248092,3.5,0.8992871700708834,0.6,0.0002493916336546321,1.0001341257963743,0.00024935818828904536,198.3983743155612,0.0,6.64432167637271e-06,18.83000763084026,0.016183984689523558,8.430213424565868e-05,0.00016508949940897342,0.0006459487942030977,0.092393896703733,0.092393896703733,0.092393896703733,0.0923911012056993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.58807319414,595.4418838821922,0.0,0.092393896703733,0.09239389673690727,0.09239389673690727,0.3723560187832275,0.3723560187832275,0.5,9.853390094044752,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27049.98146347747,20560.663872581874,0.76009900045006,1.0059857351737171,0.6199542630048693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476882623957972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.804314720524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17731572616464,261.17731572616464,-11.972684273835341,245.53018894641644,276.8244425059341,122976.43533983167,123154.43895101313,-178.0036111814601,0.0,nan,276.8244425059341,3.6744425059341097,270.56559179395975,-2.584408206040223,264.3067410821078,-8.843258917892172,258.0478903702387,-15.102109629761287,251.7890396583311,-21.360960341668886,245.53018894641644,-27.619811053583533,1.0,1.0,26022.012520719443,26022.012520719443,276.0450384414641,2.8950384414641235,276.0450384414641,276.0450384414641,76994.90092981295,77016.77369071457,-21.872760901620495,0.0,8546.071908451686,8546.071908451686,0.8861997781607648,3932.2824316397873,276.0450384414641,2.8950384414641235,1.0,0.002,0.13420416772802968,0.004961616367948283,0.00020746594921487084,0.0017925340488452568,0.10373297460743541,0.10373297460743541,0.0,-1.9398723079266933e-12,0.9999679004268669,0.9999679004268669,0.0,0.09239093093226192,2.9658046453588314e-06,0.0,0.0,0.0,1600585.5907084078,267.03308832966474,0.0,1.0,1283071.245013468,2603.951354038182,,,,,,,,,,,,,,,,,,,4.0,15276.758173730814,1521.4702744886117,0.3723560187832275,6.173730061729009,3.147505095248092
606.0,-29.36554428392033,4.777759808946196,35.02950557896375,24.98868681667375,5.408481051533387,-25.888141750323665,-39.409533714037366,1.9310785193025115,-6.117766344967038,-6.117766344961984,40.05987418942431,41338.82457020364,25740.81445301065,25740.81445301065,67079.63902321429,77007.46215856705,77016.83879142476,25740.81445301065,102757.65324443541,102757.65324443541,102757.65324443541,129808.45034894386,125369.67602972632,4438.774319217544,0.0,90683.82220837276,55015.557721815676,39631.404985063426,27050.797104508452,66682.20208957187,20561.21220910188,1521.528381417014,0.0,0.8808822168715432,2.7678463266608433,0.001494314320929203,1.0,1.0,-6.117766344967038,339466.561946577,1557116.4503174692,4.586950895512701,1557116.4503174692,4.586950895512701,0.7600963524167287,0.09239398241251981,3.9127487191902977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127487191902977,1.2826751767140232,1.2829950389237401,3.0504595319401417,6463.557703071251,15276.753459355277,6464.406074172714,0.0003295671459738979,23176.500387977587,2363.345320570999,19322.542353756726,1970.3509714078434,0.8337126844128704,0.8337126844128704,35397.264059823174,35405.22815468563,0.9997188313939318,0.8,4272.0747723478025,4273.035954225843,0.9997188313939318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.304845163205,4632.441516551485,5.922459507564541,4.777759808946196,-3.3606167375026117,8.138376546448807,3.1471572436260953,3.5,0.8991877838931701,0.6,0.00024935818828904536,1.0001345824499333,0.00024932463356903094,198.39944275197738,0.0,6.635506160796191e-06,18.805024459696405,0.016190620195684353,8.429065965590815e-05,0.0001650675286331372,0.0006458677612392154,0.09239398239561102,0.09239398239561102,0.09239398239561102,0.09239119462183648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.2856619233,595.4416599347131,0.0,0.09239398239561102,0.09239398241251981,0.09239398241251981,0.3723542870256368,0.3723542870256368,0.5,9.853306461891105,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27050.797104508452,20561.21220910188,0.7600963524167287,1.005960165099355,0.6199379035904459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476959838334602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.779331549384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17625257306076,261.17625257306076,-11.973747426939212,245.52891040758882,276.82359473853694,122979.22540477499,123156.97436935395,-177.7489645789755,0.0,nan,276.82359473853694,3.6735947385369627,270.5646578723135,-2.585342127686488,264.30572100611266,-8.844278993887315,258.04678414000995,-15.10321585999003,251.7878472738025,-21.36215272619748,245.52891040758882,-27.621089592411153,1.0,1.0,26022.012520719443,26022.012520719443,276.0441913844433,2.8941913844433316,276.0441913844433,276.0441913844433,76995.05244793613,77016.83879142476,-21.78634348862397,0.0,8546.071908451686,8546.071908451686,0.8861978893326222,3932.312462786249,276.0441913844433,2.8941913844433316,1.0,0.002,0.13420712467938428,0.004961447175903733,0.00020747015512971427,0.0017925298450784139,0.10373507756485713,0.10373507756485713,0.0,2.0812821951987637e-13,0.9999679962839093,0.9999679962839093,0.0,0.09239102546173819,2.956950781618435e-06,0.0,0.0,0.0,1600584.5935451342,267.03223365503294,0.0,1.0,1283074.1689695534,2603.9394839307633,,,,,,,,,,,,,,,,,,,4.0,15276.753459355277,1521.528381417014,0.3723542870256368,6.173730061729009,3.1471572436260953
607.0,-29.366836516105558,4.777837297509405,35.029537625197406,24.987767391745024,5.407668268710421,-25.88938603755374,-39.410734142269916,1.9302177915501935,-6.118619937815822,-6.118619937802557,40.05993600799424,41338.52040831394,25740.701379396804,25740.701379396804,67079.22178771075,77007.6033542858,77016.91724407152,25740.701379396804,102757.61862346833,102757.61862346833,102757.61862346833,129809.23501040845,125370.49292440861,4438.74208599984,0.0,90684.2515494515,55015.539516519006,39631.902258813876,27051.616386940124,66683.518645754,20561.763221442736,1521.5866393366045,0.0,0.8808774410392912,2.7677585440629433,0.001494314320929203,1.0,1.0,-6.118619937815822,339455.16109388,1557119.1191038557,4.587112813621996,1557119.1191038557,4.587112813621996,0.7600937011427333,0.09239406911051497,3.9127774516207805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127774516207805,1.2826792593872505,1.2829990795728843,3.050472222876634,6463.584593642808,15276.748613735577,6464.385440978706,0.00032956010274893193,23176.439925528495,2363.3391551170375,19322.480679759065,1970.3446824103098,0.833712198329289,0.833712198329289,35397.47200543993,35405.22815468563,0.999726172614615,0.8,4272.099869180764,4273.035954225843,0.999726172614615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.016947633136,4632.441516551485,5.922825817192297,4.777837297509405,-3.3614020457481666,8.139239343257572,3.14680980719306,3.5,0.8990885163408743,0.6,0.00024932463356903094,1.0001338097921173,0.0002492912759552187,198.40050505348643,0.0,6.657237752559707e-06,18.86661179075421,0.016197277433436914,8.427926737621146e-05,0.00016504536619281948,0.0006457857873337587,0.09239406909657483,0.09239406909657483,0.09239406909657483,0.09239130096915013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.9850786263,595.4414354398856,0.0,0.09239406909657483,0.09239406911051497,0.09239406911051497,0.3723525554157069,0.3723525554157069,0.5,9.853223419766929,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27051.616386940124,20561.763221442736,0.7600937011427333,1.0059340471227811,0.6199211026628411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477037315549763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.84091888044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17519135550793,261.17519135550793,-11.974808644492043,245.52763373770682,276.8227489733204,122981.98775566912,123159.41311220334,-177.42535653426535,0.0,nan,276.8227489733204,3.672748973320438,270.5637259261768,-2.5862740738231764,264.30470287907167,-8.845297120928308,258.04567983194414,-15.104320168055835,251.78665678482793,-21.36334321517205,245.52763373770682,-27.622366262293156,1.0,1.0,26022.012520719443,26022.012520719443,276.0433469715684,2.8933469715684055,276.0433469715684,276.0433469715684,76995.19864509041,77016.91724407152,-21.718598981111427,0.0,8546.071908451686,8546.071908451686,0.8861960731499706,3932.3413388788845,276.0433469715684,2.8933469715684055,1.0,0.002,0.13421006167954566,0.004961278266942851,0.0002074743306506742,0.0017925256698466954,0.10373716532533711,0.10373716532533711,0.0,4.973695066912143e-13,0.9999682122557823,0.9999682122557823,0.0,0.09239113211147884,2.936999036122011e-06,0.0,0.0,0.0,1600583.5976335732,267.03138006218416,0.0,1.0,1283077.0892106201,2603.927628982286,,,,,,,,,,,,,,,,,,,4.0,15276.748613735577,1521.5866393366045,0.3723525554157069,6.173730061729009,3.14680980719306
608.0,-29.36812767437318,4.77791573710034,35.02956958450255,24.986852786410623,5.406856815190355,-25.89062922541693,-39.41193436095489,1.9293583671950836,-6.1194711702299855,-6.119471170226995,40.059997591704374,41338.21008802149,25740.587256031664,25740.587256031664,67078.79734405316,77007.74036848362,77016.99598140847,25740.587256031664,102757.58323744014,102757.58323744014,102757.58323744014,129810.0163012184,125371.30624554664,4438.710055671761,0.0,90684.67359090687,55015.51387056674,39632.39968926681,27052.433063778273,66684.83275304508,20562.312450670433,1521.6447209722883,0.0,0.8808726784865546,2.767671006399434,0.001494314320929203,1.0,1.0,-6.1194711702299855,339443.79206747655,1557121.7777548633,4.587274282645681,1557121.7777548633,4.587274282645681,0.7600910573253481,0.09239415470770075,3.912805260642206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912805260642206,1.282683335602005,1.2830031140145095,3.0504842091877644,6463.609991197775,15276.743874541336,6464.365875119666,0.0003295534451501665,23176.383067943138,2363.3333572568754,19322.422196097046,1970.3387187364744,0.8337117202219197,0.8337117202219197,35397.6732677647,35405.22815468563,0.9997332779015621,0.8,4272.124159411184,4273.035954225843,0.9997332779015621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.729378667968,4632.441516551485,5.923191485964443,4.77791573710034,-3.3621851961052496,8.14010093320559,3.1464627825912053,3.5,0.8989893664546301,0.6,0.0002492912759552187,1.000133699992083,0.0002492579501692545,198.4015664821031,0.0,6.618167427727247e-06,18.75588649017902,0.016203895600864642,8.426787850795553e-05,0.00016502339744726318,0.0006457044176607009,0.09239415468514028,0.09239415468514028,0.09239415468514028,0.09239140595119355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.68056581094,595.4412122117448,0.0,0.09239415468514028,0.09239415470770075,0.09239415470770075,0.3723508253750175,0.3723508253750175,0.5,9.85314095703138,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27052.433063778273,20562.312450670433,0.7600910573253481,1.0059078590249608,0.6199042328127281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477114347953761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.73019357987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1741319400269,261.1741319400269,-11.975868059973095,245.52635879451864,276.8219050855352,122984.7108358459,123161.83489352722,-177.1240576813264,0.0,nan,276.8219050855352,3.6719050855352293,270.5627958273285,-2.587204172671477,264.3036865691579,-8.846313430842088,258.0445773109148,-15.105422689085174,251.78546805270628,-21.3645319472937,245.52635879451864,-27.623641205481334,1.0,1.0,26022.012520719443,26022.012520719443,276.04250495242206,2.8925049524220867,276.04250495242206,276.04250495242206,76995.34019135845,77016.99598140847,-21.655790050019277,0.0,8546.071908451686,8546.071908451686,0.8861943153339886,3932.369286945417,276.04250495242206,2.8925049524220867,1.0,0.002,0.1342129788487975,0.004961109875795674,0.00020747847651030453,0.0017925215228085413,0.10373923825515226,0.10373923825515226,0.0,-6.811543516727081e-13,0.9999684269013555,0.9999684269013555,0.0,0.09239123753793999,2.9171697607654897e-06,0.0,0.0,0.0,1600582.6044656257,267.03052882977,0.0,1.0,1283080.0013623321,2603.9158069502514,,,,,,,,,,,,,,,,,,,4.0,15276.743874541336,1521.6447209722883,0.3723508253750175,6.173730061729009,3.1464627825912053
