time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
609.0,-29.36941751713954,4.777995132404025,35.02960146134155,24.985937552433484,5.406048757876925,-25.89187088969181,-39.41313430024309,1.9285021313834672,-6.120320231415519,-6.120320231402349,40.06005913034962,41337.91386962379,25740.47257061166,25740.47257061166,67078.38644023545,77007.87896957766,77017.07703808071,25740.47257061166,102757.54960869237,102757.54960869237,102757.54960869237,129810.7976862637,125372.11941729847,4438.67826896523,0.0,90685.10117380951,55015.50621360502,39632.8832891161,27053.248077571334,66686.13136668743,20562.860570617322,1521.7026754570834,0.0,0.8808679274955472,2.767583694195405,0.001494314320929203,1.0,1.0,-6.120320231415519,339432.4523379275,1557124.4344629794,4.5874353608144665,1557124.4344629794,4.5874353608144665,0.7600884193889121,0.0923942395643696,3.91283396635317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91283396635317,1.2826873969084869,1.2830071335847013,3.050496929948654,6463.63694496365,15276.73911378684,6464.34523740811,0.00032954638814835965,23176.322316157366,2363.3271622987836,19322.360508596128,1970.332428361992,0.8337112439589067,0.8337112439589067,35397.88101940364,35405.22815468563,0.9997406122953294,0.8,4272.149232833077,4273.035954225843,0.9997406122953294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.442141799667,4632.441516551485,5.923556621087866,4.777995132404025,-3.362966326501946,8.140961458905972,3.14611617403032,3.5,0.8988903354372343,0.6,0.0002492579501692545,1.0001335651704186,0.00024922466243474387,198.40262683920037,0.0,6.611888139546509e-06,18.738090987474806,0.01621050748900419,8.42564937129055e-05,0.00016500145645634897,0.0006456233033201458,0.09239423954239401,0.09239423954239401,0.09239423954239401,0.0923915117228318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488377.37280783505,595.4409900369768,0.0,0.09239423954239401,0.0923942395643696,0.0923942395643696,0.37234909686652323,0.37234909686652323,0.5,9.853059122127936,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27053.248077571334,20562.860570617322,0.7600884193889121,1.005882108701,0.6198877191168694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447719131711907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.712398077165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1730744273572,261.1730744273572,-11.976925572642756,245.52508552217927,276.8210633325513,122987.47792497823,123164.28385172806,-176.8059267498422,0.0,nan,276.8210633325513,3.6710633325513413,270.5618677704413,-2.588132229558653,264.30267220843024,-8.84732779156974,258.0434766463064,-15.106523353693603,251.78428108423458,-21.3657189157654,245.52508552217927,-27.62491447782071,1.0,1.0,26022.012520719443,26022.012520719443,276.04166537591675,2.891665375916773,276.04166537591675,276.04166537591675,76995.48374988213,77017.07703808071,-21.593288198579103,0.0,8546.071908451686,8546.071908451686,0.886192500835741,3932.398136184936,276.04166537591675,2.891665375916773,1.0,0.002,0.13421587459285286,0.004960941982440165,0.00020748259016336817,0.001792517409346821,0.10374129508168409,0.10374129508168409,0.0,-4.898108828255143e-13,0.9999686588226046,0.9999686588226046,0.0,0.09239134382011709,2.8957442525045874e-06,0.0,0.0,0.0,1600581.61382062,267.02967976858446,0.0,1.0,1283082.906072103,2603.90401520584,,,,,,,,,,,,,,,,,,,4.0,15276.73911378684,1521.7026754570834,0.37234909686652323,6.173730061729009,3.14611617403032
610.0,-29.370718809671203,4.778075262227527,35.02963314725539,24.98520438037815,5.405425641336331,-25.893104364679328,-39.41432550838215,1.9278111949185286,-6.121178804063845,-6.121178804126692,40.06011737326703,41337.46638748714,25740.384413268304,25740.384413268304,67077.85080075545,77007.8805029492,77017.07810022253,25740.384413268304,102757.46251349083,102757.46251349083,102757.46251349083,129811.51993039528,125372.87372534405,4438.6462050512355,0.0,90685.44658671628,55015.40584332149,39633.37860377199,27054.057416904452,66687.43602067644,20563.404031608217,1521.7605862218522,0.0,0.8808631380637755,2.767495406103476,0.001494314320929203,1.0,1.0,-6.121178804063845,339420.98587965016,1557126.948893757,4.587597743428492,1557126.948893757,4.587597743428492,0.7600857688266524,0.09239432452569112,3.912856276366974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912856276366974,1.2826906873687822,1.2830103821651226,3.0505064977071914,6463.657217895892,15276.734336347607,6464.3291448064465,0.00032954104143501366,23176.27844765009,2363.322688955973,19322.31240673284,1970.327523337005,0.8337107465453317,0.8337107465453317,35398.04248329823,35405.22815468563,0.9997463125696198,0.8,4272.168719814601,4273.035954225843,0.9997463125696198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.155239556784,4632.441516551485,5.923927453485848,4.778075262227527,-3.3637542184398237,8.14182948066735,3.1457699845087657,3.5,0.8987914241453616,0.6,0.00024922466243474387,1.0001347523170498,0.0002491910833588731,198.4036966189972,0.0,6.60437396843295e-06,18.71679582653898,0.016217111862972623,8.424519316353887e-05,0.000164979469271205,0.0006455409518095268,0.09239432455290493,0.09239432455290493,0.09239432455290493,0.09239157799999892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.0518183708,595.440772004713,0.0,0.09239432455290493,0.09239432452569112,0.09239432452569112,0.3723473700899773,0.3723473700899773,0.5,9.852976725572743,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,27054.057416904452,20563.404031608217,0.7600857688266524,1.0058543978202725,0.6198688816686618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477268208642142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.69110291623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1720342434416,261.1720342434416,-11.977965756558376,245.52381332044723,276.82025516643523,122992.02845925982,123165.93718583143,-173.90872657161407,0.0,nan,276.82025516643523,3.670255166435254,270.560966797235,-2.5890332027649947,264.3016784280545,-8.848321571945462,258.0423900588406,-15.107609941159353,251.78310168963677,-21.36689831036321,245.52381332044723,-27.626186679552745,1.0,1.0,26022.012520719443,26022.012520719443,276.0408069274766,2.8908069274766035,276.0408069274766,276.0408069274766,76996.23680581369,77017.07810022253,-20.841294408834074,0.0,8546.071908451686,8546.071908451686,0.8861910906102035,3932.4205577488087,276.0408069274766,2.8908069274766035,1.0,0.002,0.13421879082500987,0.00496077227535211,0.00020748673141051047,0.001792513272340781,0.10374336570525523,0.10374336570525523,0.0,3.751291378223387e-12,0.9999684371048352,0.9999684371048352,0.0,0.09239140829331229,2.9162323788283894e-06,0.0,0.0,0.0,1600580.6120676012,267.02882119593613,0.0,1.0,1283085.843307222,2603.892091501818,,,,,,,,,,,,,,,,,,,3.0,15276.734336347607,1521.7605862218522,0.3723473700899773,6.173730061729009,3.1457699845087657
611.0,-29.372012439568735,4.77815592284664,35.0296658501093,24.98427639892327,5.40460427370483,-25.894350768228353,-39.41553005771709,1.9269426021661162,-6.1220464084086075,-6.122046408399953,40.060210094606205,41337.17661980932,25740.320730077503,25740.320730077503,67077.49734988682,77008.0287218054,77017.53611734581,25740.320730077503,102757.8568474233,102757.8568474233,102757.8568474233,129812.87232789141,125374.25088626354,4438.621441627868,0.0,90685.88133563257,55015.400368773655,39633.86774095435,27055.015480468104,66688.88322142245,20564.054962822145,1521.8257561471921,0.0,0.880858171028804,2.7674061915307133,0.001494314320929203,1.0,1.0,-6.1220464084086075,339409.3991099118,1557130.951814022,4.5877661487794335,1557130.951814022,4.5877661487794335,0.7600829124517783,0.0923944669231471,3.9128853535770234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128853535770234,1.2826948068640873,1.2830144596132125,3.050519369563198,6463.684491814189,15276.72928653665,6464.308149598207,0.0003295338927625311,23176.21732840465,2363.316456527423,19322.24965065041,1970.3211239975335,0.8337102373893069,0.8337102373893069,35398.25292303413,35405.22815468563,0.9997537418824985,0.8,4272.194117661319,4273.035954225843,0.9997537418824985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.86861800057,4632.441516551485,5.924303585023644,4.77815592284664,-3.364548596646553,8.142704519493194,3.145424148892862,3.5,0.898692613969389,0.6,0.0002491910833588731,1.0001339601976336,0.0002491577061433162,198.4047601094222,0.0,6.662212781813015e-06,18.880711023658087,0.016223774075754437,8.423376747573373e-05,0.00016495731588313936,0.0006454590652845145,0.09239446690878303,0.09239446690878303,0.09239446690878303,0.0923920352001755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.85204895504,595.4405162301788,0.0,0.09239446690878303,0.0923944669231471,0.0923944669231471,0.3723456402820953,0.3723456402820953,0.5,9.85290377260403,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27055.015480468104,20564.054962822145,0.7600829124517783,1.0058272699990203,0.6198510849635969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447734578350927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.85501811335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1709909113721,261.1709909113721,-11.97900908862789,245.52254151602597,276.8194403067161,122994.3513458972,123168.78641355572,-174.43506765852544,0.0,nan,276.8194403067161,3.669440306716126,270.5600605485726,-2.5899394514273695,264.3006807904615,-8.849319209538464,258.04130103230295,-15.108698967697023,251.78192127415338,-21.3680787258466,245.52254151602597,-27.62745848397401,1.0,1.0,26022.012520719443,26022.012520719443,276.0399929170799,2.889992917079951,276.0399929170799,276.0399929170799,76996.25210943398,77017.53611734581,-21.284007911832305,0.0,8546.071908451686,8546.071908451686,0.8861892526251993,3932.4497803449085,276.0399929170799,2.889992917079951,1.0,0.002,0.13422139263055197,0.004960602244812956,0.00020749038271791032,0.0017925096182937529,0.10374519135895516,0.10374519135895516,0.0,1.0116629756140583e-12,0.9999718402295986,0.9999718402295986,0.0,0.09239186511617219,2.6018069749138506e-06,0.0,0.0,0.0,1600579.5997660037,267.02795359159137,0.0,1.0,1283088.8114259008,2603.8800425055347,,,,,,,,,,,,,,,,,,,3.0,15276.72928653665,1521.8257561471921,0.3723456402820953,6.173730061729009,3.145424148892862
612.0,-29.373296408712548,4.778237468298613,35.02969829377711,24.983171035442524,5.403600772037438,-25.895606690577807,-39.416739671118535,1.925911055435094,-6.122894502299289,-6.122894502294735,40.06026802042636,41337.009065471255,25740.214556147515,25740.214556147515,67077.22362161877,77008.30891640717,77017.55320663218,25740.214556147515,102757.7677627797,102757.7677627797,102757.7677627797,129813.57997894088,125374.98665433523,4438.5933246056475,0.0,90686.39277150048,55015.46124892868,39634.368358413114,27055.812216161186,66690.1805745743,20564.589883989665,1521.8828135027554,0.0,0.8808534382367532,2.7673189853866464,0.001494314320929203,1.0,1.0,-6.122894502299289,339398.07320069935,1557133.4525630767,4.5879266133673156,1557133.4525630767,4.5879266133673156,0.7600803006647816,0.09239455560772808,3.9129201923529573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129201923529573,1.2826996858354873,1.2830192969852992,3.0505349268907587,6463.717455924462,15276.724346857382,6464.283326738512,0.00032952529011497924,23176.14168281005,2363.308742823497,19322.175453461638,1970.3135579898985,0.8337097571246326,0.8337097571246326,35398.50506038906,35405.22815468563,0.9997626432924441,0.8,4272.224547968909,4273.035954225843,0.9997626432924441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.582227244929,4632.441516551485,5.9246696712816975,4.778237468298613,-3.365328079034172,8.143565547332784,3.1450786069500065,3.5,0.8985938877000018,0.6,0.0002491577061433162,1.000132961124017,0.0002491245822588388,198.40581566762543,0.0,6.622198445685377e-06,18.767310395072357,0.016230396274200122,8.422229519434569e-05,0.0001649354109489705,0.0006453790999362596,0.09239455556807744,0.09239455556807744,0.09239455556807744,0.09239209125282212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.48870912084,595.4403119592776,0.0,0.09239455556807744,0.09239455560772808,0.09239455560772808,0.3723439475537691,0.3723439475537691,0.5,9.852829840825516,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27055.812216161186,20564.589883989665,0.7600803006647816,1.0058035987263774,0.6198365143013427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477422902363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.74161748476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1699293241524,261.1699293241524,-11.980070675847571,245.52127004954053,276.8185885987489,122994.91381315784,123172.40096638649,-177.48715322867048,0.0,nan,276.8185885987489,3.6685885987488973,270.55912488893364,-2.590875111066339,264.2996611790745,-8.850338820925458,258.04019746923683,-15.109802530763147,251.78073375938004,-21.369266240619936,245.52127004954053,-27.628729950459444,1.0,1.0,26022.012520719443,26022.012520719443,276.0391468228508,2.889146822850819,276.0391468228508,276.0391468228508,76995.84278428215,77017.55320663218,-21.710422350020963,0.0,8546.071908451686,8546.071908451686,0.8861870504456156,3932.484793314722,276.0391468228508,2.889146822850819,1.0,0.002,0.13422402363090077,0.004960435667399178,0.0002074940874831196,0.0017925059108928952,0.1037470437415598,0.1037470437415598,0.0,-1.6239852344834826e-12,0.999971524278661,0.999971524278661,0.0,0.09239192460610936,2.631001618727913e-06,0.0,0.0,0.0,1600578.6102183738,267.0271054977007,0.0,1.0,1283091.7127842607,2603.8682645982026,,,,,,,,,,,,,,,,,,,4.0,15276.724346857382,1521.8828135027554,0.3723439475537691,6.173730061729009,3.1450786069500065
613.0,-29.374587661710923,4.778320971027309,35.02972977035995,24.9824650696479,5.403004926702455,-25.896828402863115,-39.41792155439032,1.925245667696065,-6.123685187727915,-6.123685187731351,40.06030499730218,41336.558363775875,25739.97967476569,25739.97967476569,67076.53803854156,77008.29524620752,77017.45039276684,25739.97967476569,102757.43006753254,102757.43006753254,102757.43006753254,129813.908739134,125375.34927109852,4438.559468035488,0.0,90686.72713663969,55015.36062197742,39634.85168295807,27056.47867160146,66691.33035455953,20565.03330353356,1521.9323624965125,0.0,0.8808490895493162,2.76723768428289,0.001494314320929203,1.0,1.0,-6.123685187727915,339387.5142229262,1557135.0489150765,4.588074055936762,1557135.0489150765,4.588074055936762,0.7600779670237969,0.09239458147240158,3.9129417494316607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129417494316607,1.2827028568836503,1.2830224263332812,3.0505441914569547,6463.737086428514,15276.719557594215,6464.267664307167,0.000329520107150753,23176.099452492894,2363.304436529589,19322.12863740622,1970.3087840808246,0.8337092562539841,0.8337092562539841,35398.661074394295,35405.22815468563,0.9997681511895968,0.8,4272.243377206523,4273.035954225843,0.9997681511895968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.296156577708,4632.441516551485,5.925005742482067,4.778320971027309,-3.3660640295844084,8.144385000611717,3.144733466366096,3.5,0.8984952761045989,0.6,0.0002491245822588388,1.0001337168589148,0.0002490912745560221,198.40687722383694,0.0,6.571971317821774e-06,18.624966714706908,0.016236968245517944,8.421108730748981e-05,0.000164913494951349,0.0006452968994398209,0.09239458145815338,0.09239458145815338,0.09239458145815338,0.09239192871706545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.0513092388,595.4401307527754,0.0,0.09239458145815338,0.09239458147240158,0.09239458147240158,0.37234225020609146,0.37234225020609146,0.5,9.85275025567237,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27056.47867160146,20565.03330353356,0.7600779670237969,1.0057759784058005,0.6198190700952151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477499446071123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.59927380439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1688891983969,261.1688891983969,-11.981110801603052,245.52000130738656,276.8177770893933,122999.84720684616,123173.74621007944,-173.899003233287,0.0,nan,276.8177770893933,3.6677770893933257,270.55822193302,-2.591778066979998,264.29866677659317,-8.851333223406812,258.03911162019904,-15.11088837980094,251.77955646378973,-21.370443536210246,245.52000130738656,-27.629998692613412,1.0,1.0,26022.012520719443,26022.012520719443,276.0383441068736,2.8883441068736033,276.0383441068736,276.0383441068736,76996.48574525212,77017.45039276684,-20.96464751471649,0.0,8546.071908451686,8546.071908451686,0.8861856878082501,3932.5064581788192,276.0383441068736,2.8883441068736033,1.0,0.002,0.1342268332873813,0.004960278853927263,0.00020749809295161022,0.0017925019066246703,0.1037490464758051,0.1037490464758051,0.0,-4.2371965311427395e-13,0.9999695906641474,0.9999695906641474,0.0,0.09239177181454263,2.809657858957676e-06,0.0,0.0,0.0,1600577.68764511,267.02631481227206,0.0,1.0,1283094.4177337764,2603.8572840707784,,,,,,,,,,,,,,,,,,,3.0,15276.719557594215,1521.9323624965125,0.37234225020609146,6.173730061729009,3.144733466366096
614.0,-29.375874618195173,4.778404839798452,35.029762325065875,24.981522594485455,5.4021719425148635,-25.898069962132258,-39.41912149367852,1.9243672864721113,-6.124554526255338,-6.124554526253052,40.060399064887825,41336.29144004447,25739.935747313313,25739.935747313313,67076.22718735778,77008.45664542964,77017.90504129224,25739.935747313313,102757.84078860555,102757.84078860555,102757.84078860555,129815.2879135091,125376.7514112881,4438.536502220998,0.0,90687.17224194435,55015.376130183875,39635.329013067196,27057.447124903552,66692.77613797075,20565.691557288425,1521.9980853334914,0.0,0.8808441077197151,2.7671482979634905,0.001494314320929203,1.0,1.0,-6.124554526255338,339375.9051931897,1557139.109969233,4.588242966402791,1557139.109969233,4.588242966402791,0.7600750899503691,0.09239472935613612,3.9129720713277623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129720713277623,1.2827070215412624,1.2830265493022173,3.0505579260227735,6463.766188325381,15276.71457961219,6464.245454162795,0.00032951249207603136,23176.03361047555,2363.2977225123313,19322.062249798386,1970.30201442882,0.8337087602886815,0.8337087602886815,35398.88052129848,35405.22815468563,0.999775898523431,0.8,4272.269862123032,4273.035954225843,0.999775898523431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.010675431694,4632.441516551485,5.92538501180257,4.778404839798452,-3.366858338778069,8.14526317857652,3.144389052136417,3.5,0.8983968720389762,0.6,0.0002490912745560221,1.0001332733034938,0.00024905808176270373,198.40793525771673,0.0,6.60847730336277e-06,18.72842467773009,0.016243576722821305,8.419970960443347e-05,0.00016489156495158862,0.000645216088453094,0.09239472934980844,0.09239472934980844,0.09239472934980844,0.09239241146475734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.84158648946,595.4398782819286,0.0,0.09239472934980844,0.09239472935613612,0.09239472935613612,0.3723405294869615,0.3723405294869615,0.5,9.852680717300114,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27057.447124903552,20565.691557288425,0.7600750899503691,1.0057495139892478,0.6198016312071036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477576424782843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.702731767415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16784546454005,261.16784546454005,-11.982154535459927,245.5187333805612,276.8169575485067,123002.1061387182,123176.60838257933,-174.5022438611585,0.0,nan,276.8169575485067,3.66695754850673,270.55731271493954,-2.5926872850604354,264.2976678813282,-8.852332118671768,258.03802304775115,-15.111976952248824,251.77837821415363,-21.371621785846344,245.5187333805612,-27.631266619438776,1.0,1.0,26022.012520719443,26022.012520719443,276.0375279680593,2.8875279680593167,276.0375279680593,276.0375279680593,76996.47559350978,77017.90504129224,-21.429447782458737,0.0,8546.071908451686,8546.071908451686,0.8861837711387132,3932.536931684401,276.0375279680593,2.8875279680593167,1.0,0.002,0.13422932107293525,0.004960109013672595,0.00020750156722129984,0.0017924984318901523,0.10375078361064992,0.10375078361064992,0.0,-8.885479158005083e-13,0.9999730743661427,0.9999730743661427,0.0,0.09239224156948313,2.4877866529886602e-06,0.0,0.0,0.0,1600576.6732889465,267.02544547374464,0.0,1.0,1283097.3917430486,2603.8452113932995,,,,,,,,,,,,,,,,,,,4.0,15276.71457961219,1521.9980853334914,0.3723405294869615,6.173730061729009,3.144389052136417
615.0,-29.377161175725107,4.778489609042494,35.02979453018951,24.980485578440152,5.401237060192376,-25.89932135208768,-39.420326601807005,1.9233972376560513,-6.125395295214673,-6.125395295216942,40.06045408586962,41336.06800857785,25739.827699622478,25739.827699622478,67075.89570820033,77008.68594619198,77017.89031517186,25739.827699622478,102757.71801479433,102757.71801479433,102757.71801479433,129815.9441922247,125377.43490234223,4438.509289882476,0.0,90687.65193483267,55015.402938479194,39635.83221817053,27058.226177430373,66694.0583956009,20566.213996399987,1522.054137508769,0.0,0.880839424342353,2.767061851366908,0.001494314320929203,1.0,1.0,-6.125395295214673,339364.6779744005,1557141.4853221744,4.588401758887927,1557141.4853221744,4.588401758887927,0.7600725140495181,0.09239481303167481,3.9130043724546244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130043724546244,1.2827116134492056,1.2830310997750263,3.0505721874089637,6463.7964064913995,15276.709644661898,6464.222502315508,0.00032950459227603594,23175.96488601529,2363.2907145676954,19321.99364519091,1970.295018705767,0.8337082723511581,0.833708272351158,35399.114292000806,35405.22815468563,0.9997841515565585,0.8,4272.298075770229,4273.035954225843,0.9997841515565585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.725388676885,4632.441516551485,5.9257493042079545,4.778489609042494,-3.3676310004838164,8.14612060952631,3.1440448875007574,3.5,0.8982985392859307,0.6,0.00024905808176270373,1.0001332333868602,0.00024902490333142033,198.40899297347653,0.0,6.585713587728466e-06,18.66391230762247,0.016250162436409032,8.418828432102358e-05,0.00016486979744168015,0.0006451362382750026,0.09239481301097618,0.09239481301097618,0.09239481301097618,0.09239243637377993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488381.451494971,595.4396825708665,0.0,0.09239481301097618,0.09239481303167481,0.09239481303167481,0.3723388482926849,0.3723388482926849,0.5,9.852609419859501,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27058.226177430373,20566.213996399987,0.7600725140495181,1.0057252073390786,0.6197863648271306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477653148131238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.63821939731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16678955139304,261.16678955139304,-11.98321044860694,245.51746526339602,276.81611383936865,123003.34878592736,123179.88728875379,-176.53850282642838,0.0,nan,276.81611383936865,3.666113839368677,270.55638412420006,-2.5936158757999124,264.2966544089916,-8.853345591008349,258.0369246938135,-15.113075306186488,251.77719497858845,-21.372805021411523,245.51746526339602,-27.632534736603958,1.0,1.0,26022.012520719443,26022.012520719443,276.0366854759505,2.8866854759505145,276.0366854759505,276.0366854759505,76996.25587757991,77017.89031517186,-21.634437591943424,0.0,8546.071908451686,8546.071908451686,0.8861817293577028,3932.5693943168976,276.0366854759505,2.8866854759505145,1.0,0.002,0.13423186250886643,0.004959944185130927,0.00020750513662639748,0.0017924948637907082,0.10375256831319873,0.10375256831319873,0.0,4.171055861812434e-13,0.9999724937525909,0.9999724937525909,0.0,0.09239227159708824,2.541434586567124e-06,0.0,0.0,0.0,1600575.6922578688,267.0246047047853,0.0,1.0,1283100.2680018637,2603.8335355998793,,,,,,,,,,,,,,,,,,,4.0,15276.709644661898,1522.054137508769,0.3723388482926849,6.173730061729009,3.1440448875007574
616.0,-29.37844092160275,4.778575777316449,35.02982592861495,24.979607958253496,5.400462190890039,-25.900550610368466,-39.42151714637873,1.9225718806308778,-6.126208345568102,-6.126208345581816,40.06049521467338,41335.755462927424,25739.65981345554,25739.65981345554,67075.41527638296,77008.80278394344,77017.76303061952,25739.65981345554,102757.42284407506,102757.42284407506,102757.42284407506,129816.35112234775,125377.87319831392,4438.477924033838,0.0,90688.0598932439,55015.37951729627,39636.3115288307,27058.92827827269,66695.2398071034,20566.68201753582,1522.1059060070233,0.0,0.8808349405324819,2.766978256784183,0.001494314320929203,1.0,1.0,-6.126208345568102,339353.82117390615,1557143.2609266238,4.58855378595736,1557143.2609266238,4.58855378595736,0.7600700887348186,0.09239485900164092,3.913031085277703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913031085277703,1.2827155306343387,1.283034975375112,3.0505836967161373,6463.820793332221,15276.704674805442,6464.203508762993,0.0003294981847749011,23175.910928601243,2363.285212442704,19321.936872191392,1970.2892294709604,0.8337077637084942,0.8337077637084942,35399.307618568666,35405.22815468563,0.9997909767615967,0.8,4272.321408238861,4273.035954225843,0.9997909767615967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.440430492256,4632.441516551485,5.926099419426912,4.778575777316449,-3.3683824449782813,8.14695822229473,3.143701134289041,3.5,0.8982003240825831,0.6,0.00024902490333142033,1.0001325293280234,0.00024899190460162023,198.41004509897132,0.0,6.58289913937867e-06,18.65593616099915,0.01625674533554841,8.4176998517612e-05,0.00016484790481380833,0.0006450549758793318,0.09239485898619208,0.09239485898619208,0.09239485898619208,0.09239231720918083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.01810598327,595.4395002631086,0.0,0.09239485898619208,0.09239485900164092,0.09239485900164092,0.37233715938311157,0.37233715938311157,0.5,9.852533167474776,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27058.92827827269,20566.68201753582,0.7600700887348186,1.0057001889547008,0.6197707000151598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447772984846946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.630243250685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1657388392416,261.1657388392416,-11.984261160758365,245.51619962167848,276.815278056787,123006.41080066956,123182.07974413234,-175.66894346277584,0.0,nan,276.815278056787,3.665278056787031,270.5554623697845,-2.594537630215484,264.2956466827553,-8.854353317244659,258.0358309957457,-15.11416900425428,251.77601530869887,-21.373984691301104,245.51619962167848,-27.633800378321496,1.0,1.0,26022.012520719443,26022.012520719443,276.03585753166084,2.885857531660861,276.03585753166084,276.03585753166084,76996.46167570644,77017.76303061952,-21.30135491308465,0.0,8546.071908451686,8546.071908451686,0.8861800408158033,3932.5962407040915,276.03585753166084,2.885857531660861,1.0,0.002,0.1342345647139895,0.004959783744672686,0.00020750896639482903,0.0017924910337652681,0.10375448319741451,0.10375448319741451,0.0,1.6009719591703053e-13,0.9999707537348064,0.9999707537348064,0.0,0.09239215679709203,2.7022045488898214e-06,0.0,0.0,0.0,1600574.7435599708,267.0237916544319,0.0,1.0,1283103.0494227204,2603.822244860058,,,,,,,,,,,,,,,,,,,4.0,15276.704674805442,1522.1059060070233,0.37233715938311157,6.173730061729009,3.143701134289041
617.0,-29.379726342480907,4.778663029052465,35.02985750826669,24.978874960821145,5.399838058821942,-25.90176990238421,-39.42269483869893,1.9218816184828331,-6.127034953321697,-6.12703495332881,40.06056324147028,41335.322046476664,25739.529792984973,25739.529792984973,67074.85183946164,77008.81180659785,77017.97210312399,25739.529792984973,102757.50189610897,102757.50189610897,102757.50189610897,129817.25669203461,125378.80640385546,4438.450288179151,0.0,90688.40667217717,55015.28543659465,39636.801372869464,27059.754795925648,66696.55616879511,20567.239537519385,1522.1639028329055,0.0,0.8808302834512338,2.766893270328558,0.001494314320929203,1.0,1.0,-6.127034953321697,339342.7836188768,1557146.1977678565,4.588711688994456,1557146.1977678565,4.588711688994456,0.7600674763178625,0.09239494796761132,3.913053536915085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913053536915085,1.2827188174959945,1.2830382207250255,3.0505933830095264,6463.841317425589,15276.699798523836,6464.187192876127,0.00032949276958835455,23175.86657494923,2363.2806896288976,19321.88810291369,1970.2842563886436,0.8337072549338328,0.8337072549338328,35399.47010579555,35405.22815468563,0.9997967132211286,0.8,4272.341018725752,4273.035954225843,0.9997967132211286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.155926847181,4632.441516551485,5.92645767882205,4.778663029052465,-3.369143515365367,8.147806544417833,3.143357944400088,3.5,0.8981022698285965,0.6,0.00024899190460162023,1.0001331184599507,0.00024895876359441933,198.4111018999185,0.0,6.547279467847283e-06,18.554990011879198,0.01626329261501626,8.416583592334025e-05,0.00016482606867828,0.0006449732310173522,0.09239494796708961,0.09239494796708961,0.09239494796708961,0.09239251124676928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.6996147191,595.4392818976818,0.0,0.09239494796708961,0.09239494796761132,0.09239494796761132,0.37233544992754863,0.37233544992754863,0.5,9.852460066525436,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27059.754795925648,20567.239537519385,0.7600674763178625,1.0056718921095287,0.6197519695299644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477806143487026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.529297101566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16470556995597,261.16470556995597,-11.985294430044007,245.51493639547633,276.8144747444226,123010.91574856683,123183.66841606064,-172.75266749379182,0.0,nan,276.8144747444226,3.664474744422648,270.55456707464754,-2.5954329253524406,264.29465940486364,-8.85534059513634,258.0347517350656,-15.115248264934394,251.77484406526014,-21.375155934739837,245.51493639547633,-27.63506360452365,1.0,1.0,26022.012520719443,26022.012520719443,276.0350553880778,2.8850553880778307,276.0350553880778,276.0350553880778,76997.02112149095,77017.97210312399,-20.95098163303919,0.0,8546.071908451686,8546.071908451686,0.8861786216257926,3932.6188045996605,276.0350553880778,2.8850553880778307,1.0,0.002,0.1342371638894283,0.0049596212699988896,0.00020751263108691515,0.0017924873700124091,0.10375631554345757,0.10375631554345757,0.0,1.0993241907064633e-12,0.9999718688617096,0.9999718688617096,0.0,0.0923923487925527,2.5991750586080405e-06,0.0,0.0,0.0,1600573.7790330977,267.0229650466783,0.0,1.0,1283105.8772099365,2603.8107659752823,,,,,,,,,,,,,,,,,,,3.0,15276.699798523836,1522.1639028329055,0.37233544992754863,6.173730061729009,3.143357944400088
618.0,-29.381001660005044,4.778750407683165,35.02988979969953,24.977788142301165,5.3988518907946474,-25.90301630492666,-39.42389540662987,1.920866537395658,-6.127908940806378,-6.127908940814321,40.060646943195366,41335.14720287706,25739.514573947694,25739.514573947694,67074.66177682475,77009.08289298444,77018.24900094788,25739.514573947694,102757.76357489557,102757.76357489557,102757.76357489557,129818.44588628208,125380.017722272,4438.428164010088,0.0,90688.90997069598,55015.339874669226,39637.3001066964,27060.682311386503,66697.9824180829,20567.867805359536,1522.2277904521422,0.0,0.8808253150753957,2.7668034148380984,0.001494314320929203,1.0,1.0,-6.127908940806378,339331.11371700105,1557149.811330175,4.588880147986734,1557149.811330175,4.588880147986734,0.7600646417073178,0.09239508850586617,3.9130876708571476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130876708571476,1.2827236193768956,1.2830429812886526,3.0506085736208672,6463.873504508197,15276.694765894857,6464.162848942751,0.00032948436172768595,23175.793030681296,2363.2731902006594,19321.815337267733,1970.2768363577507,0.8337067608296522,0.8337067608296523,35399.717139963876,35405.22815468563,0.9998054345439426,0.8,4272.370833132782,4273.035954225843,0.9998054345439426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.87180081137,4632.441516551485,5.926841904276067,4.778750407683165,-3.369939768566363,8.148690176249527,3.1430152249693135,3.5,0.8980043499912325,0.6,0.00024895876359441933,1.0001320734669152,0.00024892588708950644,198.4121504041895,0.0,6.57554375680405e-06,18.635091006782677,0.016269868158773064,8.415445791407837e-05,0.00016480430568034096,0.0006448936966619148,0.09239508848807977,0.09239508848807977,0.09239508848807977,0.0923928673619038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.425738651,595.4390497875842,0.0,0.09239508848807977,0.09239508850586617,0.09239508850586617,0.3723337523815277,0.3723337523815277,0.5,9.852393435455278,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27060.682311386503,20567.867805359536,0.7600646417073178,1.0056475375279077,0.619736095520491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477882777603681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.60939809647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16365457821547,261.16365457821547,-11.986345421784506,245.5136735994723,276.81363555694224,123011.53143865785,123187.24712938968,-175.71569073182144,0.0,nan,276.81363555694224,3.6636355569422676,270.5536431654671,-2.5963568345328554,264.29365077397716,-8.856349226022814,258.0336583824709,-15.116341617529088,251.77366599096322,-21.376334009036754,245.5136735994723,-27.63632640052768,1.0,1.0,26022.012520719443,26022.012520719443,276.03421380118834,2.8842138011883662,276.03421380118834,276.03421380118834,76996.65066382976,77018.24900094788,-21.59833711812098,0.0,8546.071908451686,8546.071908451686,0.8861764639831491,3932.6531092114333,276.03421380118834,2.8842138011883662,1.0,0.002,0.13423955521313638,0.00495945101012127,0.00020751595420697347,0.0017924840466664945,0.10375797710348673,0.10375797710348673,0.0,8.734679646238419e-13,0.9999741185155329,0.9999741185155329,0.0,0.09239269718381816,2.3913220480044573e-06,0.0,0.0,0.0,1600572.7592105821,267.0220910591936,0.0,1.0,1283108.8670666749,2603.7986292778737,,,,,,,,,,,,,,,,,,,4.0,15276.694765894857,1522.2277904521422,0.3723337523815277,6.173730061729009,3.1430152249693135
619.0,-29.382277012287396,4.778839337239485,35.02992098095662,24.976900428906106,5.398070580633478,-25.904242253006082,-39.42508158562703,1.920035822513382,-6.128708637398688,-6.128708637398516,40.06067948632735,41334.84805061396,25739.328461457488,25739.328461457488,67074.17651207146,77009.20858152259,77018.03037601369,25739.328461457488,102757.35883747117,102757.35883747117,102757.35883747117,129818.69547494997,125380.2985608671,4438.396914082869,0.0,90689.32666058665,55015.33168985801,39637.772189698495,27061.336637478802,66699.10882717729,20568.301876556885,1522.2769774845603,0.0,0.880820934134003,2.7667211992845893,0.001494314320929203,1.0,1.0,-6.128708637398688,339320.4360591555,1557151.2162826427,4.589028690306105,1557151.2162826427,4.589028690306105,0.7600623040944201,0.09239511900044586,3.913115563548677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913115563548677,1.2827275609968234,1.2830468817161378,3.0506209444098533,6463.899716725605,15276.689892822375,6464.142654180965,0.0003294774893137122,23175.734319060964,2363.2672032815453,19321.754973773324,1970.2706809943584,0.8337062682791492,0.8337062682791492,35399.919004633346,35405.22815468563,0.9998125612088478,0.8,4272.395196059826,4273.035954225843,0.9998125612088478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.587814685709,4632.441516551485,5.927186636137222,4.778839337239485,-3.37068007935706,8.149519416596545,3.1426726892379953,3.5,0.8979064826394272,0.6,0.00024892588708950644,1.0001320784429526,0.0002488930136877968,198.41319894673427,0.0,6.523098037538937e-06,18.486459838385347,0.0162763912568106,8.414321766772385e-05,0.00016478266942178258,0.000644813628317474,0.09239511897942969,0.09239511897942969,0.09239511897942969,0.0923926477332913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.9406224669,595.4388838857639,0.0,0.09239511897942969,0.09239511900044586,0.09239511900044586,0.3723320800804419,0.3723320800804419,0.5,9.852319298890759,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27061.336637478802,20568.301876556885,0.7600623040944201,1.0056232788037094,0.6197211443666488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477958810142821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.460766928074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16260770658795,261.16260770658795,-11.987392293412029,245.51241301181398,276.81280240135686,123014.50193628485,123189.52878764333,-175.02685135847008,0.0,nan,276.81280240135686,3.6628024013568847,270.55272452344036,-2.5972754765596164,264.29264664553153,-8.857353354468444,258.0325687676564,-15.117431232343563,251.77249088972866,-21.37750911027132,245.51241301181398,-27.637586988186,1.0,1.0,26022.012520719443,26022.012520719443,276.0333885226834,2.883388522683447,276.0333885226834,276.0333885226834,76996.82871873467,77018.03037601369,-21.201657279016217,0.0,8546.071908451686,8546.071908451686,0.8861747008541455,3932.6811413664204,276.0333885226834,2.883388522683447,1.0,0.002,0.13424218412655217,0.0049592933395345784,0.00020751967634912588,0.0017924803236611894,0.10375983817456294,0.10375983817456294,0.0,1.0315099469027089e-14,0.9999715470564294,0.9999715470564294,0.0,0.09239249008733874,2.6289131071155236e-06,0.0,0.0,0.0,1600571.826065698,267.0212913626013,0.0,1.0,1283111.6027659588,2603.7875243505046,,,,,,,,,,,,,,,,,,,4.0,15276.689892822375,1522.2769774845603,0.3723320800804419,6.173730061729009,3.1426726892379953
620.0,-29.38355143429187,4.77892913382703,35.02995214800872,24.976017500180774,5.397293177261254,-25.905466973156074,-39.42626378322018,1.9192087170667,-6.129540699554866,-6.129540699618335,40.06074143878657,41334.53340589971,25739.22441595976,25739.22441595976,67073.75782185947,77009.33141327884,77018.12464727907,25739.22441595976,102757.34906323883,102757.34906323883,102757.34906323883,129819.49268788323,125381.12360221728,4438.36908566595,0.0,90689.7405219089,55015.30776539103,39638.25861835319,27062.14362464441,66700.4022429976,20568.844853693947,1522.334185207143,0.0,0.8808162703193386,2.7666356583263316,0.001494314320929203,1.0,1.0,-6.129540699554866,339309.3265321117,1557153.8908937536,4.589186824920319,1557153.8908937536,4.589186824920319,0.7600597032883502,0.0923952030889347,3.913143128957591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913143128957591,1.2827314858022707,1.283050765328679,3.050633099966481,6463.925472891471,15276.684976542983,6464.122748964166,0.0003294707321551538,23175.676823778085,2363.2613403943333,19321.695475748253,1970.2646138842779,0.8337057693143324,0.8337057693143324,35400.118500414064,35405.22815468563,0.9998196042520802,0.8,4272.419273087095,4273.035954225843,0.9998196042520802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.30432484099,4632.441516551485,5.927549635043671,4.77892913382703,-3.3714440993329684,8.150373233159998,3.1423307670002902,3.5,0.8978087905715115,0.6,0.0002488930136877968,1.0001319834695614,0.0002488601682593543,198.4142467341294,0.0,6.522516793470983e-06,18.484812592696766,0.016282913773604073,8.413201652990842e-05,0.0001647609971578884,0.0006447333639485922,0.09239520306017347,0.09239520306017347,0.09239520306017347,0.09239277398853095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.59166192904,595.4386751339961,0.0,0.09239520306017347,0.0923952030889347,0.0923952030889347,0.3723303770513161,0.3723303770513161,0.5,9.852246424169314,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,27062.14362464441,20568.844853693947,0.7600597032883502,1.005597501159014,0.6197044098072007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478034845514647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.45911968238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16156464565165,261.16156464565165,-11.988435354348326,245.51115442715889,276.8119748641397,123017.44683623618,123191.83657163648,-174.3897354003353,0.0,nan,276.8119748641397,3.6619748641397223,270.5518107767582,-2.598189223241775,264.29164668934243,-8.858353310657549,258.0314826019498,-15.118517398050187,251.77131851456073,-21.378681485439245,245.51115442715889,-27.638845572841092,1.0,1.0,26022.012520719443,26022.012520719443,276.0325674914105,2.882567491410498,276.0325674914105,276.0325674914105,76997.00399976964,77018.12464727907,-21.12064750942227,0.0,8546.071908451686,8546.071908451686,0.8861729584109139,3932.708844602379,276.0325674914105,2.882567491410498,1.0,0.002,0.13424477674189067,0.004959129900455982,0.00020752332853477592,0.001792476669911901,0.10376166426738796,0.10376166426738796,0.0,-1.5533230084130434e-12,0.9999719399208467,0.9999719399208467,0.0,0.09239261047222264,2.5926167120650754e-06,0.0,0.0,0.0,1600570.855144583,267.0204593004451,0.0,1.0,1283114.449172183,2603.775970106493,,,,,,,,,,,,,,,,,,,4.0,15276.684976542983,1522.334185207143,0.3723303770513161,6.173730061729009,3.1423307670002902
621.0,-29.38482575665731,4.779020195904257,35.029983558591994,24.97523061409595,5.3966105567136085,-25.906682125268105,-39.427437040116615,1.9184669258382023,-6.130350262454613,-6.130350262398794,40.060810800993295,41334.143065504206,25739.072553630693,25739.072553630693,67073.21561913489,77009.38460073256,77018.39097195359,25739.072553630693,102757.46352558429,102757.46352558429,102757.46352558429,129820.42503719934,125382.0819507295,4438.343086469849,0.0,90690.1087672187,55015.23241047986,39638.7515074876,27062.96151161505,66701.71301910265,20569.39699662858,1522.3913764449787,0.0,0.8808116983705426,2.7665524324309168,0.001494314320929203,1.0,1.0,-6.130350262454613,339298.51768493233,1557156.8854032261,4.589341845722943,1557156.8854032261,4.589341845722943,0.7600571352030516,0.09239528853628397,3.913166913432408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913166913432408,1.2827350127251873,1.2830542509952931,3.0506432541502346,6463.946988388378,15276.680036388418,6464.1057236596625,0.0003294650603902271,23175.630064721794,2363.256572297553,19321.644585973758,1970.2594245714652,0.8337052555643517,0.8337052555643518,35400.29063267449,35405.22815468563,0.9998256812555055,0.8,4272.440047627354,4273.035954225843,0.9998256812555055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.021162422507,4632.441516551485,5.927901221759663,4.779020195904257,-3.3721908336529913,8.151211029557249,3.141989254532932,3.5,0.8977112155808378,0.6,0.0002488601682593543,1.0001319745240014,0.0002488273293909994,198.41529444928727,0.0,6.5170009430769014e-06,18.46918067267994,0.01628943077454715,8.412090146643626e-05,0.00016473926679291806,0.0006446522481571612,0.09239528852840412,0.09239528852840412,0.09239528852840412,0.09239298597323586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.26022406714,595.4384610454556,0.0,0.09239528852840412,0.09239528853628397,0.09239528853628397,0.37232867837551764,0.37232867837551764,0.5,9.852177347708013,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,27062.96151161505,20569.39699662858,0.7600571352030516,1.00556961108219,0.6196863797735832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478110826183772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.443487762364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1605333282792,261.1605333282792,-11.989466671720777,245.50989836021938,276.8111682963408,123021.27108624818,123193.69741545126,-172.42632920307784,0.0,nan,276.8111682963408,3.6611682963408043,270.5509143091134,-2.599085690886568,264.2906603218712,-8.859339678128777,258.03040633467714,-15.119593665322839,251.7701523474535,-21.379847652546488,245.50989836021938,-27.640101639780596,1.0,1.0,26022.012520719443,26022.012520719443,276.03178909203206,2.8817890920320792,276.03178909203206,276.03178909203206,76997.31178744468,77018.39097195359,-21.079184508911567,0.0,8546.071908451686,8546.071908451686,0.8861714549634465,3932.7327479995697,276.03178909203206,2.8817890920320792,1.0,0.002,0.1342472380443279,0.004958971155210374,0.00020752678733477838,0.0017924732126238024,0.10376339366738918,0.10376339366738918,0.0,-4.1419125074160235e-14,0.999973361171158,0.999973361171158,0.0,0.09239282723400684,2.461302277126963e-06,0.0,0.0,0.0,1600569.9104680214,267.01964973754536,0.0,1.0,1283117.218597717,2603.764728416089,,,,,,,,,,,,,,,,,,,4.0,15276.680036388418,1522.3913764449787,0.37232867837551764,6.173730061729009,3.141989254532932
