time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
622.0,-29.386096532091802,4.7791116298439835,35.030015362839066,24.97424801057207,5.395730823283436,-25.907913796556493,-39.428624022379495,1.9175480891170213,-6.131203596948694,-6.131203596995916,40.06088498357631,41333.89750395812,25739.027935180264,25739.027935180264,67072.92543913839,77009.58173120118,77018.58016043753,25739.027935180264,102757.60809561779,102757.60809561779,102757.60809561779,129821.44260737288,125383.12202707231,4438.320580300564,0.0,90690.5666105525,55015.24650744049,39639.24455901334,27063.83451175509,66703.07907076844,20569.986733947913,1522.4522073023427,0.0,0.8808068750435752,2.766464708803115,0.001494314320929203,1.0,1.0,-6.131203596948694,339287.1247158879,1557160.088023165,4.5895053911258765,1557160.088023165,4.5895053911258765,0.760054408587719,0.09239540759680304,3.913197729832077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913197729832077,1.2827393652801813,1.283058562507619,3.050656926691682,6463.975958863044,15276.67505574922,6464.083593919003,0.00032945747741626116,23175.564556622652,2363.249892330475,19321.578438698005,1970.2526794265123,0.8337047579355157,0.8337047579355157,35400.51365585128,35405.22815468563,0.9998335549364586,0.8,4272.4669641620785,4273.035954225843,0.9998335549364586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.7384283416795,4632.441516551485,5.928276970156223,4.7791116298439835,-3.372969965668492,8.152081595512476,3.1416482734826072,3.5,0.8976137924236021,0.6,0.0002488273293909994,1.0001316085321124,0.0002487945859007515,198.41633925789156,0.0,6.515733734018008e-06,18.465589402207033,0.016295946508281166,8.410965775441901e-05,0.0001647176716365804,0.0006445728187114919,0.09239540757797071,0.09239540757797071,0.09239540757797071,0.09239324203834225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.93227529543,595.4382460583734,0.0,0.09239540757797071,0.09239540759680304,0.09239540759680304,0.3723269942348887,0.3723269942348887,0.5,9.852112382638985,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,27063.83451175509,20569.986733947913,0.760054408587719,1.0055446671056603,0.6196700074385628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478186801671746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.439896491895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1594940223627,261.1594940223627,-11.99050597763727,245.5086431739516,276.81034487076164,123022.95684747888,123196.71878677733,-173.76193929844274,0.0,nan,276.81034487076164,3.660344870761662,270.55000453141935,-2.59999546858063,264.28966419201697,-8.860335807983006,258.0293238526978,-15.120676147302163,251.7689835133289,-21.381016486671086,245.5086431739516,-27.641356826048366,1.0,1.0,26022.012520719443,26022.012520719443,276.0309578949135,2.8809578949135357,276.0309578949135,276.0309578949135,76997.22122589612,77018.58016043753,-21.358934541407507,0.0,8546.071908451686,8546.071908451686,0.886169507016547,3932.763718481237,276.0309578949135,2.8809578949135357,1.0,0.002,0.13424956977430408,0.004958804950778175,0.00020753002711524157,0.0017924699730457864,0.10376501355762079,0.10376501355762079,0.0,1.610278750618921e-13,0.9999747635858318,0.9999747635858318,0.0,0.09239307586802968,2.331728773351076e-06,0.0,0.0,0.0,1600568.9147043729,267.0187964030513,0.0,1.0,1283120.137747349,2603.7528790389297,,,,,,,,,,,,,,,,,,,4.0,15276.67505574922,1522.4522073023427,0.3723269942348887,6.173730061729009,3.1416482734826072
623.0,-29.387366633242298,4.779204218100752,35.030046574404935,24.973365396168106,5.394952104829464,-25.909134759551325,-39.429805626254506,1.916720231891762,-6.132015419050106,-6.132015418981748,40.060931487212684,41333.59628817327,25738.889415585683,25738.889415585683,67072.48570375895,77009.7063530169,77018.50453937681,25738.889415585683,102757.39395496249,102757.39395496249,102757.39395496249,129821.9517257426,125383.65835165435,4438.293374088258,0.0,90690.97924369537,55015.233065837085,39639.717975398096,27064.557770780117,66704.27574617822,20570.470089449387,1522.5049581480876,0.0,0.8808023765308145,2.7663812547294166,0.001494314320929203,1.0,1.0,-6.132015419050106,339276.2862626657,1557162.0956864746,4.589657924046389,1557162.0956864746,4.589657924046389,0.760051956646342,0.09239546705164962,3.9132250624341904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132250624341904,1.2827432933946457,1.2830624495958773,3.0506688926653833,6464.00131332544,15276.670103689461,6464.063943069252,0.0003294508215230636,23175.5081286538,2363.244138279005,19321.519700993063,1970.246689847508,0.8337042533753237,0.8337042533753237,35400.71146593814,35405.22815468563,0.9998405384968673,0.8,4272.490837743957,4273.035954225843,0.9998405384968673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.455900860625,4632.441516551485,5.928630856410026,4.779204218100752,-3.373717703652978,8.15292192175373,3.141307556380932,3.5,0.8975164446802663,0.6,0.0002487945859007515,1.0001315400602682,0.00024876186375020137,198.41738352173303,0.0,6.49684346951462e-06,18.412054392604432,0.01630244335175068,8.4098466368955e-05,0.0001646961195317965,0.0006444929826374833,0.09239546702944805,0.09239546702944805,0.09239546702944805,0.09239318419543796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.48743301304,595.4380677398033,0.0,0.09239546702944805,0.09239546705164962,0.09239546705164962,0.3723253259211139,0.3723253259211139,0.5,9.85204389674275,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,-6.838263288955204e-11,27064.557770780117,20570.470089449387,0.760051956646342,1.0055200353120066,0.6196543748627906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478262566446727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.38636148229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1584574248071,261.1584574248071,-11.991542575192852,245.50738974299088,276.80952510661854,123025.78239890093,123199.09152155198,-173.30912265102472,0.0,nan,276.80952510661854,3.6595251066185597,270.549098033902,-2.600901966097979,264.28867096118137,-8.86132903881861,258.0282438884421,-15.121756111557886,251.76781681570793,-21.382183184292046,245.50738974299088,-27.642610257009096,1.0,1.0,26022.012520719443,26022.012520719443,276.0301372242939,2.8801372242939465,276.0301372242939,276.0301372242939,76997.3930292581,77018.50453937681,-21.111510118702427,0.0,8546.071908451686,8546.071908451686,0.8861677792830488,3932.791187746361,276.0301372242939,2.8801372242939465,1.0,0.002,0.13425201173051263,0.004958645876491095,0.00020753345502212963,0.0017924665442469244,0.10376672751106482,0.10376672751106482,0.0,-7.309461196036704e-13,0.9999735706038315,0.9999735706038315,0.0,0.09239302509524674,2.441956402879917e-06,0.0,0.0,0.0,1600567.9673722445,267.01798458094987,0.0,1.0,1283122.914875256,2603.7416062264356,,,,,,,,,,,,,,,,,,,4.0,15276.670103689461,1522.5049581480876,0.3723253259211139,6.173730061729009,3.141307556380932
624.0,-29.38863518002894,4.779297619990175,35.0300777256581,24.972473841067426,5.394163793721058,-25.910355282661694,-39.4309833884239,1.9158838977053099,-6.132842531975484,-6.132842531941957,40.06099216972827,41333.28870315611,25738.79177977991,25738.79177977991,67072.08048293603,77009.83832387681,77018.57893654241,25738.79177977991,102757.37071632233,102757.37071632233,102757.37071632233,129822.72546304115,125384.45759009749,4438.267872943663,0.0,90691.39570017862,55015.20948206805,39640.206909011744,27065.354746718822,66705.56165573056,20571.00603448601,1522.5615765443351,0.0,0.8807977432096428,2.7662962308271597,0.001494314320929203,1.0,1.0,-6.132842531975484,339265.24394487555,1557164.7154860494,4.589815029030974,1557164.7154860494,4.589815029030974,0.7600493777743618,0.09239555220511736,3.913252640899011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913252640899011,1.2827472610203807,1.2830663762323533,3.050680956267375,6464.026874650467,15276.665122778677,6464.044136533375,0.0003294441115399018,23175.45122242443,2363.238335458534,19321.460497931876,1970.2406528153729,0.8337037459377077,0.8337037459377077,35400.91105508974,35405.22815468563,0.9998475848759222,0.8,4272.5149260401,4273.035954225843,0.9998475848759222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.173776260762,4632.441516551485,5.928993656169606,4.779297619990175,-3.374476462310663,8.153774082300838,3.14096733988813,3.5,0.8974192399680371,0.6,0.00024876186375020137,1.0001313804320127,0.0002487291856023428,198.4184265171942,0.0,6.492643495364879e-06,18.40015166586407,0.016308935995246045,8.408731273931126e-05,0.0001646745510108901,0.0006444131216322245,0.09239555218418699,0.09239555218418699,0.09239555218418699,0.0923932942763617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.10756039154,595.4378689815118,0.0,0.09239555218418699,0.09239555220511736,0.09239555220511736,0.37232364287178366,0.37232364287178366,0.5,9.851976159003593,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,27065.354746718822,20571.00603448601,0.7600493777743618,1.0054945767355514,0.6196378184547561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478338291774762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.37445875555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15742231248095,261.15742231248095,-11.99257768751903,245.50613792946325,276.8087066954951,123028.4740012788,123201.53481359417,-173.06081231534975,0.0,nan,276.8087066954951,3.658706695495141,270.5481929423131,-2.6018070576868695,264.2876791890727,-8.862320810927258,258.02716543586973,-15.122834564130244,251.7666516826718,-21.38334831732817,245.50613792946325,-27.643862070536727,1.0,1.0,26022.012520719443,26022.012520719443,276.0293188167561,2.879318816756097,276.0293188167561,276.0293188167561,76997.52926879271,77018.57893654241,-21.049667749699438,0.0,8546.071908451686,8546.071908451686,0.8861660360060954,3932.818904103506,276.0293188167561,2.879318816756097,1.0,0.002,0.1342544314455714,0.004958484105098797,0.00020753684200125529,0.001792463157447287,0.10376842100062764,0.10376842100062764,0.0,-5.514577509913021e-13,0.9999738113430057,0.9999738113430057,0.0,0.09239313248969286,2.4197154245015637e-06,0.0,0.0,0.0,1600567.002187245,267.0171574680245,0.0,1.0,1283125.7442977973,2603.730121213538,,,,,,,,,,,,,,,,,,,4.0,15276.665122778677,1522.5615765443351,0.37232364287178366,6.173730061729009,3.14096733988813
625.0,-29.38990247007138,4.77939188138352,35.03010877168923,24.971586930938088,5.393379782973182,-25.911574244808726,-39.43216090612111,1.9150515585645844,-6.1336655105332625,-6.133665510548347,40.06105143552415,41332.98329341693,25738.688639242457,25738.688639242457,67071.67193265939,77009.96753396597,77018.6433858644,25738.688639242457,102757.33202510685,102757.33202510685,102757.33202510685,129823.47402994614,125385.23169210051,4438.242337845632,0.0,90691.80988467242,55015.18864343251,39640.69026804434,27066.142004839283,66706.83227288362,20571.535151487355,1522.6176360541592,0.0,0.8807931370706334,2.7662116339698084,0.001494314320929203,1.0,1.0,-6.1336655105332625,339254.25710295246,1557167.2741255,4.589971213398661,1557167.2741255,4.589971213398661,0.7600468196689899,0.09239563371725265,3.9132800146014666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132800146014666,1.282751209948849,1.2830702842230994,3.050692904633871,6464.052191805308,15276.660130670278,6464.024490359649,0.00032943746358691747,23175.394949065147,2363.232597172852,19321.401774203885,1970.234664661621,0.8337032364138103,0.8337032364138103,35401.10916206967,35405.22815468563,0.9998545789375892,0.8,4272.538835453827,4273.035954225843,0.9998545789375892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.891970959492,4632.441516551485,5.929354798837181,4.77939188138352,-3.375231764086362,8.154623645469883,3.1406275231549405,3.5,0.8973221494728402,0.6,0.0002487291856023428,1.000131251625062,0.0002486965437768248,198.41946848894554,0.0,6.483946679594963e-06,18.375504889972124,0.01631541994192564,8.407616279173399e-05,0.0001646530228106088,0.0006443333835084748,0.09239563369943912,0.09239563369943912,0.09239563369943912,0.09239338734119257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.71916103206,595.4376729274758,0.0,0.09239563369943912,0.09239563371725265,0.09239563371725265,0.3723219621699604,0.3723219621699604,0.5,9.85190876859364,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27066.142004839283,20571.535151487355,0.7600468196689899,1.0054692997305477,0.6196214373414164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447841392518221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.34981197966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1563889204895,261.1563889204895,-11.993611079510458,245.5048876954808,276.8078901454903,123031.18961675501,123203.96280233862,-172.77318558361296,0.0,nan,276.8078901454903,3.6578901454903416,270.54728965551874,-2.6027103444812383,264.28668916544456,-8.86331083455542,258.0260886755049,-15.123911324495054,251.7654881854977,-21.384511814502275,245.5048876954808,-27.645112304519188,1.0,1.0,26022.012520719443,26022.012520719443,276.0285033795468,2.878503379546828,276.0285033795468,276.0285033795468,76997.6684355254,77018.6433858644,-20.974950339004863,0.0,8546.071908451686,8546.071908451686,0.8861643056703823,3932.846414674474,276.0285033795468,2.878503379546828,1.0,0.002,0.1342568387680045,0.004958323148516197,0.00020754021157992923,0.001792459788279329,0.10377010578996461,0.10377010578996461,0.0,-1.407420187338193e-13,0.9999739455031315,0.9999739455031315,0.0,0.09239322639550329,2.407321749353287e-06,0.0,0.0,0.0,1600566.0418170677,267.0163344894667,0.0,1.0,1283128.5595641944,2603.718693734479,,,,,,,,,,,,,,,,,,,4.0,15276.660130670278,1522.6176360541592,0.3723219621699604,6.173730061729009,3.1406275231549405
626.0,-29.39116967761308,4.779487419715676,35.030139971670785,24.970804445352428,5.392702630920992,-25.912782446700785,-39.43332927357403,1.9143154003223606,-6.134464985170098,-6.134464985180344,40.06111797039233,41332.60587285359,25738.535403030255,25738.535403030255,67071.14127588386,77010.02120671197,77018.87999075821,25738.535403030255,102757.41539378847,102757.41539378847,102757.41539378847,129824.35616397552,125386.13793607091,4438.218227904615,0.0,90692.17879729129,55015.12639537574,39641.169335461724,27066.940770187055,66708.11010564878,20572.07388544892,1522.6736933537939,0.0,0.8807886286978595,2.766129455119542,0.001494314320929203,1.0,1.0,-6.134464985170098,339243.5843082846,1557170.146591389,4.590124083750761,1557170.146591389,4.590124083750761,0.7600442938903564,0.09239571490898324,3.913304030776241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913304030776241,1.2827547102892625,1.28307374356056,3.0507033023435843,6464.074223304499,15276.65512145376,6464.007076532774,0.00032943165669737235,23175.3469917086,2363.227706883452,19321.349723110023,1970.2293569271897,0.8337027156496334,0.8337027156496334,35401.282969964814,35405.22815468563,0.9998607151410367,0.8,4272.559812225445,4273.035954225843,0.9998607151410367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.610497598904,4632.441516551485,5.929703993774157,4.779487419715676,-3.375969021928926,8.155456441644603,3.14028812137525,3.5,0.8972251775357857,0.6,0.0002486965437768248,1.0001312444388781,0.00024866390802174724,198.42051040244047,0.0,6.47677366978801e-06,18.35517658017922,0.01632189671559543,8.406510083875789e-05,0.0001646314429380669,0.0006442528892420459,0.0923957148988871,0.0923957148988871,0.0923957148988871,0.09239357107903684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.351089537,595.4374706171926,0.0,0.0923957148988871,0.09239571490898324,0.09239571490898324,0.3723202822156405,0.3723202822156405,0.5,9.851844453597687,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27066.940770187055,20572.07388544892,0.7600442938903564,1.0054420844730891,0.619603910340035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447848948441129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.32948366987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15536665796014,261.15536665796014,-11.994633342039833,245.50363973952977,276.8070935763847,123034.96412404971,123205.87656513581,-170.91244108607304,0.0,nan,276.8070935763847,3.6570935763847388,270.54640280903874,-2.6035971909612385,264.2857120416064,-8.864287958393561,258.0250212742884,-15.124978725711571,251.76433050691293,-21.38566949308705,245.50363973952977,-27.646360260470203,1.0,1.0,26022.012520719443,26022.012520719443,276.0277315907214,2.877731590721396,276.0277315907214,276.0277315907214,76997.97179085489,77018.87999075821,-20.908199903322384,0.0,8546.071908451686,8546.071908451686,0.8861627875676641,3932.870550930122,276.0277315907214,2.877731590721396,1.0,0.002,0.13425913880214704,0.0049581669560206775,0.0002075434253439976,0.0017924565743263406,0.10377171267199879,0.10377171267199879,0.0,-3.296616452042045e-13,0.9999751066988017,0.9999751066988017,0.0,0.09239341487462258,2.300034360657774e-06,0.0,0.0,0.0,1600565.1088653882,267.0155350148299,0.0,1.0,1283131.2944152365,2603.707592739161,,,,,,,,,,,,,,,,,,,4.0,15276.65512145376,1522.6736933537939,0.3723202822156405,6.173730061729009,3.14028812137525
627.0,-29.392440310671905,4.779583438229427,35.03017162017867,24.96997571960094,5.391984071046659,-25.91399787248027,-39.43450249554587,1.9135416327960442,-6.135303176677439,-6.135303176666759,40.06119331480628,41332.261358503085,25738.477780156616,25738.477780156616,67070.7391386597,77010.10766028722,77019.11207454409,25738.477780156616,102757.5898547007,102757.5898547007,102757.5898547007,129825.39718308768,125387.19911757072,4438.198065516956,0.0,90692.57476311151,55015.09233134864,39641.647146403186,27067.807328386993,66709.45447479018,20572.659684035578,1522.733874523022,0.0,0.8807838808636684,2.766043298591462,0.001494314320929203,1.0,1.0,-6.135303176677439,339232.3949359689,1557173.3993921403,4.590285074885202,1557173.3993921403,4.590285074885202,0.7600416034608124,0.09239583260262584,3.9133306813839246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133306813839246,1.282758386026716,1.2830773783462361,3.0507153365843767,6464.0997224166695,15276.650071647004,6463.987277163125,0.0003294249599554523,23175.29034654405,2363.221930684184,19321.29054146917,1970.2233220793207,0.8337021997375064,0.8337021997375064,35401.47584331255,35405.22815468563,0.9998675244498582,0.8,4272.583089995212,4273.035954225843,0.9998675244498582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.329461850001,4632.441516551485,5.930074665158247,4.779583438229427,-3.376734870027843,8.15631830825727,3.139949261907756,3.5,0.8971283605450732,0.6,0.00024866390802174724,1.0001316006067236,0.0002486311880065552,198.4215551420523,0.0,6.475603179858318e-06,18.351859411718472,0.016328372318775288,8.405399427748287e-05,0.00016460991374426436,0.0006441730259153911,0.09239583254676946,0.09239583254676946,0.09239583254676946,0.0923938468442202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.0028013145,595.4372623034374,0.0,0.09239583254676946,0.09239583260262584,0.09239583260262584,0.37231861395045285,0.37231861395045285,0.5,9.851784872082272,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27067.807328386993,20572.659684035578,0.7600416034608124,1.0054157940087196,0.6195862593078578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478565039472364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.32616650141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15434942564235,261.15434942564235,-11.995650574357626,245.50239267933148,276.80630617195186,123038.17722781854,123208.24866975144,-170.07144193288872,0.0,nan,276.80630617195186,3.656306171951883,270.5455234734392,-2.604476526560802,264.2847407748712,-8.865259225128796,258.0239580763944,-15.126041923605555,251.76317537786605,-21.38682462213393,245.50239267933148,-27.6476073206685,1.0,1.0,26022.012520719443,26022.012520719443,276.0269205560139,2.8769205560139426,276.0269205560139,276.0269205560139,76998.2881331014,77019.11207454409,-20.823941442678915,0.0,8546.071908451686,8546.071908451686,0.8861611029361333,3932.897334790844,276.0269205560139,2.8769205560139426,1.0,0.002,0.13426128750997993,0.004958004314178168,0.00020754638862275775,0.001792453606185392,0.10377319431137887,0.10377319431137887,0.0,-5.191850421804034e-12,0.9999767444603286,0.9999767444603286,0.0,0.09239368388767527,2.148714950564105e-06,0.0,0.0,0.0,1600564.130723016,267.01469682332254,0.0,1.0,1283134.1616960757,2603.69595427282,,,,,,,,,,,,,,,,,,,3.0,15276.650071647004,1522.733874523022,0.37231861395045285,6.173730061729009,3.139949261907756
628.0,-29.393701813474365,4.779679904355017,35.03020338524432,24.968930042255693,5.391038851751505,-25.91522774689876,-39.43568916348738,1.9125647871089317,-6.136141912345522,-6.136141912357083,40.061259976024004,41332.07609994072,25738.424073763865,25738.424073763865,67070.50017370458,77010.35579979561,77019.21551775013,25738.424073763865,102757.63959151399,102757.63959151399,102757.63959151399,129826.27516029657,125388.09696862302,4438.178191673553,0.0,90693.06159608174,55015.143118907974,39642.13164130418,27068.63556878259,66710.76721008676,20573.21769407565,1522.7922396993924,0.0,0.8807791625567845,2.765957088251322,0.001494314320929203,1.0,1.0,-6.136141912345522,339221.19858966896,1557176.2773202914,4.59044506591669,1557176.2773202914,4.59044506591669,0.7600389625032338,0.09239594205303532,3.913363606445687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913363606445687,1.2827630090193285,1.2830819605142696,3.0507300093081504,6464.130812157667,15276.64491097547,6463.963610084665,0.00032941682708487326,23175.219764067293,2363.2147332745935,19321.219798987848,1970.2161083538058,0.833701686356606,0.833701686356606,35401.714125204446,35405.22815468563,0.9998759369001918,0.8,4272.611848095196,4273.035954225843,0.9998759369001918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.048666181099,4632.441516551485,5.930445958895582,4.779679904355017,-3.377500907734166,8.157180812089184,3.139610706525597,3.5,0.8970316304358849,0.6,0.0002486311880065552,1.000130656267637,0.0002485987070273556,198.42259238411168,0.0,6.492356298682066e-06,18.399337750464976,0.01633486467507397,8.404276180673231e-05,0.00016458842619982285,0.0006440943571325586,0.09239594202659696,0.09239594202659696,0.09239594202659696,0.09239401348978211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.6041968517,595.4370699320418,0.0,0.09239594202659696,0.09239594205303532,0.09239594205303532,0.37231696405174436,0.37231696405174436,0.5,9.85172701587698,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27068.63556878259,20573.21769407565,0.7600389625032338,1.00539242731964,0.6195712900404368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447864079952793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.373644840154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15331653357083,261.15331653357083,-11.996683466429147,245.50114586851004,276.8054871986369,123039.0235803438,123211.7131853699,-172.68960502609852,0.0,nan,276.8054871986369,3.6554871986369335,270.54461893258775,-2.6053810674122246,264.2837506665104,-8.866249333489577,258.02288240061466,-15.127117599385315,251.762014134565,-21.387985865434985,245.50114586851004,-27.64885413148994,1.0,1.0,26022.012520719443,26022.012520719443,276.0260939245052,2.8760939245051986,276.0260939245052,276.0260939245052,76997.9917032095,77019.21551775013,-21.223814540629974,0.0,8546.071908451686,8546.071908451686,0.886159021682644,3932.9304244779155,276.0260939245052,2.8760939245051986,1.0,0.002,0.13426337853998951,0.004957841850197265,0.00020754926249918478,0.00179245073703573,0.1037746312495924,0.1037746312495924,0.0,-4.650850017606789e-13,0.9999773688092233,0.9999773688092233,0.0,0.09239385102284373,2.0910301915972793e-06,0.0,0.0,0.0,1600563.151935571,267.01385808765446,0.0,1.0,1283137.0308247905,2603.6843083805475,,,,,,,,,,,,,,,,,,,4.0,15276.64491097547,1522.7922396993924,0.37231696405174436,6.173730061729009,3.139610706525597
629.0,-29.394968866230546,4.779777777239247,35.03023416326017,24.968070722557627,5.390281426105626,-25.916443836886103,-39.43686242038382,1.9117563978601655,-6.1369297754336,-6.136929775438059,40.06129501975962,41331.7416915977,25738.25525994566,25738.25525994566,67069.99695154336,77010.46511736505,77019.02746252347,25738.25525994566,102757.28272246913,102757.28272246913,102757.28272246913,129826.57591271742,125388.42431279668,4438.151599920754,0.0,90693.46201989517,55015.101361395675,39642.622953888334,27069.293190248292,66711.91614413663,20573.654622220463,1522.8413284501978,0.0,0.8807748337818371,2.7658761088365327,0.001494314320929203,1.0,1.0,-6.1369297754336,339210.6816097733,1557177.7902471956,4.590591849458819,1557177.7902471956,4.590591849458819,0.7600366392142118,0.092395978507109,3.913389764770607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913389764770607,1.2827668459448756,1.2830857567261533,3.050741276282391,6464.154685524083,15276.63989085897,6463.94493213335,0.00032941054749375636,23175.167175102837,2363.2093706926257,19321.163969341444,1970.2104153142454,0.8337011691591264,0.8337011691591264,35401.90343527423,35405.22815468563,0.999882620429316,0.8,4272.634695815063,4273.035954225843,0.999882620429316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.76810313732,4632.441516551485,5.930790458904676,4.779777777239247,-3.378228473451351,8.158006250690597,3.139272446203866,3.5,0.896934984629676,0.6,0.0002485987070273556,1.0001312324803049,0.000248566087083228,198.42363419904794,0.0,6.444960095953614e-06,18.26501691193254,0.016341309635169922,8.403165764296428e-05,0.00016456704938439134,0.0006440150066793761,0.092395978476486,0.092395978476486,0.092395978476486,0.09239383269014557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.0841159206,595.4369155268423,0.0,0.092395978476486,0.092395978507109,0.092395978507109,0.3723153205032649,0.3723153205032649,0.5,9.851662638799082,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27069.293190248292,20573.654622220463,0.7600366392142118,1.0053675689157702,0.6195556068618543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478716015949182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.23932400162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15228739655345,261.15228739655345,-11.99771260344653,245.49990001031358,276.8046747828024,123041.9644074469,123214.02620090601,-172.0617934590919,0.0,nan,276.8046747828024,3.654674782802431,270.54371982828155,-2.6062801717184243,264.2827648737749,-8.867235126225069,258.02180991932596,-15.128190080674017,251.76085496482227,-21.389145035177705,245.49990001031358,-27.650099989686396,1.0,1.0,26022.012520719443,26022.012520719443,276.02528405655124,2.8752840565512656,276.02528405655124,276.02528405655124,76998.19036080471,77019.02746252347,-20.837101718760096,0.0,8546.071908451686,8546.071908451686,0.8861573681648319,3932.95671359446,276.02528405655124,2.8752840565512656,1.0,0.002,0.13426567851845303,0.004957687792042072,0.00020755248111213522,0.001792447516883345,0.10377624055606761,0.10377624055606761,0.0,-2.004519814025052e-12,0.9999751073522559,0.9999751073522559,0.0,0.09239367852656305,2.299980545946975e-06,0.0,0.0,0.0,1600562.2325062323,267.0130702245664,0.0,1.0,1283139.7259173011,2603.673368975262,,,,,,,,,,,,,,,,,,,4.0,15276.63989085897,1522.8413284501978,0.3723153205032649,6.173730061729009,3.139272446203866
630.0,-29.396241003058357,4.779876181056649,35.03026482276678,24.967356654256605,5.3896755512036485,-25.91764934757498,-39.43802659688515,1.9110838946952615,-6.137760209542307,-6.137760209529745,40.06135315486417,41331.30565399723,25738.191533491805,25738.191533491805,67069.49718748903,77010.4682846212,77019.03207915091,25738.191533491805,102757.22361264272,102757.22361264272,102757.22361264272,129827.30786941652,125389.18024966998,4438.127619746531,0.0,90693.80345562857,55015.00499748906,39643.10939793279,27070.084256773807,66713.1936547066,20574.185970434424,1522.897760630164,0.0,0.8807701913918909,2.7657907558453676,0.001494314320929203,1.0,1.0,-6.137760209542307,339199.59663769015,1557180.30008936,4.590749268350793,1557180.30008936,4.590749268350793,0.7600340573482367,0.09239606489178076,3.913411788924039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913411788924039,1.2827700494632137,1.2830889191948578,3.0507508267453236,6464.1749218090135,15276.634717508306,6463.928661969057,0.0003294051946777387,23175.12399597593,2363.2049676470488,19321.11533673157,1970.2054561681687,0.8337006240003911,0.8337006240003911,35402.06282578959,35405.22815468563,0.9998882476654387,0.8,4272.6539325616795,4273.035954225843,0.9998882476654387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.488013372059,4632.441516551485,5.9311585731266,4.779876181056649,-3.378987477308465,8.158863658365114,3.1389347710312006,3.5,0.8968385060089145,0.6,0.000248566087083228,1.0001317604544226,0.0002485333402173818,198.42468020391738,0.0,6.472567861173211e-06,18.34325731856488,0.016347782203031094,8.402064076001127e-05,0.0001645454463232167,0.0006439340894550439,0.09239606491803116,0.09239606491803116,0.09239606491803116,0.09239391823652292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.67583095835,595.4367258860171,0.0,0.09239606491803116,0.09239606489178076,0.09239606489178076,0.37231365025818,0.37231365025818,0.5,9.851598238354434,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27070.084256773807,20574.185970434424,0.7600340573482367,1.0053408256038017,0.6195372068067876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478791564032527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.31756440825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1512746470216,261.1512746470216,-11.998725352978397,245.4986554311078,276.8038938629424,123046.38562824296,123215.7075927032,-169.32196446023303,0.0,nan,276.8038938629424,3.653893862942425,270.54284617654326,-2.607153823456713,264.2817984902054,-8.868201509794574,258.0207508038599,-15.129249196140051,251.7597031174707,-21.39029688252927,245.4986554311078,-27.65134456889217,1.0,1.0,26022.012520719443,26022.012520719443,276.02445416266414,2.874454162664165,276.02445416266414,276.02445416266414,76998.9064097214,77019.03207915091,-20.125669429515256,0.0,8546.071908451686,8546.071908451686,0.8861559759744344,3932.978847868659,276.02445416266414,2.874454162664165,1.0,0.002,0.134267987042835,0.004957525923139742,0.0002075556947286084,0.00179244430689926,0.1037778473643042,0.1037778473643042,0.0,1.6278684129844567e-12,0.9999750149054898,0.9999750149054898,0.0,0.09239375636736706,2.3085244136926717e-06,0.0,0.0,0.0,1600561.263387282,267.01223979045767,0.0,1.0,1283142.5666221774,2603.6618385994157,,,,,,,,,,,,,,,,,,,3.0,15276.634717508306,1522.897760630164,0.37231365025818,6.173730061729009,3.1389347710312006
631.0,-29.39749752530711,4.779974708181361,35.030296225334055,24.966247903089993,5.388665052655987,-25.918881267450182,-39.439217385929055,1.9100487965051343,-6.13861055929118,-6.138610559280816,40.06143591957842,41331.17968234229,25738.176755190787,25738.176755190787,67069.35643753308,77010.76542543466,77019.32231482983,25738.176755190787,102757.49907002061,102757.49907002061,102757.49907002061,129828.48976805517,125390.38061740823,4438.109150646938,0.0,90694.31883631212,55015.092766307884,39643.58452222692,27070.990698034555,66714.57522026147,20574.8000059879,1522.960120201019,0.0,0.8807653502869358,2.7657033580570465,0.001494314320929203,1.0,1.0,-6.13861055929118,339188.2461184753,1557183.8732582922,4.590913426623818,1557183.8732582922,4.590913426623818,0.7600312908933067,0.09239619951539917,3.913446767500829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913446767500829,1.2827749442612884,1.2830937732006307,3.050766453623294,6464.208033288258,15276.629400071648,6463.903537698921,0.0003293965381247552,23175.048550419026,2363.1972743412916,19321.04023860682,1970.1977982906315,0.8337000976102584,0.8337000976102584,35402.31596810796,35405.22815468563,0.9998971847949152,0.8,4272.68448415771,4273.035954225843,0.9998971847949152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.208179726137,4632.441516551485,5.931537665200294,4.779974708181361,-3.379761219832546,8.159735928013907,3.138597419144849,3.5,0.8967421197556711,0.6,0.0002485333402173818,1.0001301444272843,0.00024850099919716167,198.42571337929243,0.0,6.49778638321334e-06,18.414726610026605,0.016354279989414307,8.400937341731243e-05,0.00016452396680006933,0.000643855786050145,0.09239619947476924,0.09239619947476924,0.09239619947476924,0.09239427400972013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.3546820546,595.436509107304,0.0,0.09239619947476924,0.09239619951539917,0.09239619951539917,0.37231197930629045,0.37231197930629045,0.5,9.851540471464926,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27070.990698034555,20574.8000059879,0.7600312908933067,1.0053178966680112,0.6195224888397379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478867416009178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.389033699714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15023994098595,261.15023994098595,-11.999760059014022,245.49741091703433,276.8030689649396,123046.52158283438,123219.51446669434,-172.992883859954,0.0,nan,276.8030689649396,3.653068964939621,270.5419373553548,-2.6080626446452015,264.28080574579974,-8.869194254200238,258.0196741361874,-15.130325863812573,251.7585425265999,-21.391457473400067,245.49741091703433,-27.652589082965648,1.0,1.0,26022.012520719443,26022.012520719443,276.0236377742092,2.8736377742092145,276.0236377742092,276.0236377742092,76998.38355373514,77019.32231482983,-20.938761094686924,0.0,8546.071908451686,8546.071908451686,0.8861537649064719,3933.0140013383334,276.0236377742092,2.8736377742092145,1.0,0.002,0.13427007723196366,0.004957361326739873,0.0002075585623128723,0.0017924414357559282,0.10377928115643616,0.10377928115643616,0.0,-1.9311995579085472e-12,0.9999773779605712,0.9999773779605712,0.0,0.09239410932493065,2.0901904685105936e-06,0.0,0.0,0.0,1600560.2710165041,267.0113894407088,0.0,1.0,1283145.4754396125,2603.6500318317017,,,,,,,,,,,,,,,,,,,4.0,15276.629400071648,1522.960120201019,0.37231197930629045,6.173730061729009,3.138597419144849
632.0,-29.39876161822606,4.780075224000406,35.030326484973685,24.965575080737494,5.388096272450732,-25.920075829148907,-39.440372307412304,1.9094104832503382,-6.139363564126711,-6.139363564063057,40.06146573939496,41330.716544904855,25737.938103131193,25737.938103131193,67068.65464803606,77010.7408830504,77019.16185332809,25737.938103131193,102757.09995645928,102757.09995645928,102757.09995645928,129828.69918896469,125390.6182067231,4438.080982241583,0.0,90694.63616273267,55014.97361587083,39644.06949651315,27071.599232505414,66715.66872901857,20575.203169602948,1523.006070270814,0.0,0.8807612264054151,2.765625967067219,0.001494314320929203,1.0,1.0,-6.139363564126711,339178.1952141119,1557185.1606593323,4.591053265308913,1557185.1606593323,4.591053265308913,0.7600290988682297,0.0923962098646708,3.9134665498056243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134665498056243,1.2827779877948278,1.2830967760021204,3.0507746367967443,6464.2253724508455,15276.624353042494,6463.889303073377,0.0003293919314673529,23175.012487902146,2363.1935969879773,19320.997690358487,1970.1934595767655,0.8336995589730302,0.8336995589730302,35402.4591337811,35405.22815468563,0.9999022392321029,0.8,4272.701762737755,4273.035954225843,0.9999022392321029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.928500958486,4632.441516551485,5.931864997878066,4.780075224000406,-3.3804616560010516,8.160536880001457,3.138260268462565,3.5,0.8966457909893043,0.6,0.00024850099919716167,1.0001309299598344,0.00024846846723072704,198.42675278915277,0.0,6.417290008589072e-06,18.18659988434143,0.016360697279422895,8.399844679053354e-05,0.0001645025524066281,0.0006437752362009858,0.0923962098634221,0.0923962098634221,0.0923962098634221,0.09239404359228301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.8122796364,595.4363617070397,0.0,0.0923962098634221,0.0923962098646708,0.0923962098646708,0.37231033433846067,0.37231033433846067,0.5,9.85147548383995,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,27071.599232505414,20575.203169602948,0.7600290988682297,1.0052908998102263,0.6195053925454801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478942337699456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.16090697403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1492267384677,261.1492267384677,-12.000773261532288,245.49616916417585,276.80228431276475,123051.40282737142,123220.80052559059,-169.39769821920453,0.0,nan,276.80228431276475,3.6522843127647775,270.54106128303266,-2.608938716967316,264.2798382533547,-8.870161746645294,258.018615223602,-15.131384776397965,251.7573921938763,-21.392607806123664,245.49616916417585,-27.653830835824124,1.0,1.0,26022.012520719443,26022.012520719443,276.02286599337367,2.8728659933736935,276.02286599337367,276.02286599337367,76999.00901847378,77019.16185332809,-20.152834854307002,0.0,8546.071908451686,8546.071908451686,0.8861525144246831,3933.0338825546523,276.02286599337367,2.8728659933736935,1.0,0.002,0.13427239120232182,0.004957213613441799,0.00020756181742703487,0.0017924381835156121,0.10378090871351743,0.10378090871351743,0.0,9.42647002122321e-13,0.999974956006087,0.999974956006087,0.0,0.09239389589455337,2.3139701174359934e-06,0.0,0.0,0.0,1600559.3922400577,267.01063643587327,0.0,1.0,1283148.0512546476,2603.6395767708345,,,,,,,,,,,,,,,,,,,3.0,15276.624353042494,1523.006070270814,0.37231033433846067,6.173730061729009,3.138260268462565
633.0,-29.40002763717139,4.780175495775176,35.03035751620625,24.96472456203776,5.387352798860005,-25.921289593668483,-39.441541478130944,1.9086147538292395,-6.140228502133311,-6.140228502145744,40.06154852681157,41330.378871738205,25737.96737423155,25737.96737423155,67068.34624596976,77010.84629615792,77019.39653421647,25737.96737423155,102757.36390844802,102757.36390844802,102757.36390844802,129829.88578644537,125391.82317154895,4438.062614896418,0.0,90695.04069474924,55014.93556614018,39644.56125401007,27072.52187799736,66717.08313200742,20575.8280365704,1523.069562678704,0.0,0.8807563071685929,2.7655370741199077,0.001494314320929203,1.0,1.0,-6.140228502133311,339166.6505448986,1557188.734818126,4.591220075194235,1557188.734818126,4.591220075194235,0.760026277909964,0.09239635100876097,3.9134935432301146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134935432301146,1.2827817658723244,1.2831005132849358,3.050786694468516,6464.250921210449,15276.619112463508,6463.869373862548,0.0003293852148527243,23174.95600616003,2363.1878374531602,19320.938120613653,1970.1873851533046,0.8336990204200622,0.8336990204200622,35402.65448650709,35405.22815468563,0.9999091361316288,0.8,4272.72533974221,4273.035954225843,0.9999091361316288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.649444090318,4632.441516551485,5.9322532751036805,4.780175495775176,-3.3812454784252375,8.161420974200414,3.1379238819149458,3.5,0.8965496805471274,0.6,0.00024846846723072704,1.0001311308188325,0.0002484358896290926,198.42779379225533,0.0,6.455212461467955e-06,18.294072115800184,0.016367152491884362,8.398738669080277e-05,0.00016448108053992427,0.0006436956466765061,0.09239635087238396,0.09239635087238396,0.09239635087238396,0.09239440949105121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488392.49353018217,595.4361441486964,0.0,0.09239635087238396,0.09239635100876097,0.09239635100876097,0.3723086598687592,0.3723086598687592,0.5,9.851417242184432,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27072.52187799736,20575.8280365704,0.760026277909964,1.0052649650954812,0.6194871977535543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479017711545348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.26837920549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14821507345886,261.14821507345886,-12.00178492654112,245.49492774968832,276.80150239725333,123054.23037763003,123223.37102100767,-169.14064337764597,0.0,nan,276.80150239725333,3.6515023972533527,270.540187467662,-2.609812532337969,264.2788725382889,-8.871127461711069,258.01755760869696,-15.132442391303016,251.7562426791638,-21.393757320836187,245.49492774968832,-27.65507225031166,1.0,1.0,26022.012520719443,26022.012520719443,276.0220285159642,2.872028515964246,276.0220285159642,276.0220285159642,76999.34640723163,77019.39653421647,-20.05012698484643,0.0,8546.071908451686,8546.071908451686,0.8861508081108351,3933.061010946265,276.0220285159642,2.872028515964246,1.0,0.002,0.1342745000566166,0.004957046284543473,0.00020756470760999881,0.0017924352930158232,0.10378235380499941,0.10378235380499941,0.0,6.258218769594759e-13,0.9999771759980567,0.9999771759980567,0.0,0.09239424215426599,2.108854494978828e-06,0.0,0.0,0.0,1600558.382824657,267.00977149786667,0.0,1.0,1283151.0099476501,2603.627567708231,,,,,,,,,,,,,,,,,,,3.0,15276.619112463508,1523.069562678704,0.3723086598687592,6.173730061729009,3.1379238819149458
634.0,-29.40128605610495,4.780276394802012,35.0303885484092,24.963593179732584,5.386318983080431,-25.922525552301856,-39.442736527975626,1.907558480767298,-6.1410483930754935,-6.141048393148737,40.06161061789359,41330.26916061985,25737.8921294558,25737.8921294558,67068.16129007564,77011.15894210167,77019.47844465665,25737.8921294558,102757.37057411244,102757.37057411244,102757.37057411244,129830.68708914069,125392.64498813965,4438.042101001027,0.0,90695.5654219091,55015.035733135875,39645.032987525796,27073.31651502824,66718.34950255403,20576.362599452314,1523.1259021348217,0.0,0.880751705475485,2.765452812912988,0.001494314320929203,1.0,1.0,-6.1410483930754935,339155.7074216836,1557191.415462137,4.591376118362145,1557191.415462137,4.591376118362145,0.7600237151599248,0.0923964443180161,3.913529167384937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913529167384937,1.2827867591627815,1.2831054660238412,3.0508025900884146,6464.284602121592,15276.613791163363,6463.843855870621,0.00032937641164896116,23174.8791289865,2363.1799981631343,19320.861845628122,1970.1796072693655,0.8336984947404589,0.8336984947404589,35402.912299835785,35405.22815468563,0.9999182382081956,0.8,4272.7564550797015,4273.035954225843,0.9999182382081956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.37045316298,4632.441516551485,5.932617421062105,4.780276394802012,-3.3819954736974114,8.162271868499424,3.137587589273669,3.5,0.896453596935334,0.6,0.0002484358896290926,1.000130344923135,0.00024840351149248065,198.42882855560825,0.0,6.4643016193673024e-06,18.319830789286936,0.01637361679350373,8.397608317127505e-05,0.00016445980645781754,0.0006436182494351506,0.09239644427001686,0.09239644427001686,0.09239644427001686,0.09239452928645793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.0708756809,595.4359593763962,0.0,0.09239644427001686,0.0923964443180161,0.0923964443180161,0.3723070118282532,0.3723070118282532,0.5,9.851359789762126,7.327116691158153e-11,7.327116691158153e-11,7.327116691158153e-11,7.327116691158153e-11,7.327116691158153e-11,7.327116691158153e-11,27073.31651502824,20576.362599452314,0.7600237151599248,1.0052431121292684,0.6194737949720668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447909320098309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.29413787898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1471789625044,261.1471789625044,-12.00282103749555,245.49368528530675,276.80067263972285,123054.10278892194,123227.33054571152,-173.22775678960272,0.0,nan,276.80067263972285,3.6506726397228704,270.53927516879867,-2.61072483120131,264.27787769805843,-8.872122301941545,258.01648022700664,-15.133519772993338,251.75508275613316,-21.394917243866814,245.49368528530675,-27.656314714693224,1.0,1.0,26022.012520719443,26022.012520719443,276.02121820953306,2.871218209533083,276.02121820953306,276.02121820953306,76998.73260418641,77019.47844465665,-20.745840470233816,0.0,8546.071908451686,8546.071908451686,0.8861485562263886,3933.096813221862,276.02121820953306,2.871218209533083,1.0,0.002,0.13427657411176377,0.004956887347278931,0.00020756756324710992,0.0017924324347126732,0.10378378162355496,0.10378378162355496,0.0,-2.0402169537137027e-12,0.999977552633682,0.999977552633682,0.0,0.09239437026118401,2.0740568320832204e-06,0.0,0.0,0.0,1600557.4259710126,267.0089516069245,0.0,1.0,1283153.8145348325,2603.6161842203223,,,,,,,,,,,,,,,,,,,4.0,15276.613791163363,1523.1259021348217,0.3723070118282532,6.173730061729009,3.137587589273669
