time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
635.0,-29.402549397792914,4.780379427507652,35.03041832296414,24.962938378471904,5.3857718500268446,-25.923717272978884,-39.443887293431885,1.9069397251174633,-6.141788600671816,-6.141788600671461,40.06163638623627,41329.79399828511,25737.636079470227,25737.636079470227,67067.43007775533,77011.12312264985,77019.29014413428,25737.636079470227,102756.9262236045,102756.9262236045,102756.9262236045,129830.82663562264,125392.81352799035,4438.0131076322905,0.0,90695.88022926208,55014.91255837589,39645.51963431799,27073.90041201813,66719.42004633612,20576.74849378223,1523.1703981665455,0.0,0.8807476645788115,2.765376742603781,0.001494314320929203,1.0,1.0,-6.141788600671816,339145.8280741395,1557192.5279549719,4.591513145827522,1557192.5279549719,4.591513145827522,0.7600215772622179,0.09239644183119831,3.913549101467493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913549101467493,1.282789711616557,1.2831083776746475,3.050811108030858,6464.302650619505,15276.608579916154,6463.829057135699,0.0003293716175458069,23174.84152562521,2363.176163687417,19320.817611219107,1970.1750966149611,0.8336979387693082,0.8336979387693082,35403.056563325204,35405.22815468563,0.9999233314250484,0.8,4272.773866154543,4273.035954225843,0.9999233314250484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.091745916197,4632.441516551485,5.932939547371071,4.780379427507652,-3.3826852455182093,8.163064673025861,3.137251652973056,3.5,0.8963576151351589,0.6,0.00024840351149248065,1.000130856195246,0.00024837101060702323,198.4298673763085,0.0,6.424755718720033e-06,18.207757706852572,0.01638004154922245,8.396519984980481e-05,0.00016443831164267584,0.0006435374067760256,0.09239644181639818,0.09239644181639818,0.09239644181639818,0.09239426295418056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.5107080719,595.4358175564008,0.0,0.09239644181639818,0.09239644183119831,0.09239644183119831,0.3723053663975141,0.3723053663975141,0.5,9.851294422674638,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27073.90041201813,20576.74849378223,0.7600215772622179,1.0052160230286402,0.6194567334305647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479168237994646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.18206479654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14616664679966,261.14616664679966,-12.00383335320032,245.49244553609316,276.7998877575226,123059.25442444245,123228.50385554784,-169.24943110535216,0.0,nan,276.7998877575226,3.649887757522606,270.5383993132122,-2.6116006867877672,264.27691086904065,-8.873089130959329,258.01542242459936,-15.134577575400613,251.75393398033003,-21.396066019669945,245.49244553609316,-27.65755446390682,1.0,1.0,26022.012520719443,26022.012520719443,276.02045596843465,2.870455968434669,276.02045596843465,276.02045596843465,76999.38977901812,77019.29014413428,-19.900365116161993,0.0,8546.071908451686,8546.071908451686,0.8861472961458121,3933.1168469748304,276.02045596843465,2.870455968434669,1.0,0.002,0.13427889842756172,0.00495674194373548,0.00020757083979635886,0.0017924291611431456,0.10378541989817942,0.10378541989817942,0.0,9.39504550545589e-13,0.9999748440908292,0.9999748440908292,0.0,0.0923941175146999,2.324316498415225e-06,0.0,0.0,0.0,1600556.5621035555,267.00821139932816,0.0,1.0,1283156.3465393747,2603.6059071744767,,,,,,,,,,,,,,,,,,,3.0,15276.608579916154,1523.1703981665455,0.3723053663975141,6.173730061729009,3.137251652973056
636.0,-29.40380085747583,4.780482939854733,35.030449419178986,24.962030338961654,5.384961197376974,-25.92492465199588,-39.44505174932999,1.9060849923197631,-6.142610442177499,-6.142610442176589,40.06173407829402,41329.504306672534,25737.57852224619,25737.57852224619,67067.08282891872,77011.2768028155,77019.85991079624,25737.57852224619,102757.43843304242,102757.43843304242,102757.43843304242,129832.28993897302,125394.29271087643,4437.997228096588,0.0,90696.30271205366,55014.888231480516,39646.016089525714,27074.851505930594,66720.86759545631,20577.39629465143,1523.2342399221857,0.0,0.8807429185500084,2.765292284804751,0.001494314320929203,1.0,1.0,-6.142610442177499,339134.8594460998,1557196.7456025262,4.591674085482853,1557196.7456025262,4.591674085482853,0.7600188052792853,0.09239658343675071,3.9135766198874538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135766198874538,1.2827937648749903,1.283112390245873,3.0508229202913504,6464.327679382055,15276.603228102469,6463.8094272028275,0.00032936503007684935,23174.786524215768,2363.170555104523,19320.75893603612,1970.169113411422,0.8336973855550944,0.8336973855550944,35403.2557146261,35405.22815468563,0.9999303624624647,0.8,4272.797901606747,4273.035954225843,0.9999303624624647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.813700299722,4632.441516551485,5.933306568806274,4.780482939854733,-3.383435556304582,8.163918496159315,3.136916528497261,3.5,0.8962618652849317,0.6,0.00024837101060702323,1.0001296267160897,0.0002483388192614048,198.43089643605916,0.0,6.4491463909287095e-06,18.27688087189196,0.01638649069561338,8.395418837857328e-05,0.00016441682222844995,0.0006434578313894535,0.09239658342631735,0.09239658342631735,0.09239658342631735,0.09239481571204983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.23892135354,595.4355854516526,0.0,0.09239658342631735,0.09239658343675071,0.09239658343675071,0.37230368868557057,0.37230368868557057,0.5,9.85124139154453,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27074.851505930594,20577.39629465143,0.7600188052792853,1.005189009764705,0.6194389521021018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479243569285225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.25118796158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1451509237607,261.1451509237607,-12.004849076239282,245.49120766504325,276.7990941824922,123061.39586301759,123231.21497215632,-169.8191091387065,0.0,nan,276.7990941824922,3.649094182492206,270.5375168789633,-2.6124831210366892,264.2759395755838,-8.8740604244162,258.014362271989,-15.135637728010977,251.75278496849273,-21.397215031507244,245.49120766504325,-27.65879233495673,1.0,1.0,26022.012520719443,26022.012520719443,276.0197007969351,2.869700796935149,276.0197007969351,276.0197007969351,76999.2472585575,77019.85991079624,-20.61265223873488,0.0,8546.071908451686,8546.071908451686,0.8861455566394802,3933.144502986891,276.0197007969351,2.869700796935149,1.0,0.002,0.13428082479364242,0.004956583293407211,0.00020757346628177476,0.0017924265336793173,0.10378673314088738,0.10378673314088738,0.0,-3.8908112842683806e-14,0.9999791511133572,0.9999791511133572,0.0,0.09239465707085645,1.9263658942526983e-06,0.0,0.0,0.0,1600555.6029551683,267.0073895578225,0.0,1.0,1283159.1577740267,2603.5944968415483,,,,,,,,,,,,,,,,,,,4.0,15276.603228102469,1523.2342399221857,0.37230368868557057,6.173730061729009,3.136916528497261
637.0,-29.405057647945757,4.780587592376941,35.03048028857248,24.961266188789182,5.384302918130062,-25.926121591342515,-39.44621072206644,1.9053668613013,-6.143396790234931,-6.143396790249894,40.06178972454079,41329.1302067951,25737.441698419625,25737.441698419625,67066.57190521472,77011.32276347639,77019.93688817107,25737.441698419625,102757.3785865907,102757.3785865907,102757.3785865907,129832.97316345651,125394.99572581382,4437.9774376426885,0.0,90696.66627284337,55014.83321339956,39646.481177159796,27075.59457686582,66722.07575402562,20577.895187994287,1523.2873607489414,0.0,0.8807385193471524,2.7652114764513813,0.001494314320929203,1.0,1.0,-6.143396790234931,339124.3647888591,1557199.1480149915,4.591823265144966,1557199.1480149915,4.591823265144966,0.760016373031994,0.09239665526751342,3.9136003478341235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136003478341235,1.282797180439738,1.283115765361875,3.0508332942332754,6464.349660520156,15276.598072213561,6463.791969748799,0.00032935922979486737,23174.73891350122,2363.165700162769,19320.706754537776,1970.163792379434,0.8336968466678971,0.8336968466678971,35403.427433978664,35405.22815468563,0.9999364250227819,0.8,4272.818626313401,4273.035954225843,0.9999364250227819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.535905339211,4632.441516551485,5.933655019832477,4.780587592376941,-3.3841589397963894,8.16474653217333,3.136581720434476,3.5,0.8961662058384218,0.6,0.0002483388192614048,1.0001301802511453,0.000248306494659569,198.4319298886519,0.0,6.387757568553346e-06,18.10290494928018,0.016392878453181933,8.394323008326217e-05,0.0001643955891781426,0.0006433786349899746,0.09239665525576356,0.09239665525576356,0.09239665525576356,0.09239487627025166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.76542366826,595.4354169029394,0.0,0.09239665525576356,0.09239665526751342,0.09239665526751342,0.37230205981239817,0.37230205981239817,0.5,9.851188018858208,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27075.59457686582,20577.895187994287,0.760016373031994,1.0051631509855765,0.6194221288791595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44793181928045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.07721203897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14414578036354,261.14414578036354,-12.005854219636433,245.4899717951001,276.7983197656428,123065.14554765278,123233.19583703611,-168.05028938333064,0.0,nan,276.7983197656428,3.6483197656428388,270.5366501714961,-2.6133498285038854,264.2749805774842,-8.875019422515777,258.01331098328177,-15.136689016718208,251.7516413891762,-21.398358610823777,245.4899717951001,-27.660028204899874,1.0,1.0,26022.012520719443,26022.012520719443,276.0189234562018,2.8689234562017987,276.0189234562018,276.0189234562018,76999.62974657236,77019.93688817107,-20.30714159870695,0.0,8546.071908451686,8546.071908451686,0.8861440567364975,3933.168349573294,276.0189234562018,2.8689234562017987,1.0,0.002,0.13428275605636814,0.0049564311222247415,0.00020757611550166472,0.0017924238835583806,0.10378805775083236,0.10378805775083236,0.0,-9.39954711287605e-13,0.9999790981094007,0.9999790981094007,0.0,0.09239472400273327,1.9312647801459537e-06,0.0,0.0,0.0,1600554.6852211594,267.00660320976505,0.0,1.0,1283161.847585687,2603.5835794114696,,,,,,,,,,,,,,,,,,,3.0,15276.598072213561,1523.2873607489414,0.37230205981239817,6.173730061729009,3.136581720434476
638.0,-29.40631933389051,4.780692223787703,35.030511354928166,24.96041675275194,5.383554925477765,-25.927331907986478,-39.44737929906694,1.904567498299593,-6.144241024596056,-6.1442410245881485,40.061857146906355,41328.797328189015,25737.444218400404,25737.444218400404,67066.24154658942,77011.42924574294,77019.99482095189,25737.444218400404,102757.43903935229,102757.43903935229,102757.43903935229,129833.87335574222,125395.9124493211,4437.960906421118,0.0,90697.06468336211,55014.79361831891,39646.96785004801,27076.434316389925,66723.40216643794,20578.46101473585,1523.3464302275381,0.0,0.8807337673106114,2.7651247215399017,0.001494314320929203,1.0,1.0,-6.144241024596056,339113.0978609145,1557202.058842319,4.591984410702407,1557202.058842319,4.591984410702407,0.7600136995246558,0.09239677399907392,3.913626275679386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913626275679386,1.2828009751471166,1.2831195195434861,3.050844481335506,6464.3733646473665,15276.592767815897,6463.773264919313,0.0003293529830245173,23174.687181293917,2363.1604249457173,19320.650844550713,1970.1580911474066,0.8336962951606055,0.8336962951606055,35403.61507377805,35405.22815468563,0.9999430496636742,0.8,4272.841272449325,4273.035954225843,0.9999430496636742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.258527070069,4632.441516551485,5.934035072561541,4.780692223787703,-3.384925385556877,8.16561760934458,3.1362474288451,3.5,0.8960706939557428,0.6,0.000248306494659569,1.000130688709596,0.0002482740480446039,198.43296737624695,0.0,6.414233125153981e-06,18.177936676686382,0.016399292686307087,8.393218231648699e-05,0.00016437431234308202,0.0006432996278326161,0.09239677403663636,0.09239677403663636,0.09239677403663636,0.09239506172197817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.33922293823,595.4352335457061,0.0,0.09239677403663636,0.09239677399907392,0.09239677399907392,0.37230042906468963,0.37230042906468963,0.5,9.851136649348879,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27076.434316389925,20578.46101473585,0.7600136995246558,1.0051382179118546,0.6194048262871331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479393134931446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.15224376637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1431406922736,261.1431406922736,-12.006859307726359,245.4887359012756,276.7975454832678,123067.78445030485,123235.82549623864,-168.04104593379424,0.0,nan,276.7975454832678,3.647545483267834,270.53578356687524,-2.6142164331247386,264.27402165048915,-8.87597834951083,258.0122597340723,-15.137740265927675,251.7504978176616,-21.39950218233838,245.4887359012756,-27.661264098724388,1.0,1.0,26022.012520719443,26022.012520719443,276.01808600074173,2.868086000741755,276.01808600074173,276.01808600074173,76999.95570170316,77019.99482095189,-20.03911924872955,0.0,8546.071908451686,8546.071908451686,0.8861424177706139,3933.194407057783,276.01808600074173,2.868086000741755,1.0,0.002,0.134284630846776,0.004956268611716259,0.00020757865267228334,0.0017924213487967074,0.10378932633614167,0.10378932633614167,0.0,1.4689907276710379e-12,0.9999797093509348,0.9999797093509348,0.0,0.09239489920855795,1.874790515968928e-06,0.0,0.0,0.0,1600553.6999191523,267.0057589754039,0.0,1.0,1283164.7353921016,2603.571858431712,,,,,,,,,,,,,,,,,,,3.0,15276.592767815897,1523.3464302275381,0.37230042906468963,6.173730061729009,3.1362474288451
639.0,-29.407569735721506,4.780797664139835,35.03054243788648,24.959440819826,5.382674930506285,-25.92854526911004,-39.44854836501179,1.9036504639305474,-6.145041891395806,-6.1450418913927685,40.061919759426836,41328.55477240592,25737.34715790485,25737.34715790485,67065.90193031076,77011.63323327152,77020.12006760242,25737.34715790485,102757.46722550727,102757.46722550727,102757.46722550727,129834.68377944708,125396.74020732006,4437.943572127007,0.0,90697.51769797593,55014.79682728515,39647.46763410086,27077.216553939812,66724.68418804067,20578.987540388076,1523.4017449493304,0.0,0.8807292642842214,2.765042425137216,0.001494314320929203,1.0,1.0,-6.145041891395806,339102.4099767783,1557204.7620162864,4.592137113159779,1557204.7620162864,4.592137113159779,0.7600111887199785,0.09239686556503471,3.9136560567975227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136560567975227,1.2828053189279294,1.283123822778087,3.0508573663135863,6464.400666369764,15276.587323452539,6463.7520370980565,0.000329345809610522,23174.626584890077,2363.154245832173,19320.587393172413,1970.1516209074878,0.8336957371200747,0.8336957371200747,35403.830599403926,35405.22815468563,0.9999506588271442,0.8,4272.867284109083,4273.035954225843,0.9999506588271442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.981276424595,4632.441516551485,5.93439203849243,4.780797664139835,-3.3856591735808848,8.16645683772072,3.1359133053079744,3.5,0.8959752300879927,0.6,0.0002482740480446039,1.000129521125335,0.0002482418954749467,198.43399559425544,0.0,6.438478088845853e-06,18.246646903789145,0.016405731164395934,8.392113127200864e-05,0.00016435291677259522,0.0006432207881794064,0.09239686555874004,0.09239686555874004,0.09239686555874004,0.0923951943199634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.88382406294,595.4350594509652,0.0,0.09239686555874004,0.09239686556503471,0.09239686556503471,0.37229880584045566,0.37229880584045566,0.5,9.851086510657533,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27077.216553939812,20578.987540388076,0.7600111887199785,1.005113815770315,0.6193892901154173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479468369717532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.22095399348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1421246750176,261.1421246750176,-12.007875324982365,245.48750073696795,276.7967486130641,123069.11916611076,123238.98745949865,-169.86829338786566,0.0,nan,276.7967486130641,3.646748613064119,270.5348990378542,-2.615100962145789,264.27304946264934,-8.876950537350638,258.01119988739754,-15.13880011260244,251.74935031217265,-21.400649687827325,245.48750073696795,-27.662499263032032,1.0,1.0,26022.012520719443,26022.012520719443,276.01729978940125,2.8672997894012724,276.01729978940125,276.01729978940125,76999.71680478696,77020.12006760242,-20.403262815452763,0.0,8546.071908451686,8546.071908451686,0.8861405352271112,3933.2243370815104,276.01729978940125,2.8672997894012724,1.0,0.002,0.13428645650958482,0.004956114239089237,0.0002075811324327388,0.0017924188668105633,0.1037905662163694,0.1037905662163694,0.0,-7.566980896045461e-13,0.9999802410650107,0.9999802410650107,0.0,0.09239503990137479,1.8256636599136004e-06,0.0,0.0,0.0,1600552.7652218076,267.00495810860417,0.0,1.0,1283167.474841768,2603.5607396697983,,,,,,,,,,,,,,,,,,,4.0,15276.587323452539,1523.4017449493304,0.37229880584045566,6.173730061729009,3.1359133053079744
640.0,-29.408821934251662,4.780904548833037,35.03057292388635,24.958658788260095,5.381998010452051,-25.929739939787584,-39.449703216645844,1.9029160157880785,-6.145807934737036,-6.145807934727148,40.06196469723197,41328.1903566211,25737.173837817994,25737.173837817994,67065.36419443908,77011.69492293314,77020.09790444751,25737.173837817994,102757.2717422655,102757.2717422655,102757.2717422655,129835.17200825154,125397.24939886533,4437.922609386213,0.0,90697.8901374973,55014.743633773025,39647.94055969365,27077.90026598605,66725.8408256797,20579.44440347137,1523.451584023917,0.0,0.8807250130581147,2.764963708974167,0.001494314320929203,1.0,1.0,-6.145807934737036,339092.187073125,1557206.7021208704,4.592281277731297,1557206.7021208704,4.592281277731297,0.7600088707514103,0.0923969133181172,3.9136804371775247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136804371775247,1.2828088105739568,1.2831272740432977,3.0508680677258977,6464.423341378318,15276.582063091395,6463.7340540865025,0.0003293398277027571,23174.57738141415,2363.1492284739593,19320.533640747457,1970.1461396855661,0.833695187738025,0.833695187738025,35404.007039702876,35405.22815468563,0.999956888086101,0.8,4272.888578583953,4273.035954225843,0.999956888086101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.7043611804465,4632.441516551485,5.9347310063839265,4.780904548833037,-3.3863664065287944,8.167270955361833,3.1355796001871803,3.5,0.8958798857677658,0.6,0.0002482418954749467,1.0001297085721366,0.00024820970054909806,198.43502529905527,0.0,6.38016286569557e-06,18.081381561381246,0.01641211132726163,8.391021591425555e-05,0.00016433167956069115,0.0006431416795052026,0.09239691332251197,0.09239691332251197,0.09239691332251197,0.09239514067705283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.3575813911,595.4349075352882,0.0,0.09239691332251197,0.0923969133181172,0.0923969133181172,0.3722971870619822,0.3722971870619822,0.5,9.851033335608067,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27077.90026598605,20579.44440347137,0.7600088707514103,1.0050883340630563,0.6193730921216924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479542932362457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.05568865107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.141118013764,261.141118013764,-12.008881986235963,245.48626770533784,276.7959683221914,123072.70492031537,123241.00898209766,-168.30406178228716,0.0,nan,276.7959683221914,3.645968322191436,270.53402819882075,-2.615971801179228,264.27208807545907,-8.87791192454091,258.0101479520734,-15.139852047926581,251.7482078287016,-21.401792171298382,245.48626770533784,-27.66373229466214,1.0,1.0,26022.012520719443,26022.012520719443,276.0165311526936,2.8665311526935966,276.0165311526936,276.0165311526936,77000.01587657546,77020.09790444751,-20.082027872049366,0.0,8546.071908451686,8546.071908451686,0.8861389940767544,3933.248839363412,276.0165311526936,2.8665311526935966,1.0,0.002,0.13428837741248462,0.004955965849877525,0.00020758377429566335,0.001792416227761437,0.10379188714783168,0.10379188714783168,0.0,2.057100149943647e-12,0.9999792103397676,0.9999792103397676,0.0,0.09239499241768279,1.9209004344103593e-06,0.0,0.0,0.0,1600551.8711585922,267.00419206526294,0.0,1.0,1283170.0951625025,2603.550104487058,,,,,,,,,,,,,,,,,,,3.0,15276.582063091395,1523.451584023917,0.3722971870619822,6.173730061729009,3.1355796001871803
641.0,-29.410064632940013,4.781011801789416,35.030603667494624,24.957613180764042,5.381053371612613,-25.930952832500584,-39.450875914748735,1.901941572581161,-6.146626882412875,-6.146626882398256,40.062033104211835,41328.0343614224,25737.129654272238,25737.129654272238,67065.16401569464,77011.95259366462,77020.23882692754,25737.129654272238,102757.36848119978,102757.36848119978,102757.36848119978,129836.09419691427,125398.18809739276,4437.906099521509,0.0,90698.38144011139,55014.81852111382,39648.403243330635,27078.72571571449,66727.12895904512,20580.001162161258,1523.5093956685146,0.0,0.8807203916226494,2.7648795584882704,0.001494314320929203,1.0,1.0,-6.146626882412875,339081.25842510496,1557209.655468,4.5924379976074405,1557209.655468,4.5924379976074405,0.7600062638921796,0.09239702076242617,3.9137139515617894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137139515617894,1.2828134216368114,1.2831318449486377,3.050883227093203,6464.455462258564,15276.576725056317,6463.709585423151,0.0003293314223446149,23174.50446369942,2363.141792936367,19320.460502275255,1970.1386816369766,0.8336946549402535,0.8336946549402535,35404.2495822404,35405.22815468563,0.9999654511100712,0.8,4272.91785089873,4273.035954225843,0.9999654511100712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.427941568244,4632.441516551485,5.935099118691812,4.781011801789416,-3.387112835279259,8.168124637068676,3.1352465065098625,3.5,0.895784716145675,0.6,0.00024820970054909806,1.0001287257829126,0.00024817775367345495,198.43604720121704,0.0,6.3886009252769645e-06,18.105295022234916,0.01641849992818691,8.389913321916265e-05,0.0001643105673299354,0.0006430645597482009,0.09239702072940936,0.09239702072940936,0.09239702072940936,0.09239534992725201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.9301459769,595.4347246278576,0.0,0.09239702072940936,0.09239702076242617,0.09239702076242617,0.3722955556316473,0.3722955556316473,0.5,9.850983209813123,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27078.72571571449,20580.001162161258,0.7600062638921796,1.0050659313823767,0.6193587976306932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479617602879145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.079602111924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14009553294704,261.14009553294704,-12.009904467052934,245.4850356257049,276.79515544018153,123073.49224150044,123244.44117855359,-170.94893705314877,0.0,nan,276.79515544018153,3.6451554401815542,270.5331314773004,-2.6168685226995763,264.2711075143902,-8.878892485609754,258.00908355150415,-15.14091644849583,251.74705958860093,-21.402940411399044,245.4850356257049,-27.664964374295067,1.0,1.0,26022.012520719443,26022.012520719443,276.0157286947597,2.865728694759696,276.0157286947597,276.0157286947597,76999.6436885087,77020.23882692754,-20.59513841883745,0.0,8546.071908451686,8546.071908451686,0.8861368755383531,3933.2825213195983,276.0157286947597,2.865728694759696,1.0,0.002,0.13429020598800853,0.004955808160664289,0.0002075862508142946,0.0017924137479008637,0.1037931254071473,0.1037931254071473,0.0,-1.284841590759589e-12,0.9999802095727015,0.9999802095727015,0.0,0.09239519218590418,1.8285765219962262e-06,0.0,0.0,0.0,1600550.9153404837,267.0033731175871,0.0,1.0,1283172.896434776,2603.538734939234,,,,,,,,,,,,,,,,,,,4.0,15276.576725056317,1523.5093956685146,0.3722955556316473,6.173730061729009,3.1352465065098625
642.0,-29.411306009980112,4.781120488016736,35.030633350860434,24.956763500254624,5.380302560234028,-25.932145152968392,-39.452026575431205,1.9011417046205603,-6.147389491426907,-6.147389491420395,40.06206399278706,41327.71393478129,25736.957660457356,25736.957660457356,67064.67159523864,77012.06719658735,77020.02350452749,25736.957660457356,102756.98116498484,102756.98116498484,102756.98116498484,129836.33008571903,125398.44804198529,4437.88204373374,0.0,90698.7785268481,55014.780160689304,39648.887073509766,27079.348920734185,66728.23599424395,20580.414271091107,1523.556288641962,0.0,0.8807162111737514,2.7648011988671795,0.001494314320929203,1.0,1.0,-6.147389491426907,339071.0818510086,1557210.9890267164,4.592579763882582,1557210.9890267164,4.592579763882582,0.7600040285803564,0.09239704467608921,3.913739775846981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913739775846981,1.282817218014981,1.2831356012850186,3.050894329203863,6464.478986298835,15276.571535594785,6463.691054926797,0.00032932522483345073,23174.453009518184,2363.1365460700836,19320.405113381592,1970.1330335416878,0.8336941159062671,0.8336941159062671,35404.43647149112,35405.22815468563,0.9999720492910601,0.8,4272.940406451381,4273.035954225843,0.9999720492910601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.151750246502,4632.441516551485,5.935437489934307,4.781120488016736,-3.387816691370993,8.16893717938773,3.1349137020664246,3.5,0.8956896291618356,0.6,0.00024817775367345495,1.000128590175292,0.0002481458445558055,198.43706802575312,0.0,6.339411723046776e-06,17.96589282311456,0.016424839339909954,8.388826010590805e-05,0.00016428949356754688,0.0006429863257290649,0.09239704465455408,0.09239704465455408,0.09239704465455408,0.09239513658699287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.35556276515,595.43458774847,0.0,0.09239704465455408,0.09239704467608921,0.09239704467608921,0.37229393592094195,0.37229393592094195,0.5,9.850925968090007,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27079.348920734185,20580.414271091107,0.7600040285803564,1.0050418776396803,0.6193437203756782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479691707630822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.9401999128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1390778496912,261.1390778496912,-12.010922150308772,245.48380631530827,276.79434938407326,123076.44253958938,123246.58936985566,-170.14683026629882,0.0,nan,276.79434938407326,3.64434938407328,270.5322407702992,-2.6177592297007664,264.27013215656245,-8.879867843437523,258.0080235428349,-15.141976457165072,251.74591492906887,-21.404085070931103,245.48380631530827,-27.666193684691706,1.0,1.0,26022.012520719443,26022.012520719443,276.0149408902557,2.8649408902556956,276.0149408902557,276.0149408902557,76999.79424984199,77020.02350452749,-20.229254685502383,0.0,8546.071908451686,8546.071908451686,0.8861352431105847,3933.308474726216,276.0149408902557,2.8649408902556956,1.0,0.002,0.13429226240545378,0.004955659823324627,0.0002075891036089568,0.0017924108961672037,0.1037945518044784,0.1037945518044784,0.0,-2.238396100417983e-13,0.9999777436886585,0.9999777436886585,0.0,0.09239498825869587,2.0564173933409894e-06,0.0,0.0,0.0,1600550.0252682765,267.00261050857307,0.0,1.0,1283175.5049847544,2603.5281476590944,,,,,,,,,,,,,,,,,,,4.0,15276.571535594785,1523.556288641962,0.37229393592094195,6.173730061729009,3.1349137020664246
643.0,-29.412547708817215,4.78122996919415,35.03066302053843,24.95592712601649,5.379567309117033,-25.93333620708738,-39.45317706149069,1.9003558082740657,-6.1481822759428155,-6.148182275928988,40.06212296437795,41327.390954898474,25736.862264498777,25736.862264498777,67064.25321939724,77012.17225580884,77020.10989843188,25736.862264498777,102756.97216293066,102756.97216293066,102756.97216293066,129837.08891344431,125399.2276729884,4437.861240455915,0.0,90699.17218626833,55014.74583131899,39649.36261661038,27080.116750513662,66729.47936712403,20580.930569592754,1523.610767866871,0.0,0.8807117643162747,2.764719740511588,0.001494314320929203,1.0,1.0,-6.1481822759428155,339060.5028567787,1557213.5350226087,4.59273056549552,1557213.5350226087,4.59273056549552,0.760001545015583,0.09239711946908183,3.913765561036193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913765561036193,1.2828209491744842,1.2831392924347451,3.050905555880393,6464.502774279238,15276.566331186983,6463.672336377802,0.00032931895905027517,23174.40091180504,2363.1312335818084,19320.349162386,1970.1273281279541,0.8336935757654996,0.8336935757654996,35404.62307755983,35405.22815468563,0.999978637482911,0.8,4272.962927826964,4273.035954225843,0.999978637482911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.876054395506,4632.441516551485,5.935792892051876,4.78122996919415,-3.388542647074275,8.169772616268425,3.134581508747982,3.5,0.8955947167851377,0.6,0.0002481458445558055,1.0001286248161805,0.00024811393094704564,198.43808912411095,0.0,6.331951749642521e-06,17.944751258486903,0.016431171291659597,8.387738994492793e-05,0.00016426845461087758,0.0006429082204206897,0.0923971194431445,0.0923971194431445,0.0923971194431445,0.09239525162503262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.91099627916,595.4344099507998,0.0,0.0923971194431445,0.09239711946908183,0.09239711946908183,0.37229228720136465,0.37229228720136465,0.5,9.850869931133202,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27080.116750513662,20580.930569592754,0.760001545015583,1.0050168809265152,0.6193273399831059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479765734291026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.919058348176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1380654770548,261.1380654770548,-12.011934522945182,245.48257935652228,276.7935515975908,123079.49073919175,123248.74968982548,-169.25895063374026,0.0,nan,276.7935515975908,3.643551597590829,270.53135714934746,-2.6186428506525203,264.2691627011597,-8.880837298840277,258.0069682529665,-15.14303174703349,251.74477380474198,-21.405226195257995,245.48257935652228,-27.667420643477698,1.0,1.0,26022.012520719443,26022.012520719443,276.0141582149417,2.8641582149417104,276.0141582149417,276.0141582149417,76999.97275354706,77020.10989843188,-20.13714488482219,0.0,8546.071908451686,8546.071908451686,0.8861336131523296,3933.334388841374,276.0141582149417,2.8641582149417104,1.0,0.002,0.13429428403407176,0.0049555061102394115,0.0002075918897185823,0.0017924081088177154,0.10379594485929115,0.10379594485929115,0.0,-1.4637024231545226e-12,0.9999781202002034,0.9999781202002034,0.0,0.09239509783860606,2.0216304757679132e-06,0.0,0.0,0.0,1600549.0999681945,267.00181772405716,0.0,1.0,1283178.216739934,2603.517141567133,,,,,,,,,,,,,,,,,,,4.0,15276.566331186983,1523.610767866871,0.37229228720136465,6.173730061729009,3.134581508747982
644.0,-29.41378775071314,4.781340169387349,35.03069274950403,24.955067631695442,5.378811411577288,-25.934527834450886,-39.45432761739937,1.8995514962203226,-6.148977199232206,-6.148977199238156,40.062184014799165,41327.090279896416,25736.775983035684,25736.775983035684,67063.8662629321,77012.29541078472,77020.2164132712,25736.775983035684,102756.99239630689,102756.99239630689,102756.99239630689,129837.88572668844,125400.04429468578,4437.841432002668,0.0,90699.5801173911,55014.72941943235,39649.83410884306,27080.893330381557,66730.72743922462,20581.45312425715,1523.665706113106,0.0,0.8807072981081685,2.7646380643008612,0.001494314320929203,1.0,1.0,-6.148977199232206,339049.89558292774,1557216.170771366,4.592882024322844,1557216.170771366,4.592882024322844,0.7599990470464723,0.09239719971299072,3.9137927613673367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137927613673367,1.2828247662550039,1.2831430695208077,3.050917681292521,6464.528466572528,15276.56107895328,6463.6522941799785,0.0003293122034981553,23174.34408195491,2363.125438549853,19320.289254915482,1970.1212192660576,0.8336930351336048,0.8336930351336048,35404.81992467035,35405.22815468563,0.9999855872476968,0.8,4272.9866851878,4273.035954225843,0.9999855872476968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.600696239866,4632.441516551485,5.936149979253488,4.781340169387349,-3.3892698570427826,8.170610026430131,3.1342497363831967,3.5,0.8954999246809133,0.6,0.00024811393094704564,1.0001284544687383,0.00024808206369734986,198.43910886908083,0.0,6.332875539365058e-06,17.947369278560576,0.01643750416719896,8.386652042605118e-05,0.00016424741052099444,0.0006428303263703973,0.09239719971341599,0.09239719971341599,0.09239719971341599,0.0923953849867713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.46876845404,595.4342314942983,0.0,0.09239719971341599,0.09239719971299072,0.09239719971299072,0.3722906427671673,0.3722906427671673,0.5,9.850815494314315,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27080.893330381557,20581.45312425715,0.7599990470464723,1.0049922852109008,0.6193112508407059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479839780861974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.92167636825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1370557231433,261.1370557231433,-12.012944276856672,245.4813544203329,276.7927570259542,123082.27951404823,123251.10064165592,-168.82112760770457,0.0,nan,276.7927570259542,3.642757025954211,270.5304765048166,-2.619523495183387,264.2681959836657,-8.881804016334286,258.0059154626098,-15.1440845373902,251.7436349414805,-21.40636505851947,245.4813544203329,-27.66864557966707,1.0,1.0,26022.012520719443,26022.012520719443,276.01337575523456,2.8633757552345855,276.01337575523456,276.01337575523456,77000.0899858056,77020.2164132712,-20.126427465613233,0.0,8546.071908451686,8546.071908451686,0.8861318937367474,3933.3617251741734,276.01337575523456,2.8633757552345855,1.0,0.002,0.13429625247276875,0.004955352250387951,0.00020759459268488372,0.001792405409459623,0.10379729634244186,0.10379729634244186,0.0,2.1445067943659524e-12,0.9999786959393584,0.9999786959393584,0.0,0.09239523127744492,1.9684355457998225e-06,0.0,0.0,0.0,1600548.1721628194,267.00102280076777,0.0,1.0,1283180.9357986911,2603.506105899461,,,,,,,,,,,,,,,,,,,4.0,15276.56107895328,1523.665706113106,0.3722906427671673,6.173730061729009,3.1342497363831967
645.0,-29.41502654182656,4.781451170883156,35.030722423026795,24.95422315495091,5.378062934476549,-25.93571759411649,-39.45547412205485,1.8987539878547832,-6.149766175081652,-6.149766175089943,40.06224187262276,41326.75659420078,25736.679826248685,25736.679826248685,67063.43642044946,77012.407622357,77020.29207801059,25736.679826248685,102756.97190425928,102756.97190425928,102756.97190425928,129838.62377944335,125400.80216990107,4437.821609542283,0.0,90699.97228906253,55014.67529749816,39650.32999062708,27081.651875184078,66731.98186581116,20581.96290618475,1523.7196505252,0.0,0.8807028754437045,2.7645570010577893,0.001494314320929203,1.0,1.0,-6.149766175081652,339039.3679281589,1557218.6686881129,4.593032007474959,1557218.6686881129,4.593032007474959,0.7599965837034028,0.09239727366862156,3.9138178897428677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138178897428677,1.2828285515298408,1.283146814852527,3.0509282671292537,6464.550896690299,15276.555818523671,6463.634474439967,0.00032930628362088857,23174.29549462798,2363.120484021351,19320.23599052009,1970.115787809302,0.8336924846323248,0.8336924846323248,35405.00177692339,35405.22815468563,0.9999920076217161,0.8,4273.008632828193,4273.035954225843,0.9999920076217161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.32565790893,4632.441516551485,5.936504395995555,4.781451170883156,-3.3899922662494006,8.171443437132556,3.133918363390135,3.5,0.8954052466828957,0.6,0.00024808206369734986,1.000128326192957,0.0002480502323553696,198.44012759463422,0.0,6.323708631738508e-06,17.921390262346932,0.0164438278758307,8.385569047521605e-05,0.00016422637322213382,0.0006427521174843764,0.09239727365438945,0.09239727365438945,0.09239727365438945,0.0923954829358248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.0076470955,595.4340590274234,0.0,0.09239727365438945,0.09239727366862156,0.09239727366862156,0.37228900421507566,0.37228900421507566,0.5,9.850761773450285,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27081.651875184078,20581.96290618475,0.7599965837034028,1.0049669520576328,0.6192946086526128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479913729343874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.89569735203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13604890008975,261.13604890008975,-12.01395109991023,245.48013142244804,276.7919663777396,123085.05104413537,123253.38215735352,-168.33111321814528,0.0,nan,276.7919663777396,3.6419663777396067,270.5295993866468,-2.6204006133531834,264.2672323955686,-8.882767604431365,258.00486540460236,-15.145134595397622,251.74249841353313,-21.40750158646685,245.48013142244804,-27.669868577551938,1.0,1.0,26022.012520719443,26022.012520719443,276.01259563312755,2.862595633127569,276.01259563312755,276.01259563312755,77000.2220266308,77020.29207801059,-20.070051379792858,0.0,8546.071908451686,8546.071908451686,0.8861303052939412,3933.386979191582,276.01259563312755,2.862595633127569,1.0,0.002,0.13429819586146335,0.004955199573994958,0.00020759725946375176,0.0017924027406064573,0.10379862973187588,0.10379862973187588,0.0,7.020902956234032e-14,0.9999789670415113,0.9999789670415113,0.0,0.09239533028060003,1.9433880215368948e-06,0.0,0.0,0.0,1600547.2512901488,267.0002338249183,0.0,1.0,1283183.6345019762,2603.4951529135765,,,,,,,,,,,,,,,,,,,4.0,15276.555818523671,1523.7196505252,0.37228900421507566,6.173730061729009,3.133918363390135
646.0,-29.41626507917922,4.78156335223888,35.03075229948195,24.953468155022733,5.377413670281814,-25.93689720419554,-39.456615353096254,1.8980457957456378,-6.150533646958479,-6.150533646991669,40.062307076113534,41326.3889092126,25736.538239937996,25736.538239937996,67062.9271491506,77012.45586263969,77020.53425194825,25736.538239937996,102757.07249188624,102757.07249188624,102757.07249188624,129839.49625014092,125401.6928160786,4437.803434062308,0.0,90700.33485911941,55014.62182760233,39650.7922572412,27082.423758254678,66733.21601549588,20582.483531719772,1523.7737254266096,0.0,0.8806985396788393,2.764478149039371,0.001494314320929203,1.0,1.0,-6.150533646958479,339029.1274568656,1557221.483745341,4.593179044604257,1557221.483745341,4.593179044604257,0.7599941465891237,0.09239734886326499,3.913841712185028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913841712185028,1.2828319201789022,1.2831501435009458,3.0509388257498364,6464.573269140314,15276.550541816674,6463.616685635404,0.0003293003778654169,23174.247077172426,2363.115546814909,19320.182818592824,1970.1103657816711,0.8336919320077496,0.8336919320077496,35405.17417801458,35405.22815468563,0.9999980943259097,0.8,4273.029439813477,4273.035954225843,0.9999980943259097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.050961042194,4632.441516551485,5.9368479104916085,4.78156335223888,-3.390698136969773,8.172261489208653,3.133587415790349,3.5,0.895310690225814,0.6,0.0002480502323553696,1.0001283012028133,0.0002480184112948806,198.44114612066002,0.0,6.3166155640757145e-06,17.901288508590575,0.016450144491394775,8.384491162301155e-05,0.00016420532073235802,0.0006426736336450238,0.09239734885366943,0.09239734885366943,0.09239734885366943,0.09239567162112049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.5656424895,595.4338807020387,0.0,0.09239734885366943,0.09239734886326499,0.09239734886326499,0.3722873680151762,0.3722873680151762,0.5,9.850711455999368,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,27082.423758254678,20582.483531719772,0.7599941465891237,1.0049407349644013,0.6192776457771246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479987603955022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.87559559828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13505351746693,261.13505351746693,-12.014946482533048,245.4789109562416,276.79119607869364,123088.84317607323,123255.26156282845,-166.4183867551799,0.0,nan,276.79119607869364,3.6411960786936675,270.52873905418284,-2.6212609458171414,264.2662820296477,-8.88371797035228,258.0038250052722,-15.1461749947278,251.74136798076347,-21.408632019236506,245.4789109562416,-27.67108904375837,1.0,1.0,26022.012520719443,26022.012520719443,276.01185649868194,2.8618564986819592,276.01185649868194,276.01185649868194,77000.50455348409,77020.53425194825,-20.0296984641609,0.0,8546.071908451686,8546.071908451686,0.8861287994016205,3933.4109207459533,276.01185649868194,2.8618564986819592,1.0,0.002,0.13430002134709093,0.004955051344430698,0.00020759975317479027,0.001792400246468658,0.10379987658739513,0.10379987658739513,0.0,-3.56551593805321e-13,0.9999802430919045,0.9999802430919045,0.0,0.09239552337733523,1.8254859297616976e-06,0.0,0.0,0.0,1600546.3555078337,266.9994663530415,0.0,1.0,1283186.2596390764,2603.4844985676455,,,,,,,,,,,,,,,,,,,4.0,15276.550541816674,1523.7737254266096,0.3722873680151762,6.173730061729009,3.133587415790349
647.0,-29.417505901967775,4.781675825649062,35.030782565572714,24.952531966287665,5.376577546598781,-25.938097557126532,-39.457774710003264,1.8971692027447844,-6.151344728340746,-6.151344728342879,40.062378074154395,41326.142783971445,25736.50319794104,25736.50319794104,67062.64598191249,77012.63448141643,77020.71422547208,25736.50319794104,102757.21742341312,102757.21742341312,102757.21742341312,129840.47211531937,125402.68334426817,4437.788771051204,0.0,90700.7743776311,55014.637218052485,39651.2635106429,27083.254691906244,66734.51820254914,20583.044599389443,1523.8316245633273,0.0,0.8806939495499796,2.7643948183997,0.001494314320929203,1.0,1.0,-6.151344728340746,339018.30536273384,1557224.5489777825,4.5933347089079,1557224.5489777825,4.5933347089079,0.7599915458292621,0.09239745867852259,3.913871019856583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913871019856583,1.2828360742552405,1.283154257784428,3.0509517922068166,6464.600743506722,15276.545228900315,6463.595395291373,0.000329293163113833,23174.18584247436,2363.109302613467,19320.119180329766,1970.1038764848106,0.8336913888434976,0.8336913888434976,35405.386274980265,35405.22815468563,1.0000055825223824,0.8,4273.055037670274,4273.035954225843,1.0000055825223824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.776701585284,4632.441516551485,5.937215448382581,4.781675825649062,-3.3914363126005656,8.173112138249628,3.1332570091174645,3.5,0.8952162883192756,0.6,0.0002480184112948806,1.0001285392704489,0.00024798653528655375,198.44216653531996,0.0,6.314607714205406e-06,17.89559826205812,0.01645645909910898,8.383396288452858e-05,0.00016418444841035203,0.0006425967545444151,0.09239745865513108,0.09239745865513108,0.09239745865513108,0.09239591561442526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.13225230284,595.433699858603,0.0,0.09239745865513108,0.09239745867852259,0.09239745867852259,0.3722857449497154,0.3722857449497154,0.5,9.850665164150112,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27083.254691906244,20583.044599389443,0.7599915458292621,1.0049169123895887,0.6192618737208904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480061464150948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.86990535175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1340503001528,261.1340503001528,-12.01594969984717,245.477690467914,276.79041013239095,123090.54324924965,123258.27151386572,-167.72826461603418,0.0,nan,276.79041013239095,3.6404101323909686,270.5278661994846,-2.622133800515371,264.2653222665465,-8.884677733453486,258.00277833374577,-15.147221666254211,251.7402344008351,-21.40976559916487,245.477690467914,-27.67230953208599,1.0,1.0,26022.012520719443,26022.012520719443,276.0110664765408,2.8610664765408274,276.0110664765408,276.0110664765408,77000.4106953146,77020.71422547208,-20.30353015748551,0.0,8546.071908451686,8546.071908451686,0.886126946768336,3933.440374955866,276.0110664765408,2.8610664765408274,1.0,0.002,0.13430172009288585,0.004954895681291074,0.0002076020323216347,0.0017923979670259437,0.10380101616081734,0.10380101616081734,0.0,-6.524216930592353e-13,0.999981614796073,0.999981614796073,0.0,0.09239575993240244,1.698746120145958e-06,0.0,0.0,0.0,1600545.4088159744,266.99865527165923,0.0,1.0,1283189.0339300842,2603.4732389356477,,,,,,,,,,,,,,,,,,,4.0,15276.545228900315,1523.8316245633273,0.3722857449497154,6.173730061729009,3.1332570091174645
