time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
648.0,-29.418739843648982,4.781789328241406,35.03081228600433,24.951697093807184,5.375837600746575,-25.93928209921173,-39.45891667446119,1.896379857068497,-6.1521166014782125,-6.152116601486271,40.06242285854709,41325.80699842526,25736.37969465623,25736.37969465623,67062.18669308149,77012.74279302493,77020.64290801794,25736.37969465623,102757.02260267417,102757.02260267417,102757.02260267417,129840.96626139944,125403.19654163017,4437.769719769282,0.0,90701.16267812643,55014.57941503159,39651.75918121649,27083.94365872528,66735.70283994178,20583.504833052888,1523.8818635152502,0.0,0.8806896667188601,2.76431551786407,0.001494314320929203,1.0,1.0,-6.1521166014782125,339008.00666829856,1557226.4824776778,4.593479952824069,1557226.4824776778,4.593479952824069,0.759989205871124,0.09239751229892809,3.9138957398037517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138957398037517,1.2828398215422487,1.283157965106939,3.0509621498172774,6464.62269004041,15276.539828914478,6463.577837078805,0.00032928736223517143,23174.138686349965,2363.104494027009,19320.066697657403,1970.0985247416197,0.8336908205799818,0.8336908205799818,35405.56517075296,35405.22815468563,1.0000118985417512,0.8,4273.076628494811,4273.035954225843,1.0000118985417512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.50265890217,4632.441516551485,5.937562327202417,4.781789328241406,-3.3921448252847703,8.173934153526176,3.132926877516601,3.5,0.8951219650047432,0.6,0.00024798653528655375,1.0001278276899113,0.0002479548397921808,198.4431813002788,0.0,6.3255441528797715e-06,17.926592129261273,0.01646278464326186,8.382317968884077e-05,0.000164163355597713,0.0006425182581057773,0.09239751227632688,0.09239751227632688,0.09239751227632688,0.09239586188146441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.5876116975,595.4335539201453,0.0,0.09239751227632688,0.09239751229892809,0.09239751229892809,0.3722841375457865,0.3722841375457865,0.5,9.850615650779998,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27083.94365872528,20583.504833052888,0.759989205871124,1.0048921917241622,0.6192458495198687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480135461358479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.90089921895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13305004169297,261.13305004169297,-12.01694995830701,245.4764720244081,276.7896280589739,123093.3173638744,123260.55094218148,-167.23357830709583,0.0,nan,276.7896280589739,3.6396280589739263,270.5269968520798,-2.623003147920201,264.2643656450723,-8.885634354927674,258.0017344382693,-15.148265561730682,251.73910323135442,-21.410896768645557,245.4764720244081,-27.673527975591867,1.0,1.0,26022.012520719443,26022.012520719443,276.0102862583408,2.860286258340807,276.0102862583408,276.0102862583408,77000.57074249169,77020.64290801794,-20.072165526245954,0.0,8546.071908451686,8546.071908451686,0.8861253841381759,3933.4652185027703,276.0102862583408,2.860286258340807,1.0,0.002,0.1343035194711275,0.004954746765549193,0.00020760448378065067,0.001792395515199415,0.10380224189032533,0.10380224189032533,0.0,-1.0199341371475157e-12,0.9999805256747714,0.9999805256747714,0.0,0.09239571291972326,1.7993792048266936e-06,0.0,0.0,0.0,1600544.5078791315,266.99788339852176,0.0,1.0,1283191.6740981159,2603.4625237149667,,,,,,,,,,,,,,,,,,,4.0,15276.539828914478,1523.8818635152502,0.3722841375457865,6.173730061729009,3.132926877516601
649.0,-29.419979081992935,4.781903771137267,35.03084209960904,24.951001081522577,5.375249181494356,-25.940456255653324,-39.460053260531254,1.895726355005414,-6.152890827287763,-6.1528908273311025,40.06248498813244,41325.39857906934,25736.26685333685,25736.26685333685,67061.66543240618,77012.74814653184,77020.80652876823,25736.26685333685,102757.07338210507,102757.07338210507,102757.07338210507,129841.78222706771,125404.0292117537,4437.75301531401,0.0,90701.5002411244,55014.50467506877,39652.217295617374,27084.708844962654,66736.92614058004,20584.020177201764,1523.9357851479945,0.0,0.8806853060731861,2.76423597742504,0.001494314320929203,1.0,1.0,-6.152890827287763,338997.67683034786,1557229.1648352703,4.593627836613727,1557229.1648352703,4.593627836613727,0.7599867620888264,0.09239759038314876,3.9139177478658436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139177478658436,1.2828429348890094,1.28316103856335,3.0509719010959615,6464.64335182982,15276.534525419398,6463.56120147927,0.0003292818936798045,23174.094624390495,2363.100000957564,19320.01697273714,1970.0934542108814,0.83369026000278,0.8336902600027801,35405.72444069582,35405.22815468563,1.000017521666489,0.8,4273.095850689603,4273.035954225843,1.000017521666489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.229018022789,4632.441516551485,5.937911159359397,4.781903771137267,-3.3928546581688197,8.174758429306086,3.1325972438413734,3.5,0.8950277839546781,0.6,0.0002479548397921808,1.0001283777193835,0.00024792301200131736,198.4442004302345,0.0,6.289754736258556e-06,17.82516492255675,0.01646907439799812,8.381244855248852e-05,0.00016414239123969227,0.0006424398182501705,0.09239759037856243,0.09239759037856243,0.09239759037856243,0.09239601506764154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.1159980156,595.4333850760688,0.0,0.09239759037856243,0.09239759038314876,0.09239759038314876,0.3722825167842182,0.3722825167842182,0.5,9.85056839058037,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,27084.708844962654,20584.020177201764,0.7599867620888264,1.004865961179304,0.619228378784156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480209048921349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.799472012244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13206549770194,261.13206549770194,-12.017934502298033,245.47525571654757,276.78887527885485,123097.62764011238,123262.23390757253,-164.60626746016555,0.0,nan,276.78887527885485,3.6388752788548686,270.52615136640605,-2.623848633593923,264.26342745386955,-8.886572546130424,258.00070354149807,-15.149296458501908,251.73797962903564,-21.412020370964342,245.47525571654757,-27.674744283452412,1.0,1.0,26022.012520719443,26022.012520719443,276.0095311782219,2.859531178221914,276.0095311782219,276.0095311782219,77001.08871500127,77020.80652876823,-19.71781376695435,0.0,8546.071908451686,8546.071908451686,0.8861239929338662,3933.487336605173,276.0095311782219,2.859531178221914,1.0,0.002,0.13430524383064812,0.00495459774757618,0.00020760681826418294,0.001792393181807482,0.10380340913209146,0.10380340913209146,0.0,7.166489623955385e-14,0.9999813376053736,0.9999813376053736,0.0,0.0923958660228545,1.7243602942629653e-06,0.0,0.0,0.0,1600543.6041876778,266.9971091727122,0.0,1.0,1283194.322301818,2603.451775944774,,,,,,,,,,,,,,,,,,,3.0,15276.534525419398,1523.9357851479945,0.3722825167842182,6.173730061729009,3.1325972438413734
650.0,-29.421220557591102,4.782018339415366,35.03087261954691,24.95013823444026,5.374486360765469,-25.941649865734806,-39.461204095836706,1.894915668830217,-6.1537053194268765,-6.153705319407377,40.06256500055603,41325.08706277237,25736.25181346338,25736.25181346338,67061.33887623575,77012.87418136142,77021.0919199764,25736.25181346338,102757.34373343977,102757.34373343977,102757.34373343977,129842.92298425082,125405.1811862478,4437.741798003009,0.0,90701.90693180842,55014.47441447988,39652.70279703171,27085.579250811046,66738.28204784275,20584.609675368836,1523.9956370849043,0.0,0.8806806634634718,2.764152302157436,0.001494314320929203,1.0,1.0,-6.1537053194268765,338986.8100198645,1557232.6192630283,4.593785283774832,1557232.6192630283,4.593785283774832,0.7599841038936782,0.0923977189311623,3.9139443826268208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139443826268208,1.2828467816509355,1.2831648454468443,3.0509835146406523,6464.667959537433,15276.52907468312,6463.541800515844,0.0003292754087701563,23174.040830629885,2363.094515520579,19319.95898195915,1970.0875407972294,0.8336896928404186,0.8336896928404186,35405.91719331388,35405.22815468563,1.0000243269264302,0.8,4273.119113888576,4273.035954225843,1.0000243269264302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.955758162873,4632.441516551485,5.9382820798274025,4.782018339415366,-3.3935943735220744,8.17561271293744,3.1322680829953606,3.5,0.8949337379986745,0.6,0.00024792301200131736,1.0001286108040184,0.00024789113052371166,198.44522140926165,0.0,6.316040509351461e-06,17.89965880350204,0.016475390438507473,8.380158417505988e-05,0.00016412142782625748,0.0006423621405092737,0.0923977189156392,0.0923977189156392,0.0923977189156392,0.09239635980531839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.6995958079,595.43319914844,0.0,0.0923977189156392,0.0923977189311623,0.0923977189311623,0.3722809045852347,0.3722809045852347,0.5,9.850527617416452,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,27085.579250811046,20584.609675368836,0.7599841038936782,1.0048406524483415,0.6192111303246854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480282953073842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.87396589319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1310777529588,261.1310777529588,-12.01892224704119,245.47403918414653,276.7881163217682,123099.89284486351,123265.03424856577,-165.1414037022517,0.0,nan,276.7881163217682,3.638116321768223,270.5253008942578,-2.624699105742195,264.26248546666795,-8.887514533332023,257.9996700392191,-15.15032996078088,251.73685461169322,-21.41314538830676,245.47403918414653,-27.675960815853443,1.0,1.0,26022.012520719443,26022.012520719443,276.00875008057653,2.8587500805765558,276.00875008057653,276.00875008057653,77001.18146795448,77021.0919199764,-19.910452021926176,0.0,8546.071908451686,8546.071908451686,0.8861223092584086,3933.514104539955,276.00875008057653,2.8587500805765558,1.0,0.002,0.1343067584351308,0.004954442264862333,0.00020760881129055472,0.0017923911906965809,0.10380440564527736,0.10380440564527736,0.0,1.9871357163914194e-12,0.9999836077721593,0.9999836077721593,0.0,0.09239620432670162,1.5146044606775196e-06,0.0,0.0,0.0,1600542.6534873324,266.9962946805731,0.0,1.0,1283197.1082221451,2603.440469318534,,,,,,,,,,,,,,,,,,,3.0,15276.52907468312,1523.9956370849043,0.3722809045852347,6.173730061729009,3.1322680829953606
651.0,-29.422448777555484,4.782133566048223,35.03090286671561,24.949135374650382,5.373576259526777,-25.94284627383993,-39.462359122093744,1.8939737571875126,-6.154491507815351,-6.154491507825679,40.06261816826572,41324.89098962734,25736.172812483204,25736.172812483204,67061.06380211054,77013.10789830516,77021.08114689421,25736.172812483204,102757.25395937741,102757.25395937741,102757.25395937741,129843.56717271733,125405.83979987091,4437.727372846428,0.0,90702.37221751075,55014.50609107452,39653.18458492914,27086.313213339923,66739.49779826906,20585.101765110016,1524.04834344703,0.0,0.8806762724108366,2.764071536518059,0.001494314320929203,1.0,1.0,-6.154491507815351,338976.3210926235,1557234.9147108607,4.59393420074718,1557234.9147108607,4.59393420074718,0.759981677941017,0.09239779855343382,3.913975041522005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913975041522005,1.2828512406035428,1.2831692646036639,3.0509968090147366,6464.696128720836,15276.523537819237,6463.519925485857,0.0003292680079741971,23173.978182098945,2363.088127148307,19319.89359603064,1970.0808732880894,0.8336891251133807,0.8336891251133807,35406.139067790915,35405.22815468563,1.0000321603645232,0.8,4273.14589178741,4273.035954225843,1.0000321603645232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.682676573677,4632.441516551485,5.938638043713643,4.782133566048223,-3.394312692784712,8.176446258832936,3.1319391507111494,3.5,0.8948397573460427,0.6,0.00024789113052371166,1.000127238781681,0.0002478595931710486,198.4462314960187,0.0,6.326726882317013e-06,17.929943984486414,0.01648171716538979,8.379068154211263e-05,0.00016410044898159903,0.0006422850616165337,0.09239779851919644,0.09239779851919644,0.09239779851919644,0.09239639476428775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.15982810705,595.4330520361083,0.0,0.09239779851919644,0.09239779855343382,0.09239779855343382,0.37227931794607827,0.37227931794607827,0.5,9.850485502184625,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27086.313213339923,20585.101765110016,0.759981677941017,1.0048182263045111,0.6191969126668965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480356991369319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.90425107417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1300752053409,261.1300752053409,-12.019924794659062,245.4728234187203,276.7873269919529,123100.74651457471,123268.36281804553,-167.61630347079364,0.0,nan,276.7873269919529,3.637326991952932,270.5244262773321,-2.625573722667866,264.2615255625802,-8.888474437419802,257.99862484806084,-15.151375151939135,251.73572413339937,-21.414275866600605,245.4728234187203,-27.677176581279667,1.0,1.0,26022.012520719443,26022.012520719443,276.00796263156946,2.857962631569478,276.00796263156946,276.00796263156946,77000.86539039962,77021.08114689421,-20.215756494595553,0.0,8546.071908451686,8546.071908451686,0.8861203712010466,3933.544916729615,276.00796263156946,2.857962631569478,1.0,0.002,0.134308312786768,0.004954291778994466,0.00020761087785235241,0.0017923891204728705,0.1038054389261762,0.1038054389261762,0.0,-1.6747770704983456e-12,0.9999831775927648,0.9999831775927648,0.0,0.09239624420003892,1.5543533949034485e-06,0.0,0.0,0.0,1600541.7358150056,266.9955084921846,0.0,1.0,1283199.7973190732,2603.4295557157925,,,,,,,,,,,,,,,,,,,4.0,15276.523537819237,1524.04834344703,0.37227931794607827,6.173730061729009,3.1319391507111494
652.0,-29.423688996484263,4.782249919925158,35.030932041096854,24.948471667617582,5.3730182440573975,-25.944018272456002,-39.463491552136816,1.8933475192988325,-6.15525172110182,-6.155251721106044,40.062647701347,41324.44486308581,25736.037526965232,25736.037526965232,67060.48239005104,77013.08921717752,77020.81488793029,25736.037526965232,102756.85241489552,102756.85241489552,102756.85241489552,129843.78366526883,125406.07675328583,4437.706911982992,0.0,90702.69252470428,55014.40233161629,39653.655770097765,27086.931250373305,66740.58702047107,20585.511085891892,1524.0949563440438,0.0,0.8806721084668212,2.763993441090109,0.001494314320929203,1.0,1.0,-6.15525172110182,338966.17895453976,1557236.1897637292,4.594075416511029,1557236.1897637292,4.594075416511029,0.7599794489679663,0.09239782675760905,3.913995452717991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913995452717991,1.2828542265133478,1.2831722107937553,3.0510056184292944,6464.714794813183,15276.518225127365,6463.504646395266,0.0003292630503031021,23173.939167894976,2363.084148806675,19319.847925806385,1970.076216221277,0.8336885579026623,0.8336885579026624,35406.28678079553,35405.22815468563,1.0000373754852638,0.8,4273.163719182192,4273.035954225843,1.0000373754852638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.409906939904,4632.441516551485,5.9389806364150495,4.782249919925158,-3.395011159096837,8.177261079021994,3.1316106079777537,3.5,0.894745887993644,0.6,0.0002478595931710486,1.0001284832030795,0.00024782775146772805,198.44725145984583,0.0,6.2584687873474434e-06,17.736500543342654,0.016487975634177136,8.377999347435043e-05,0.00016407959969669814,0.0006422068070966648,0.09239782672179847,0.09239782672179847,0.09239782672179847,0.09239617321241662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.541867305,595.4329292012445,0.0,0.09239782672179847,0.09239782675760905,0.09239782675760905,0.37227772553755273,0.37227772553755273,0.5,9.850435896751616,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27086.931250373305,20585.511085891892,0.7599794489679663,1.0047931159113397,0.6191801227401631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480430239843696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.71080763303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1290914632324,261.1290914632324,-12.020908536767593,245.47160940904925,276.7865735174139,123105.37611114336,123269.8483103086,-164.4721991652339,0.0,nan,276.7865735174139,3.6365735174139218,270.5235806957672,-2.6264193042327975,264.2605878739786,-8.889412126021398,257.9975950524264,-15.152404947573586,251.73460223075915,-21.415397769240826,245.47160940904925,-27.678390590950727,1.0,1.0,26022.012520719443,26022.012520719443,276.0071712625761,2.8571712625761165,276.0071712625761,276.0071712625761,77001.59980547651,77020.81488793029,-19.215082453782088,0.0,8546.071908451686,8546.071908451686,0.8861190809355964,3933.565429981581,276.0071712625761,2.8571712625761165,1.0,0.002,0.13431011310093185,0.004954145013717315,0.0002076133357166496,0.0017923866646490723,0.10380666785832479,0.10380666785832479,0.0,3.6572177578020337e-13,0.9999805156213076,0.9999805156213076,0.0,0.09239602644336214,1.8003142468971874e-06,0.0,0.0,0.0,1600540.8484535168,266.99474827889816,0.0,1.0,1283202.3975587988,2603.4190027992063,,,,,,,,,,,,,,,,,,,3.0,15276.518225127365,1524.0949563440438,0.37227772553755273,6.173730061729009,3.1316106079777537
653.0,-29.42491398397164,4.782366272656204,35.03096205249223,24.947419214900606,5.372055947446546,-25.94521699092097,-39.46464689271522,1.892358955856748,-6.156068163061036,-6.156068163065728,40.062730206992995,41324.27844997755,25736.03768141545,25736.03768141545,67060.316131393,77013.36057634512,77021.12334825924,25736.03768141545,102757.1610296747,102757.1610296747,102757.1610296747,129844.97663825918,125407.28143951406,4437.695198745121,0.0,90703.17850932786,55014.44616476765,39654.14704951134,27087.815608584482,66741.96265809581,20586.11051429478,1524.1555286683924,0.0,0.8806674456493495,2.76390957132625,0.001494314320929203,1.0,1.0,-6.156068163061036,338955.28692544723,1557239.7518449824,4.594233552071708,1557239.7518449824,4.594233552071708,0.7599767663720649,0.09239795720036556,3.9140275012806938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140275012806938,1.2828589030292386,1.2831768476182865,3.0510194784776625,6464.744162592515,15276.512631115573,6463.481923744965,0.000329255340060087,23173.873581534423,2363.077460859154,19319.780006284036,1970.0692903574652,0.8336879865297343,0.8336879865297343,35406.518711504,35405.22815468563,1.0000455639875043,0.8,4273.191710761623,4273.035954225843,1.0000455639875043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.137567655175,4632.441516551485,5.939353939169348,4.782366272656204,-3.395751446485047,8.178117719141252,3.1312825973407095,3.5,0.8946521706687741,0.6,0.00024782775146772805,1.0001269064465579,0.00024779630451925134,198.44825890625125,0.0,6.3188985057611274e-06,17.907758365327034,0.016494294532682897,8.376909047170867e-05,0.0001640586609960194,0.0006421301109617062,0.092397957172252,0.092397957172252,0.092397957172252,0.09239655236786508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.1441361451,595.4327373217823,0.0,0.092397957172252,0.09239795720036556,0.09239795720036556,0.37227610269578976,0.37227610269578976,0.5,9.850393752387138,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27087.815608584482,20586.11051429478,0.7599767663720649,1.004769914767536,0.6191648672615849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44805042046274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.882065455015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1280877393163,261.1280877393163,-12.021912260683678,245.47039579150461,276.78577968712267,123105.64440085625,123273.45736565352,-167.812964797259,0.0,nan,276.78577968712267,3.6357796871226924,270.52270290800607,-2.62729709199391,264.25962612878703,-8.890373871212944,257.9965493498146,-15.153450650185391,251.73347257066297,-21.41652742933701,245.47039579150461,-27.679604208495363,1.0,1.0,26022.012520719443,26022.012520719443,276.00639091443026,2.8563909144302784,276.00639091443026,276.00639091443026,77001.10580646656,77021.12334825924,-20.017541792680277,0.0,8546.071908451686,8546.071908451686,0.8861170550278034,3933.5976387870974,276.00639091443026,2.8563909144302784,1.0,0.002,0.13431167397336183,0.004953988980287568,0.00020761539941126046,0.0017923846000437206,0.10380769970563022,0.10380769970563022,0.0,-5.450188911293452e-13,0.9999831070715767,0.9999831070715767,0.0,0.09239639632828811,1.5608720774475724e-06,0.0,0.0,0.0,1600539.895449723,266.99393183693894,0.0,1.0,1283205.1901111063,2603.40766946195,,,,,,,,,,,,,,,,,,,4.0,15276.512631115573,1524.1555286683924,0.37227610269578976,6.173730061729009,3.1312825973407095
654.0,-29.426140165009816,4.7824842262414835,35.03099088296045,24.94661909239369,5.371358461892322,-25.946390302300262,-39.465783269237704,1.891608600078248,-6.156800915854717,-6.156800915860218,40.06275614804199,41323.95749280161,25735.84557493353,25735.84557493353,67059.80306773513,77013.44712515527,77020.88851191093,25735.84557493353,102756.73408684446,102756.73408684446,102756.73408684446,129845.13018467784,125407.45666312172,4437.673521556116,0.0,90703.56021737853,55014.420666750484,39654.59950069783,27088.396097833378,66742.99559853121,20586.494091449917,1524.1997159033908,0.0,0.8806634413410919,2.763834300321727,0.001494314320929203,1.0,1.0,-6.156800915854717,338945.5116150605,1557240.871820083,4.5943693557111835,1557240.871820083,4.5943693557111835,0.7599746406948211,0.09239796570310742,3.914052647628133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914052647628133,1.2828624677040814,1.2831803728323907,3.051030602394231,6464.76773283689,15276.507300899693,6463.463285474701,0.0003292491243992939,23173.82222038933,2363.0722234799173,19319.724295246942,1970.0636094126887,0.8336874302180766,0.8336874302180766,35406.70069163548,35405.22815468563,1.0000519889533992,0.8,4273.213673835589,4273.035954225843,1.0000519889533992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.865377691654,4632.441516551485,5.939682711454187,4.7824842262414835,-3.3964287058460214,8.178912932087504,3.130954780281117,3.5,0.8945585086517477,0.6,0.00024779630451925134,1.0001270313762811,0.00024776483061182464,198.44926734321803,0.0,6.240592173117691e-06,17.685838218615537,0.016500535124856015,8.375836771314728e-05,0.00016403793680610406,0.000642053120867388,0.09239796568587406,0.09239796568587406,0.09239796568587406,0.09239629458743272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.51134839805,595.4326191339962,0.0,0.09239796568587406,0.09239796570310742,0.09239796570310742,0.372274509296926,0.372274509296926,0.5,9.85034361893488,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27088.396097833378,20586.494091449917,0.7599746406948211,1.0047466774058145,0.6191504759746056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480577261737386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.660145308306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1270916318943,261.1270916318943,-12.022908368105675,245.46918469603165,276.78499856774715,123108.94427365447,123275.4838376615,-166.53956400701287,0.0,nan,276.78499856774715,3.634998567747175,270.52183579339885,-2.6281642066011273,264.2586730189827,-8.8913269810173,257.99551024479837,-15.15448975520161,251.73234747040723,-21.417652529592743,245.46918469603165,-27.68081530396833,1.0,1.0,26022.012520719443,26022.012520719443,276.0056306827717,2.855630682771732,276.0056306827717,276.0056306827717,77001.32333580714,77020.88851191093,-19.565176103787962,0.0,8546.071908451686,8546.071908451686,0.8861154654324772,3933.6229108662737,276.0056306827717,2.855630682771732,1.0,0.002,0.13431348689745745,0.004953847186432923,0.0002076178884948777,0.0017923821110144493,0.10380894424743885,0.10380894424743885,0.0,-4.906730403930748e-13,0.9999803791762745,0.9999803791762745,0.0,0.09239615277890977,1.8129241976582558e-06,0.0,0.0,0.0,1600539.0401252187,266.99319908414526,0.0,1.0,1283207.6964026066,2603.397497950218,,,,,,,,,,,,,,,,,,,4.0,15276.507300899693,1524.1997159033908,0.372274509296926,6.173730061729009,3.130954780281117
655.0,-29.427370603327848,4.782603056358021,35.031020034749346,24.94593827230858,5.3707772816920025,-25.94755581482511,-39.466907212603815,1.8909624930725986,-6.157567986912795,-6.1575679869257245,40.06282308225422,41323.51460242026,25735.740389215196,25735.740389215196,67059.25499163546,77013.44532185938,77021.12362050987,25735.740389215196,102756.86400972506,102756.86400972506,102756.86400972506,129846.04315954726,125408.38557311027,4437.657586436997,0.0,90703.88323333208,55014.303767767255,39655.08829507202,27089.179149822205,66744.26744489423,20587.02263480481,1524.2543405838646,0.0,0.880659099961058,2.763755505755971,0.001494314320929203,1.0,1.0,-6.157567986912795,338935.2787181452,1557243.7616299784,4.594516591838659,1557243.7616299784,4.594516591838659,0.7599721837617929,0.09239804630693961,3.9140727119818175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140727119818175,1.2828655462092684,1.2831834117215661,3.051038921068141,6464.785359108692,15276.501905940095,6463.448675573772,0.0003292444302619363,23173.785953354418,2363.0685252715675,19319.680625275374,1970.0591563148857,0.8336868504854227,0.8336868504854227,35406.84589401578,35405.22815468563,1.0000571154549094,0.8,4273.231198224613,4273.035954225843,1.0000571154549094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.593738355676,4632.441516551485,5.9400308321967294,4.782603056358021,-3.3971311132627484,8.179734169620769,3.1306276400671034,3.5,0.8944650400191724,0.6,0.00024776483061182464,1.0001274737346506,0.0002477332511291061,198.45027929048112,0.0,6.245973869257301e-06,17.70108994547519,0.016506781098725273,8.374776352079627e-05,0.00016401706709102837,0.0006419747266002852,0.09239804627509816,0.09239804627509816,0.09239804627509816,0.09239651618999342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.0564578446,595.4324450850877,0.0,0.09239804627509816,0.09239804630693961,0.09239804630693961,0.3722728834642497,0.3722728834642497,0.5,9.850297709939968,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27089.179149822205,20587.02263480481,0.7599721837617929,1.0047193198577136,0.6191320421119014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448065039073274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.675397035164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1261119423131,261.1261119423131,-12.023888057686861,245.46797598601196,276.7842478986081,123113.24679372237,123277.04145153148,-163.79465780908814,0.0,nan,276.7842478986081,3.6342478986081233,270.52099351607535,-2.629006483924627,264.2577391335146,-8.892260866485401,257.99448475111484,-15.155515248885138,251.73123036855392,-21.418769631446054,245.46797598601196,-27.682024013988013,1.0,1.0,26022.012520719443,26022.012520719443,276.0048911224271,2.854891122427148,276.0048911224271,276.0048911224271,77001.81259438944,77021.12362050987,-19.311026120427414,0.0,8546.071908451686,8546.071908451686,0.8861141970878516,3933.6430755417264,276.0048911224271,2.854891122427148,1.0,0.002,0.13431516469976068,0.0049536996911361715,0.00020762015403199497,0.001792379844053518,0.10381007701599748,0.10381007701599748,0.0,-1.9144872319409867e-12,0.9999818415396705,0.9999818415396705,0.0,0.09239636850068123,1.6778062583866742e-06,0.0,0.0,0.0,1600538.144733617,266.9924320130872,0.0,1.0,1283210.3200644376,2603.3868501648685,,,,,,,,,,,,,,,,,,,3.0,15276.501905940095,1524.2543405838646,0.3722728834642497,6.173730061729009,3.1306276400671034
656.0,-29.42859190693886,4.782721956088729,35.0310498775416,24.944934469554596,5.369870478386391,-25.948745668316025,-39.46805738434193,1.8900242412225061,-6.158375021406755,-6.158375021416082,40.06290132836148,41323.339176590016,25735.732040471812,25735.732040471812,67059.07121706184,77013.68295160576,77021.38865680237,25735.732040471812,102757.1206972742,102757.1206972742,102757.1206972742,129847.15877316613,125409.51219272093,4437.646580445206,0.0,90704.35465541211,55014.35949485444,39655.55017839741,27090.038075891927,66745.58825428934,20587.604093274855,1524.313488327339,0.0,0.880654502862141,2.7636726080078473,0.001494314320929203,1.0,1.0,-6.158375021406755,338924.51296222815,1557247.139824402,4.594672501596104,1557247.139824402,4.594672501596104,0.7599695517444198,0.09239816912552076,3.9141044081365655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141044081365655,1.282869987597209,1.283187813695504,3.0510530653753998,6464.815329198503,15276.49638482029,6463.425573464766,0.00032923656746212905,23173.718735467974,2363.0616709547066,19319.611571525562,1970.0521147920608,0.8336862888542959,0.8336862888542959,35407.07527349652,35405.22815468563,1.0000652139158785,0.8,4273.258881897885,4273.035954225843,1.0000652139158785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.322470486412,4632.441516551485,5.940400839456053,4.782721956088729,-3.3978631993883637,8.180585155477093,3.1303009608626615,3.5,0.8943717031036176,0.6,0.0002477332511291061,1.0001265285841994,0.00024770190975716106,198.45128373403875,0.0,6.266957165342744e-06,17.760556606581336,0.016513048055890614,8.373691315344541e-05,0.0001639963379756607,0.0006418987893887875,0.09239816909346463,0.09239816909346463,0.09239816909346463,0.09239684775492675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.62605998677,595.4322636234544,0.0,0.09239816909346463,0.09239816912552076,0.09239816912552076,0.37227127409217425,0.37227127409217425,0.5,9.850258067699984,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27090.038075891927,20587.604093274855,0.7599695517444198,1.0046966843947525,0.6191171620085978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480723774337865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.73486369627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1251169138721,261.1251169138721,-12.024883086127886,245.46676784536376,276.7834659823716,123114.07559805366,123280.43477091237,-166.35917285871767,0.0,nan,276.7834659823716,3.633465982371604,270.5201263549768,-2.6298736450231672,264.25678672754805,-8.89321327245193,257.9934471001987,-15.156552899801284,251.7301074727734,-21.41989252722658,245.46676784536376,-27.683232154636215,1.0,1.0,26022.012520719443,26022.012520719443,276.00411510058154,2.8541151005815664,276.00411510058154,276.00411510058154,77001.4680701017,77021.38865680237,-19.920586700667627,0.0,8546.071908451686,8546.071908451686,0.8861121934502548,3933.6749301772484,276.00411510058154,2.8541151005815664,1.0,0.002,0.1343166400637264,0.004953545759131352,0.000207622089554083,0.001792377909037397,0.1038110447770415,0.1038110447770415,0.0,-1.4085200020219624e-12,0.9999840325300863,0.9999840325300863,0.0,0.09239669376053516,1.4753649855949958e-06,0.0,0.0,0.0,1600537.202684166,266.9916249785932,0.0,1.0,1283213.080403464,2603.375647760593,,,,,,,,,,,,,,,,,,,4.0,15276.49638482029,1524.313488327339,0.37227127409217425,6.173730061729009,3.1303009608626615
657.0,-29.42982958965862,4.7828419518171446,35.03107863049376,24.944284627586626,5.36932605403811,-25.94991402532696,-39.46918541388584,1.8894104888866314,-6.159128143888722,-6.159128143885193,40.062929560283166,41322.88101441056,25735.600504299768,25735.600504299768,67058.48151871032,77013.65573112993,77021.11042661566,25735.600504299768,102756.71093091543,102756.71093091543,102756.71093091543,129847.35587078126,125409.72896860105,4437.626902180213,0.0,90704.6690879508,55014.2476123638,39656.02386176333,27090.644939865837,66746.66880162916,20588.005642556614,1524.3594096347558,0.0,0.8806503809483588,2.7635952498171785,0.001494314320929203,1.0,1.0,-6.159128143888722,338914.4666292758,1557248.358708753,4.5948122964374996,1557248.358708753,4.5948122964374996,0.7599673499193768,0.09239819381118966,3.9141243322920354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141243322920354,1.282872914951859,1.2831907015663044,3.051061634143953,6464.833485390844,15276.491005684504,6463.410607949311,0.00032923173776227524,23173.681106556953,2363.0578338736423,19319.566838598377,1970.0475533029503,0.8336857122424085,0.8336857122424085,35407.219460904875,35405.22815468563,1.0000703045963315,0.8,4273.276283790548,4273.035954225843,1.0000703045963315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.0513731995825,4632.441516551485,5.940742222844849,4.7828419518171446,-3.398554633058381,8.181396584875525,3.129974500708688,3.5,0.8942784287739108,0.6,0.00024770190975716106,1.000128226877459,0.00024767015178695764,198.45230165744104,0.0,6.21973549647817e-06,17.626730397019134,0.016519267791387092,8.372627293086917e-05,0.0001639756368262919,0.0006418210300048711,0.09239819383694026,0.09239819383694026,0.09239819383694026,0.09239661246136878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.9913697075,595.4321461669374,0.0,0.09239819383694026,0.09239819381118966,0.09239819381118966,0.3722696894095734,0.3722696894095734,0.5,9.850210626631165,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27090.644939865837,20588.005642556614,0.7599673499193768,1.0046715847049665,0.6191002750597487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480796613847615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.601037486704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1241407899318,261.1241407899318,-12.025859210068177,245.4655606357396,276.78272094411534,123118.73740329307,123281.93592012071,-163.19851682765278,0.0,nan,276.78272094411534,3.6327209441153627,270.51928888244845,-2.6307111175515274,264.25585682070823,-8.894143179291746,257.9924247591339,-15.157575240866095,251.72899269744534,-21.421007302554642,245.4655606357396,-27.684439364260385,1.0,1.0,26022.012520719443,26022.012520719443,276.0033294216128,2.853329421612841,276.0033294216128,276.0033294216128,77002.22407268245,77021.11042661566,-18.88635393320874,0.0,8546.071908451686,8546.071908451686,0.8861109339652251,3933.6949539534958,276.0033294216128,2.853329421612841,1.0,0.002,0.13431836654229123,0.004953400624780594,0.0002076244362846904,0.001792375564541454,0.1038122181423452,0.1038122181423452,0.0,8.261442745183256e-13,0.999981314803815,0.999981314803815,0.0,0.09239646733281116,1.7264783784994623e-06,0.0,0.0,0.0,1600536.323557682,266.99087185611126,0.0,1.0,1283215.6563332856,2603.3651938146377,,,,,,,,,,,,,,,,,,,3.0,15276.491005684504,1524.3594096347558,0.3722696894095734,6.173730061729009,3.129974500708688
658.0,-29.431048751545532,4.7829624423256325,35.031108564361546,24.94335944009947,5.368494816611271,-25.951094394756286,-39.4703229778446,1.8885404601574276,-6.159910129122409,-6.15991012911207,40.06302114804757,41322.62787803511,25735.541142898324,25735.541142898324,67058.16902093343,77013.83861902813,77021.63736886282,25735.541142898324,102757.17851176114,102757.17851176114,102757.17851176114,129848.7187915811,125411.10104078919,4437.617750791911,0.0,90705.10282865612,55014.24000911573,39656.514243933765,27091.540279819954,66748.05452375372,20588.614847794754,1524.4197051172775,0.0,0.8806458670190113,2.7635149287521403,0.001494314320929203,1.0,1.0,-6.159910129122409,338904.03552711726,1557252.3129228763,4.594965387475516,1557252.3129228763,4.594965387475516,0.7599647209107145,0.09239832288709089,3.9141526468077075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141526468077075,1.2828770385411832,1.283194785433411,3.0510738981334216,6464.859471312889,15276.485257710454,6463.390117521312,0.00032922488864685194,23173.62428433472,2363.0520396195157,19319.505591337867,1970.041307820496,0.8336851134847205,0.8336851134847205,35407.42436753738,35405.22815468563,1.0000775390385488,0.8,4273.301013850304,4273.035954225843,1.0000775390385488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.7807037464445,4632.441516551485,5.941099723871139,4.7829624423256325,-3.3992673056355596,8.182229747961191,3.129648569346908,3.5,0.8941853055276879,0.6,0.00024767015178695764,1.0001263092218158,0.00024763887271365384,198.4533043574545,0.0,6.302442282837319e-06,17.861121429560963,0.01652557023366993,8.371554403981051e-05,0.00016395460774714713,0.0006417433618698154,0.0923983228777302,0.0923983228777302,0.0923983228777302,0.092397108056531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.6100785816,595.4319493847348,0.0,0.0923983228777302,0.09239832288709089,0.09239832288709089,0.37226807307983745,0.37226807307983745,0.5,9.850174182580275,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27091.540279819954,20588.614847794754,0.7599647209107145,1.0046460454824095,0.619083629820695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480870430932336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.83542851925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12315574312953,261.12315574312953,-12.026844256870447,245.46435477957766,276.78195670666724,123120.25610731261,123284.946439774,-164.69033246136948,0.0,nan,276.78195670666724,3.6319567066672676,270.5184363212612,-2.6315636787387575,264.2549159357622,-8.895084064237778,257.99139555047554,-15.158604449524432,251.72787516503337,-21.42212483496661,245.46435477957766,-27.685645220422316,1.0,1.0,26022.012520719443,26022.012520719443,276.0026090953859,2.852609095385901,276.0026090953859,276.0026090953859,77001.9114754608,77021.63736886282,-19.72589340202103,0.0,8546.071908451686,8546.071908451686,0.8861091440902877,3933.723410041746,276.0026090953859,2.852609095385901,1.0,0.002,0.13431973022434865,0.004953251755924622,0.00020762620987164424,0.0017923737902283334,0.10381310493582212,0.10381310493582212,0.0,9.997775177184032e-14,0.9999852412729174,0.9999852412729174,0.0,0.09239695920546051,1.3636816303772408e-06,0.0,0.0,0.0,1600535.4107308774,266.99008987087757,0.0,1.0,1283218.3309717376,2603.3543393412806,,,,,,,,,,,,,,,,,,,4.0,15276.485257710454,1524.4197051172775,0.37226807307983745,6.173730061729009,3.129648569346908
659.0,-29.432266797527454,4.783083939410151,35.03113786704701,24.9424597126432,5.36769446816781,-25.952270670912494,-39.47145970361305,1.8876983426565817,-6.160664171455323,-6.160664171453731,40.06306280004367,41322.37691036744,25735.420356603456,25735.420356603456,67057.7972669709,77014.00148042022,77021.53514874355,25735.420356603456,102756.95550534701,102756.95550534701,102756.95550534701,129849.15939176368,125411.55683000627,4437.602561757404,0.0,90705.5284753645,55014.25147347019,39656.974446549226,27092.203886416668,66749.1783329659,20589.05748752589,1524.4683433572286,0.0,0.8806416895278871,2.763437479568698,0.001494314320929203,1.0,1.0,-6.160664171455323,338893.97740139655,1557254.1112109858,4.595107069036302,1557254.1112109858,4.595107069036302,0.7599624443195894,0.09239837230614696,3.914181019261571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914181019261571,1.2828810309805199,1.2831987387321881,3.051086519121668,6464.8862136725065,15276.479839514332,6463.369266571737,0.00032921785616425145,23173.565052051814,2363.0459996075942,19319.44326645424,1970.0349524510655,0.8336845549253836,0.8336845549253836,35407.629693159906,35405.22815468563,1.0000847882841446,0.8,4273.325794477718,4273.035954225843,1.0000847882841446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.510313071518,4632.441516551485,5.941442706240313,4.783083939410151,-3.3999587007549446,8.183042640165095,3.1293229872366632,3.5,0.894092282067618,0.6,0.00024763887271365384,1.0001261948597113,0.00024760762590403943,198.45430614855152,0.0,6.207435454378159e-06,17.591872077707702,0.01653177766912431,8.37048243234895e-05,0.00016393404839016435,0.0006416675406194892,0.09239837228259443,0.09239837228259443,0.09239837228259443,0.0923970282144995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.0059725333,595.431822637264,0.0,0.09239837228259443,0.09239837230614696,0.09239837230614696,0.37226650039108705,0.37226650039108705,0.5,9.850133859551441,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27092.203886416668,20589.05748752589,0.7599624443195894,1.004623561543567,0.619069446881255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480943144110094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.56617916739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.122166305361,261.122166305361,-12.027833694638957,245.46315050435382,276.7811821063676,123122.26090521993,123287.68536849544,-165.42446327552028,0.0,nan,276.7811821063676,3.631182106367646,270.51757578596386,-2.6324242140361207,264.2539694655309,-8.896030534469105,257.99036314517843,-15.159636854821542,251.7267568247717,-21.423243175228265,245.46315050435382,-27.686849495646157,1.0,1.0,26022.012520719443,26022.012520719443,276.0018430919795,2.8518430919795037,276.0018430919795,276.0018430919795,77001.84765472669,77021.53514874355,-19.68749401686364,0.0,8546.071908451686,8546.071908451686,0.8861073505506025,3933.751924357879,276.0018430919795,2.8518430919795037,1.0,0.002,0.13432121863248436,0.004953107468550142,0.0002076281881973662,0.0017923718109951587,0.1038140940986831,0.1038140940986831,0.0,-8.074751804698632e-13,0.9999838913939035,0.9999838913939035,0.0,0.09239688389716352,1.4884089834342853e-06,0.0,0.0,0.0,1600534.5305140961,266.98933582854465,0.0,1.0,1283220.9100253806,2603.3438728408337,,,,,,,,,,,,,,,,,,,4.0,15276.479839514332,1524.4683433572286,0.37226650039108705,6.173730061729009,3.1293229872366632
660.0,-29.43348999041891,4.783206631056494,35.03116687625733,24.94179712319749,5.3671312668390225,-25.95342786472531,-39.472578547988064,1.8870691409678284,-6.161406161525463,-6.161406161522672,40.063112936220556,41321.93832917769,25735.27700897993,25735.27700897993,67057.21533815762,77013.98985792871,77021.58875904104,25735.27700897993,102756.86576802097,102756.86576802097,102756.86576802097,129849.76125516511,125412.17397482182,4437.587280343283,0.0,90705.84397397087,55014.14143810674,39657.447262071255,27092.89548714414,66750.3427492154,20589.521034523474,1524.5180393013052,0.0,0.8806375443115912,2.7633612699704253,0.001494314320929203,1.0,1.0,-6.161406161525463,338884.08026903414,1557256.2757982928,4.595247656844825,1557256.2757982928,4.595247656844825,0.7599601542881755,0.0923984245374524,3.9142005287733004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142005287733004,1.2828840302516336,1.2832016986579569,3.0510945934883473,6464.903322286602,15276.474403034776,6463.354987628089,0.000329213292834488,23173.5301518642,2363.04244077888,19319.40058573613,1970.0306002290415,0.8336839686974483,0.8336839686974483,35407.77087931744,35405.22815468563,1.0000897730218998,0.8,4273.342834151202,4273.035954225843,1.0000897730218998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.2403301221375,4632.441516551485,5.941779963120683,4.783206631056494,-3.4006405765227448,8.18384720757924,3.128997909594369,3.5,0.8939994027412483,0.6,0.00024760762590403943,1.0001267293997784,0.000247576250714387,198.4553121816754,0.0,6.201063921384182e-06,17.57381515320277,0.016537978733045692,8.369427447387377e-05,0.00016391335143016566,0.0006415897268409582,0.09239842443191222,0.09239842443191222,0.09239842443191222,0.09239705714213339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.44625183503,595.4316818668021,0.0,0.09239842443191222,0.0923984245374524,0.0923984245374524,0.372264911802396,0.372264911802396,0.5,9.850092841666557,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27092.89548714414,20589.521034523474,0.7599601542881755,1.0045973185500359,0.6190520771470256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448101579142766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.54812224289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12119436586914,261.12119436586914,-12.028805634130833,245.46194878945153,276.78043994228386,123126.67440220957,123289.17331716853,-162.49891495897367,0.0,nan,276.78043994228386,3.6304399422838856,270.5167417117179,-2.633258288282093,264.25304348111825,-8.896956518881723,257.98934525060906,-15.160654749390915,251.72564702003467,-21.424352979965306,245.46194878945153,-27.68805121054845,1.0,1.0,26022.012520719443,26022.012520719443,276.0011073750028,2.8511073750028118,276.0011073750028,276.0011073750028,77002.37918853218,77021.58875904104,-19.209570508857723,0.0,8546.071908451686,8546.071908451686,0.8861061172726982,3933.771531417167,276.0011073750028,2.8511073750028118,1.0,0.002,0.13432272816756707,0.004952965304086655,0.00020763020432793228,0.0017923697958670487,0.10381510216396614,0.10381510216396614,0.0,1.9498118397631714e-13,0.9999836627664942,0.9999836627664942,0.0,0.09239691500281516,1.5095346372366943e-06,0.0,0.0,0.0,1600533.664358362,266.9885938384745,0.0,1.0,1283223.4478459018,2603.333573734529,,,,,,,,,,,,,,,,,,,3.0,15276.474403034776,1524.5180393013052,0.372264911802396,6.173730061729009,3.128997909594369
