time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
661.0,-29.434709194640433,4.783329773902905,35.03119687288803,24.94091569622981,5.366351457108393,-25.95460312940348,-39.47371143205089,1.8862453921351496,-6.162184206940594,-6.162184206931454,40.06319945088868,41321.664872933325,25735.22286196104,25735.22286196104,67056.88773489436,77014.14026535735,77022.03962451903,25735.22286196104,102757.26248648007,102757.26248648007,102757.26248648007,129851.0290816663,125413.4490260279,4437.580055638398,0.0,90706.26506310613,55014.137489288514,39657.919526464015,27093.76659518623,66751.68612165024,20590.112837841356,1524.5770959741178,0.0,0.8806330700287359,2.7632813589203735,0.001494314320929203,1.0,1.0,-6.162184206940594,338873.7024516257,1557260.0110003625,4.595399406133208,1557260.0110003625,4.595399406133208,0.7599575631355596,0.09239855041621227,3.9142287171198418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142287171198418,1.2828879372525148,1.2832055663733437,3.0511072740326126,6464.930190838277,15276.468822843932,6463.333971674255,0.0003292062224230108,23173.470846601267,2363.036393325067,19319.337767643734,1970.024194566313,0.8336833914750927,0.8336833914750927,35407.97487209496,35405.22815468563,1.0000969752275322,0.8,4273.367453918342,4273.035954225843,1.0000969752275322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.970803443126,4632.441516551485,5.942137232026941,4.783329773902905,-3.401349064684053,8.184678838586958,3.1286733948067,3.5,0.8939066842304857,0.6,0.000247576250714387,1.000126317386466,0.00024754498147929377,198.45631494314637,0.0,6.226573057227143e-06,17.646108044181723,0.01654420530610292,8.368359349297276e-05,0.00016389265722141426,0.0006415133454211383,0.092398550406081,0.092398550406081,0.092398550406081,0.09239749491635649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.017377685,595.4315003150946,0.0,0.092398550406081,0.09239855041621227,0.09239855041621227,0.37226332004363427,0.37226332004363427,0.5,9.850061177075732,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27093.76659518623,20590.112837841356,0.7599575631355596,1.0045721933179024,0.6190355221533655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448108874641846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.62041513387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1202174140958,261.1202174140958,-12.029782585904172,245.46074788918293,276.7796869390091,123128.69833095396,123292.03524869832,-163.3369177443346,0.0,nan,276.7796869390091,3.6296869390091047,270.5158991290431,-2.6341008709568996,264.25211131904797,-8.897888680952008,257.98832350912494,-15.161676490875038,251.7245356991669,-21.425464300833085,245.46074788918293,-27.68925211081705,1.0,1.0,26022.012520719443,26022.012520719443,276.0003820866364,2.8503820866364435,276.0003820866364,276.0003820866364,77002.23461628464,77022.03962451903,-19.805008234397974,0.0,8546.071908451686,8546.071908451686,0.8861043353674425,3933.799860705441,276.0003820866364,2.8503820866364435,1.0,0.002,0.13432393111429328,0.004952817854094037,0.00020763173112707268,0.0017923682687553625,0.10381586556353634,0.10381586556353634,0.0,-1.1756481205216218e-13,0.9999869808929557,0.9999869808929557,0.0,0.09239734746959366,1.2029466186087449e-06,0.0,0.0,0.0,1600532.7561052775,266.9878157930594,0.0,1.0,1283226.1089747055,2603.322774275408,,,,,,,,,,,,,,,,,,,4.0,15276.468822843932,1524.5770959741178,0.37226332004363427,6.173730061729009,3.1286733948067
662.0,-29.435922449536292,4.783453640607426,35.0312264224783,24.94001774992796,5.365544261237018,-25.95577577839439,-39.474843827169366,1.8853975915106935,-6.162946821202752,-6.16294682120582,40.06324654275102,41321.39918335057,25735.136002047526,25735.136002047526,67056.5351853981,77014.30413522266,77021.97285606482,25735.136002047526,102757.10885811235,102757.10885811235,102757.10885811235,129851.5681187283,125413.99966490701,4437.568453821302,0.0,90706.68131564125,55014.1224518965,39658.398737494164,27094.45926061596,66752.85799811012,20590.576064765362,1524.6273150198056,0.0,0.8806288259935744,2.7632030345355663,0.001494314320929203,1.0,1.0,-6.162946821202752,338863.5307021629,1557262.0441582548,4.5955433472921525,1557262.0441582548,4.5955433472921525,0.7599552316844156,0.09239861759135548,3.9142554231022855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142554231022855,1.2828919562469805,1.2832095462457302,3.051118532657413,6464.95404651323,15276.463281786346,6463.3150319499555,0.00032919992558723063,23173.419082536697,2363.031114859478,19319.281155540353,1970.0184217383464,0.8336828107553282,0.8336828107553282,35408.16813706304,35405.22815468563,1.0001037986847678,0.8,4273.390778952535,4273.035954225843,1.0001037986847678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.701548483775,4632.441516551485,5.942486618838389,4.783453640607426,-3.4020457054337028,8.18549934604113,3.1283492206171277,3.5,0.8938140630334651,0.6,0.00024754498147929377,1.0001257022087136,0.0002475138684393437,198.45731282027148,0.0,6.205577167699026e-06,17.586605693259038,0.016550410883270618,8.367291838103042e-05,0.00016387206309826334,0.0006414371116773372,0.09239861757354045,0.09239861757354045,0.09239861757354045,0.0923974740991108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.4105575599,595.4313747174905,0.0,0.09239861757354045,0.09239861759135548,0.09239861759135548,0.3722617653964812,0.3722617653964812,0.5,9.85002687322879,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,27094.45926061596,20590.576064765362,0.7599552316844156,1.004549276186745,0.6190206745083551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481161464209418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.560912782945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1192344126063,261.1192344126063,-12.03076558739366,245.45954843406514,276.778920391144,123130.4708690447,123294.81924740072,-164.34837835601985,0.0,nan,276.778920391144,3.6289203911440495,270.51504599975215,-2.6349540002478307,264.2511716083282,-8.89882839167177,257.98729721687016,-15.162702783129816,251.72342282547805,-21.426577174521924,245.45954843406514,-27.690451565934836,1.0,1.0,26022.012520719443,26022.012520719443,275.9996116595967,2.8496116595967464,275.9996116595967,275.9996116595967,77002.16877822632,77021.97285606482,-19.804077838503872,0.0,8546.071908451686,8546.071908451686,0.8861026471666835,3933.8267002177968,275.9996116595967,2.8496116595967464,1.0,0.002,0.13432521958375332,0.004952672865548781,0.0002076333967168576,0.00179236660315123,0.10381669835842879,0.10381669835842879,0.0,-1.3191227624109736e-13,0.9999860553156937,0.9999860553156937,0.0,0.09239732912180283,1.2884695526468737e-06,0.0,0.0,0.0,1600531.8658573919,266.9870531787972,0.0,1.0,1283228.717313377,2603.3121891128676,,,,,,,,,,,,,,,,,,,4.0,15276.463281786346,1524.6273150198056,0.3722617653964812,6.173730061729009,3.1283492206171277
663.0,-29.437135067139625,4.783578413645155,35.03125543525366,24.93919590432199,5.364819634266488,-25.956939597002357,-39.47596735144032,1.8846241650994273,-6.163698180505435,-6.1636981804799715,40.06329014941117,41321.08426841775,25735.027240983938,25735.027240983938,67056.11150940169,77014.41292127784,77021.89077751288,25735.027240983938,102756.91801849681,102756.91801849681,102756.91801849681,129852.04842505154,125414.49368703495,4437.554738016591,0.0,90707.06944391056,55014.08665786247,39658.86976227565,27095.13040655473,66754.00016883039,20591.024241211828,1524.6762592430032,0.0,0.8806246549458961,2.763125867807441,0.001494314320929203,1.0,1.0,-6.163698180505435,338853.5093059655,1557263.9268467743,4.595684813878239,1557263.9268467743,4.595684813878239,0.759952948454182,0.09239867067457974,3.9142806173709586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142806173709586,1.2828956280264736,1.2832131790173402,3.051129438637532,6464.977154976421,15276.457819273443,6463.296639438467,0.00032919382274758586,23173.369083802252,2363.026016407464,19319.226179092686,1970.0128157008446,0.8336822371070963,0.8336822371070963,35408.350461869304,35405.22815468563,1.0001102358946792,0.8,4273.412783625096,4273.035954225843,1.0001102358946792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.43263422386,4632.441516551485,5.9428305240444885,4.783578413645155,-3.4027335345579197,8.186311948203075,3.1280254700294967,3.5,0.8937215628655705,0.6,0.0002475138684393437,1.0001256374216492,0.0002474827753415472,198.45831018201704,0.0,6.1746103021601905e-06,17.49884559632198,0.01655658549357278,8.366232813871543e-05,0.00016385154030062825,0.0006413609083251256,0.09239867065566254,0.09239867065566254,0.09239867065566254,0.09239742221876919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.8020697415,595.4312494913024,0.0,0.09239867065566254,0.09239867067457974,0.09239867067457974,0.3722601998656004,0.3722601998656004,0.5,9.849989419518655,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,27095.13040655473,20591.024241211828,0.759952948454182,1.0045257413759057,0.6190053654299492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481233827851367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.47315268601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1182540255162,261.1182540255162,-12.031745974483783,245.45835102202938,276.77815702899926,123133.21019833109,123297.12147408284,-163.91127575178191,0.0,nan,276.77815702899926,3.628157028999283,270.5141958276314,-2.63580417236858,264.2502346261895,-8.899765373810453,257.9862734248085,-15.163726575191504,251.7223122234391,-21.427687776560873,245.45835102202938,-27.6916489779706,1.0,1.0,26022.012520719443,26022.012520719443,275.9988506960795,2.8488506960795235,275.9988506960795,275.9988506960795,77002.31378261508,77021.89077751288,-19.576994897797704,0.0,8546.071908451686,8546.071908451686,0.886101054526075,3933.8520204578135,275.9988506960795,2.8488506960795235,1.0,0.002,0.13432661142619434,0.0049525294962973025,0.00020763522690314792,0.0017923647725490437,0.10381761345157396,0.10381761345157396,0.0,-5.478083264787159e-13,0.9999849365496454,0.9999849365496454,0.0,0.0923972788317912,1.3918427885398128e-06,0.0,0.0,0.0,1600530.9887400048,266.98630181949454,0.0,1.0,1283231.2871461816,2603.3017602752993,,,,,,,,,,,,,,,,,,,4.0,15276.457819273443,1524.6762592430032,0.3722601998656004,6.173730061729009,3.1280254700294967
664.0,-29.438356404220954,4.783704046793506,35.031284487681376,24.938519100565486,5.364245999794631,-25.95809616380168,-39.477086056116946,1.8839857593360216,-6.164449843895227,-6.164449843871684,40.06334931937927,41320.66733500247,25734.924025069264,25734.924025069264,67055.59136007173,77014.41312214527,77022.02645062619,25734.924025069264,102756.95047569546,102756.95047569546,102756.95047569546,129852.81797200345,125415.27503506679,4437.5429369366675,0.0,90707.39669416014,55013.99921826722,39659.33052876991,27095.86749630799,66755.1980250779,20591.52020959789,1524.728345194019,0.0,0.8806204236807147,2.7630486715517977,0.001494314320929203,1.0,1.0,-6.164449843895227,338843.4840869579,1557266.4814715243,4.595828323710309,1557266.4814715243,4.595828323710309,0.7599505796374164,0.09239874453932866,3.9143014846541093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143014846541093,1.2828986699800866,1.2832161818325478,3.0511384696617294,6464.996290633002,15276.452329085803,6463.280947635454,0.00032918873750835496,23173.329149472906,2363.021944239155,19319.179275243387,1970.0080328392864,0.8336816497375309,0.8336816497375309,35408.50147315405,35405.22815468563,1.000115567547035,0.8,4273.431009087347,4273.035954225843,1.000115567547035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.1641074333975,4632.441516551485,5.943175220747703,4.783704046793506,-3.403421179815279,8.187125226608785,3.1277021992968903,3.5,0.8936291997991115,0.6,0.0002474827753415472,1.000126542148803,0.00024745146230178305,198.45931472428978,0.0,6.170683647019116e-06,17.487717455652177,0.0165627561772198,8.365178455646023e-05,0.00016383099078508696,0.0006412838904624196,0.09239874450739963,0.09239874450739963,0.09239874450739963,0.09239755325016775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.260565967,595.4311032378041,0.0,0.09239874450739963,0.09239874453932866,0.09239874453932866,0.3722586213785648,0.3722586213785648,0.5,9.849953684928286,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,27095.86749630799,20591.52020959789,0.7599505796374164,1.0044999242587969,0.6189880122815238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481306154170788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.46202454534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1172887113866,261.1172887113866,-12.03271128861337,245.45715514820364,276.77742227457173,123137.4202756154,123298.81149647992,-161.3912208645177,0.0,nan,276.77742227457173,3.6274222745717566,270.5133688493084,-2.636631150691585,264.24931542401146,-8.900684575988521,257.9852619987374,-15.164738001262549,251.721208573487,-21.428791426512987,245.45715514820364,-27.692844851796337,1.0,1.0,26022.012520719443,26022.012520719443,275.9981149081818,2.848114908181799,275.9981149081818,275.9981149081818,77002.81526224781,77022.02645062619,-19.21118837838003,0.0,8546.071908451686,8546.071908451686,0.8860997354119272,3933.87299207738,275.9981149081818,2.848114908181799,1.0,0.002,0.13432794579361135,0.0049523863267751074,0.0002076369681127355,0.0017923630332846569,0.10381848405636775,0.10381848405636775,0.0,1.3973921846044401e-12,0.9999855586173773,0.9999855586173773,0.0,0.0923974101737049,1.334365623753528e-06,0.0,0.0,0.0,1600530.1112595613,266.98555015610475,0.0,1.0,1283233.8580081183,2603.291327321311,,,,,,,,,,,,,,,,,,,3.0,15276.452329085803,1524.728345194019,0.3722586213785648,6.173730061729009,3.1277021992968903
665.0,-29.439565772958463,4.783830120481748,35.03131441335122,24.937643121834867,5.363467423577896,-25.95926245336963,-39.47821380626408,1.8831641040920493,-6.165221329514452,-6.1652213295047815,40.0634326258092,41320.406434387165,25734.871160950843,25734.871160950843,67055.277595338,77014.56447329966,77022.43621513047,25734.871160950843,102757.30737608131,102757.30737608131,102757.30737608131,129854.0268725421,125416.48943137222,4437.537441169888,0.0,90707.81257622402,55013.99939833458,39659.79241987716,27096.719496460795,66756.51191633796,20592.09847349264,1524.7863433706548,0.0,0.8806159958805485,2.762969441313263,0.001494314320929203,1.0,1.0,-6.165221329514452,338833.1947337188,1557270.078179639,4.595978500286732,1557270.078179639,4.595978500286732,0.7599480253018175,0.09239886767045882,3.9143288787856076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143288787856076,1.2829025671748713,1.2832200398182008,3.0511505541730273,6465.02189626234,15276.44662379737,6463.26073168219,0.0003291819862099133,23173.273218770893,2363.0162408947904,19319.11884840623,1970.0018710167317,0.8336810542913416,0.8336810542913416,35408.69971735582,35405.22815468563,1.0001225668283826,0.8,4273.4549350622965,4273.035954225843,1.0001225668283826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.895957831817,4632.441516551485,5.943531071318745,4.783830120481748,-3.4041233491025658,8.187953469584315,3.1273793959860514,3.5,0.893536970281729,0.6,0.00024745146230178305,1.0001253032812492,0.0002474204597063337,198.4603094314479,0.0,6.214364413525865e-06,17.6115087479323,0.016568970541633324,8.364115696547943e-05,0.00016381030533630362,0.0006412074088205814,0.09239886766031816,0.09239886766031816,0.09239886766031816,0.0923979537241775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.79569756857,595.430933238064,0.0,0.09239886766031816,0.09239886767045882,0.09239886767045882,0.37225704942767884,0.37225704942767884,0.5,9.849926267003482,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27096.719496460795,20592.09847349264,0.7599480253018175,1.0044754537111595,0.6189719212137929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481379001257173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.58581583762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1163181866427,261.1163181866427,-12.033681813357305,245.45596073704587,276.77667563623805,123139.37225797663,123301.63464218385,-162.2623842072211,0.0,nan,276.77667563623805,3.626675636238076,270.51253265642094,-2.637467343579033,264.2483896765678,-8.90161032343218,257.98424669669816,-15.165753303301813,251.72010371688546,-21.429896283114516,245.45596073704587,-27.694039262954107,1.0,1.0,26022.012520719443,26022.012520719443,275.9973913702501,2.8473913702501363,275.9973913702501,275.9973913702501,77002.67229506478,77022.43621513047,-19.763920065684943,0.0,8546.071908451686,8546.071908451686,0.8860980037047097,3933.900523179536,275.9973913702501,2.8473913702501363,1.0,0.002,0.13432900536213419,0.004952240699479603,0.00020763827607357696,0.001792361723844201,0.10381913803678848,0.10381913803678848,0.0,-8.222198963347971e-14,0.9999885326682735,0.9999885326682735,0.0,0.0923978081019921,1.0595684667321943e-06,0.0,0.0,0.0,1600529.2106305524,266.9847786704855,0.0,1.0,1283236.496655297,2603.2806193467686,,,,,,,,,,,,,,,,,,,4.0,15276.44662379737,1524.7863433706548,0.37225704942767884,6.173730061729009,3.1273793959860514
666.0,-29.440773313934674,4.783956874777327,35.0313438410592,24.936744791362457,5.362660949289475,-25.96042988763408,-39.47933781947938,1.8823175241318941,-6.165979078019518,-6.165979078021075,40.06347810617328,41320.13466999497,25734.7894913842,25734.7894913842,67054.92416137917,77014.7309585201,77022.34583996021,25734.7894913842,102757.13533134441,102757.13533134441,102757.13533134441,129854.53730525223,125417.00982895002,4437.527476302224,0.0,90708.23073656057,55013.97875465676,39660.279979893116,27097.401973907825,66757.68195380094,20592.554521692586,1524.8359708605583,0.0,0.8806117833215399,2.762891623599264,0.001494314320929203,1.0,1.0,-6.165979078019518,338823.08883222734,1557272.0417704745,4.596121377494372,1557272.0417704745,4.596121377494372,0.759945715147202,0.092398934236109,3.914355939250754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914355939250754,1.2829065800158288,1.283224013876689,3.051162103481033,6465.046367860125,15276.441117563521,6463.241384674717,0.00032917553201229865,23173.21984620617,2363.0107984078327,19319.06101890619,1969.995974048854,0.8336804788942195,0.8336804788942195,35408.8955466286,35405.22815468563,1.0001294808569938,0.8,4273.478569580899,4273.035954225843,1.0001294808569938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.628081509086,4632.441516551485,5.943879937699955,4.783956874777327,-3.4048149465926936,8.18877182137002,3.1270569349599935,3.5,0.8934448385599981,0.6,0.0002474204597063337,1.0001251151297301,0.0002473895075360045,198.46130264398235,0.0,6.152784686056949e-06,17.436991800285394,0.016575123326319382,8.363056583207989e-05,0.00016378989387425382,0.0006411319438759361,0.0923989342152681,0.0923989342152681,0.0923989342152681,0.09239791658631334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.16288054694,595.4308160185313,0.0,0.0923989342152681,0.092398934236109,0.092398934236109,0.372255510482332,0.372255510482332,0.5,9.84989573809929,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27097.401973907825,20592.554521692586,0.759945715147202,1.0044525543559755,0.6189570018112702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481451135175258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.41129888997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11534102866887,261.11534102866887,-12.034658971331112,245.45476758471293,276.7759144726188,123141.08958591886,123304.4609868467,-163.37140092786635,0.0,nan,276.7759144726188,3.625914472618831,270.51168509505044,-2.6383149049495387,264.2474557174707,-8.902544282529277,257.9832263398701,-15.166773660129877,251.71899696229002,-21.431003037709957,245.45476758471293,-27.69523241528705,1.0,1.0,26022.012520719443,26022.012520719443,275.99662304668004,2.8466230466800653,275.99662304668004,275.99662304668004,77002.6027903189,77022.34583996021,-19.74304964131443,0.0,8546.071908451686,8546.071908451686,0.8860962930880032,3933.9277189470076,275.99662304668004,2.8466230466800653,1.0,0.002,0.1343301665545783,0.004952097157307892,0.00020763974698901193,0.0017923602526758015,0.10381987349450596,0.10381987349450596,0.0,-3.351867394751906e-13,0.9999874328399764,0.9999874328399764,0.0,0.09239777304391644,1.161192192557524e-06,0.0,0.0,0.0,1600528.326029914,266.98402092198046,0.0,1.0,1283239.0883073884,2603.270102145945,,,,,,,,,,,,,,,,,,,5.0,15276.441117563521,1524.8359708605583,0.372255510482332,6.173730061729009,3.1270569349599935
667.0,-29.441980126686083,4.784084510128794,35.03137269008844,24.935932410322152,5.361943830014264,-25.961587731024935,-39.4804566289298,1.8815514351194438,-6.166724696670599,-6.166724696682938,40.06352026085878,41319.81889518275,25734.683763212117,25734.683763212117,67054.50265839486,77014.83557359182,77022.24575785197,25734.683763212117,102756.92952106408,102756.92952106408,102756.92952106408,129854.99245498225,125417.47726105261,4437.515193929639,0.0,90708.61325474971,55013.940636400504,39660.74735372134,27098.06293391817,66758.8102876395,20592.995569190807,1524.8843032110858,0.0,0.8806076478281117,2.7628150532620097,0.001494314320929203,1.0,1.0,-6.166724696670599,338813.1449347267,1557273.8617793107,4.596261641735665,1557273.8617793107,4.596261641735665,0.7599434549771791,0.0923989860001586,3.9143805266585843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143805266585843,1.2829102173199127,1.2832276123698403,3.0511726181712024,6465.068647226867,15276.435607633533,6463.223533246767,0.00032916963967148405,23173.17200946248,2363.005920417521,19319.00765979343,1969.9905329336148,0.8336798972494898,0.8336798972494898,35409.073478819184,35405.22815468563,1.000135763012171,0.8,4273.500044111284,4273.035954225843,1.000135763012171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.360539273864,4632.441516551485,5.94422283146888,4.784084510128794,-3.405497087494683,8.189581597623476,3.1267348893732962,3.5,0.8933528255352275,0.6,0.0002473895075360045,1.0001250409060993,0.0002473585775953305,198.46229526624373,0.0,6.142808043195554e-06,17.4087179944162,0.016581266134362577,8.362002496273236e-05,0.0001637694825732721,0.0006410560734457688,0.09239898597977551,0.09239898597977551,0.09239898597977551,0.09239785060098084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.53101788735,595.4306983252385,0.0,0.09239898597977551,0.0923989860001586,0.0923989860001586,0.3722539588023162,0.3722539588023162,0.5,9.849861675572113,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27098.06293391817,20592.995569190807,0.7599434549771791,1.0044292636354861,0.6189418103341062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481523160757734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.383025084106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1143666328438,261.1143666328438,-12.035633367156152,245.45357640044958,276.77515686523697,123143.82828302195,123306.73787400975,-162.90959098779473,0.0,nan,276.77515686523697,3.6251568652369883,270.5108407722718,-2.6391592277281575,264.2465246792931,-8.903475320706889,257.98220858639183,-15.167791413608143,251.7178924934198,-21.432107506580167,245.45357640044958,-27.6964235995504,1.0,1.0,26022.012520719443,26022.012520719443,275.99586571712814,2.845865717128163,275.99586571712814,275.99586571712814,77002.7594988197,77022.24575785197,-19.486259032273665,0.0,8546.071908451686,8546.071908451686,0.8860947388028786,3933.9524292918773,275.99586571712814,2.845865717128163,1.0,0.002,0.13433144380480552,0.004951955340501159,0.00020764140248212892,0.0017923585966920402,0.10382070124106446,0.10382070124106446,0.0,-8.258311569309118e-13,0.999986176789155,0.999986176789155,0.0,0.09239770874949325,1.277250665342225e-06,0.0,0.0,0.0,1600527.4555817374,266.9832753033294,0.0,1.0,1283241.6384621137,2603.259753405394,,,,,,,,,,,,,,,,,,,4.0,15276.435607633533,1524.8843032110858,0.3722539588023162,6.173730061729009,3.1267348893732962
668.0,-29.443185374673483,4.78421272951812,35.03140144425686,24.93510584989565,5.361215856310637,-25.962745251570855,-39.48157540345562,1.8807757341226448,-6.167483710701447,-6.167483710738647,40.06357522124766,41319.522788628645,25734.613678842223,25734.613678842223,67054.13646747087,77014.95168296812,77022.28426327235,25734.613678842223,102756.89794211456,102756.89794211456,102756.89794211456,129855.68704367081,125418.18281416254,4437.504229508272,0.0,90709.00677896003,55013.92146191348,39661.2059078295,27098.789101556245,66759.99500938575,20593.483147253835,1524.9360504023027,0.0,0.8806033926419374,2.7627371090250006,0.001494314320929203,1.0,1.0,-6.167483710701447,338803.0226260722,1557276.2346701075,4.596405966510019,1557276.2346701075,4.596405966510019,0.7599410833479339,0.09239906039300318,3.9144063710086714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144063710086714,1.2829138994346772,1.283231255713052,3.051184005983235,6465.092776634064,15276.430072040948,6463.204404552301,0.00032916327196955337,23173.11954394402,2363.0005704235414,19318.95048284558,1969.9847025075414,0.8336793173750456,0.8336793173750456,35409.26050690821,35405.22815468563,1.0001423663198,0.8,4273.522616420249,4273.035954225843,1.0001423663198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.093382347609,4632.441516551485,5.944573472075739,4.78421272951812,-3.4061889055983605,8.19040163511648,3.1264133208289513,3.5,0.8932609488082718,0.6,0.0002473585775953305,1.000124879997631,0.0002473276913138251,198.46328661014098,0.0,6.1384270186075885e-06,17.396302170733907,0.016587404561381185,8.36094856504106e-05,0.0001637490919449199,0.0006409804887560791,0.09239906039179983,0.09239906039179983,0.09239906039179983,0.09239793285176877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.9599315095,595.4305614887645,0.0,0.09239906039179983,0.09239906039300318,0.09239906039300318,0.37225239266340343,0.37225239266340343,0.5,9.849827853611414,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,27098.789101556245,20593.483147253835,0.7599410833479339,1.004405953865691,0.618926391214073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481595143585948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.37060926042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1133936524555,261.1133936524555,-12.036606347544478,245.45238699798188,276.774400306939,123146.4500202034,123309.12296092724,-162.6729407238486,0.0,nan,276.774400306939,3.6244003069390374,270.50999764513335,-2.640002354866624,264.2455949833539,-8.90440501664608,257.98119232155636,-15.168807678443613,251.7167896597686,-21.43321034023137,245.45238699798188,-27.6976130020181,1.0,1.0,26022.012520719443,26022.012520719443,275.9951112087004,2.8451112087004162,275.9951112087004,275.9951112087004,77002.87476334308,77022.28426327235,-19.409499929271988,0.0,8546.071908451686,8546.071908451686,0.8860931050587367,3933.9784028637146,275.9951112087004,2.8451112087004162,1.0,0.002,0.13433271545047054,0.004951811109883636,0.00020764304358027337,0.0017923569582468273,0.10382152179013668,0.10382152179013668,0.0,1.827100536838655e-12,0.9999862374919914,0.9999862374919914,0.0,0.09239778875019454,1.271642808641422e-06,0.0,0.0,0.0,1600526.5694874038,266.98251628929853,0.0,1.0,1283244.2344205042,2603.249218850385,,,,,,,,,,,,,,,,,,,4.0,15276.430072040948,1524.9360504023027,0.37225239266340343,6.173730061729009,3.1264133208289513
669.0,-29.444389286333838,4.784341592089606,35.03143005723325,24.934283724892907,5.360492869833949,-25.963901070719178,-39.482690126728244,1.880004655066316,-6.168238124919128,-6.168238124901698,40.06362865478951,41319.215739002444,25734.536496975627,25734.536496975627,67053.75223597807,77015.06523861575,77022.3133681524,25734.536496975627,102756.84986512802,102756.84986512802,102756.84986512802,129856.3548506542,125418.86188320498,4437.492967449212,0.0,90709.39910046976,55013.89275979078,39661.67371186553,27099.504985526175,66761.1786973917,20593.963512302427,1524.987201644449,0.0,0.8805991675969185,2.7626596388704225,0.001494314320929203,1.0,1.0,-6.168238124919128,338792.9618965806,1557278.5416435148,4.596549269872044,1557278.5416435148,4.596549269872044,0.7599387340581183,0.09239913029874121,3.9144321896950034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144321896950034,1.2829175599204805,1.2832348774777393,3.051195425166394,6465.116972512913,15276.42452756871,6463.185225405309,0.000329156886783671,23173.066923797567,2362.9952046618946,19318.893155091755,1969.9788567035384,0.83367873655309,0.83367873655309,35409.44734902947,35405.22815468563,1.0001489630702636,0.8,4273.545166284873,4273.035954225843,1.0001489630702636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.82653755367,4632.441516551485,5.94492208771176,4.784341592089606,-3.40687697106577,8.191218563155376,3.126092141194946,3.5,0.893169183198556,0.6,0.0002473276913138251,1.000124742755389,0.0002472968428242522,198.4642768635376,0.0,6.129792938720571e-06,17.371833188334097,0.016593534354319907,8.359898572371845e-05,0.00016372870559010666,0.0006409049155390098,0.09239913028437258,0.09239913028437258,0.09239913028437258,0.09239799783079579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.38218909834,595.4304267426477,0.0,0.09239913028437258,0.09239913029874121,0.09239913029874121,0.37225082716464264,0.37225082716464264,0.5,9.849793880539725,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,-1.745092959026806e-11,27099.504985526175,20593.963512302427,0.7599387340581183,1.0043823902497664,0.6189108183108928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481667033760868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.34614027802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.112422405076,261.112422405076,-12.03757759492396,245.4511993295478,276.77364548060723,123149.11043997321,123311.4936468223,-162.38320684907382,0.0,nan,276.77364548060723,3.6236454806072516,270.50915625040614,-2.6408437495938415,264.2446670201997,-8.905332979800278,257.9801777899477,-15.169822210052303,251.7156885597477,-21.434311440252287,245.4511993295478,-27.698800670452187,1.0,1.0,26022.012520719443,26022.012520719443,275.9943602001815,2.8443602001815407,275.9943602001815,275.9943602001815,77002.99292067687,77022.3133681524,-19.320447475533,0.0,8546.071908451686,8546.071908451686,0.8860914729350663,3934.0043506434786,275.9943602001815,2.8443602001815407,1.0,0.002,0.13433399131889814,0.004951667693452958,0.0002076446931681391,0.0017923553068457136,0.10382234658406954,0.10382234658406954,0.0,1.3852634317412793e-14,0.9999861917754723,0.9999861917754723,0.0,0.09239785443080388,1.2758679373272188e-06,0.0,0.0,0.0,1600525.6887548617,266.98176187508085,0.0,1.0,1283246.8146357113,2603.2387482427926,,,,,,,,,,,,,,,,,,,4.0,15276.42452756871,1524.987201644449,0.37225082716464264,6.173730061729009,3.126092141194946
670.0,-29.445603124670853,4.784470887064382,35.03145843897604,24.933621344994776,5.35992969029303,-25.96504984319378,-39.483799995481945,1.879376408134535,-6.169001876027039,-6.1690018760307765,40.06367920678808,41318.782956444775,25734.48459544055,25734.48459544055,67053.26755188532,77015.05839548125,77022.27008387084,25734.48459544055,102756.75467931139,102756.75467931139,102756.75467931139,129856.97167260955,125419.49051677558,4437.481155833969,0.0,90709.71647495954,55013.78698014627,39662.14388312585,27100.21699329816,66762.360876424,20594.440525229114,1525.0383917120114,0.0,0.8805949034396875,2.762581211666128,0.001494314320929203,1.0,1.0,-6.169001876027039,338782.77689113707,1557280.7242086008,4.5966939007321805,1557280.7242086008,4.5966939007321805,0.7599363698940893,0.09239920015035895,3.914451908254453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914451908254453,1.2829205540841964,1.2832378328038117,3.0512036741423607,6465.134451103137,15276.418969692626,6463.170630181781,0.00032915222355534105,23173.031270017353,2362.991568988121,19318.849528991916,1969.974408079407,0.8336781366185698,0.8336781366185697,35409.59004618851,35405.22815468563,1.0001540012203276,0.8,4273.562388320232,4273.035954225843,1.0001540012203276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.5600205635,4632.441516551485,5.945276136448349,4.784470887064382,-3.4075717509153693,8.192042637979752,3.1257713692865408,3.5,0.8930775340818687,0.6,0.0002472968428242522,1.0001257726106598,0.00024726574356615714,198.46527529068473,0.0,6.1223231754203025e-06,17.350663879141138,0.016599656677495328,8.358853273413368e-05,0.00016370831009011855,0.0006408283068293763,0.09239920013426148,0.09239920013426148,0.09239920013426148,0.09239802886979796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.79612701334,595.4302945616006,0.0,0.09239920013426148,0.09239920015035895,0.09239920015035895,0.37224926073788484,0.37224926073788484,0.5,9.849758742577105,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27100.21699329816,20594.440525229114,0.7599363698940893,1.0043573455408472,0.6188933766576221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481738844905772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.32497096883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1114662010097,261.1114662010097,-12.038533798990272,245.45001281800555,276.7729195840176,123153.29248949235,123313.160591243,-159.86810175060262,0.0,nan,276.7729195840176,3.622919584017609,270.50833823081194,-2.6416617691880333,264.2437568776033,-8.906243122396688,257.97917552441146,-15.170824475588518,251.71459417120866,-21.435405828791318,245.45001281800555,-27.69998718199443,1.0,1.0,26022.012520719443,26022.012520719443,275.9935913842364,2.843591384236447,275.9935913842364,275.9935913842364,77003.643516712,77022.27008387084,-18.626567158833495,0.0,8546.071908451686,8546.071908451686,0.8860902264285835,3934.0241677957256,275.9935913842364,2.843591384236447,1.0,0.002,0.13433530788905212,0.004951522405143572,0.00020764640167342426,0.001792353598699479,0.10382320083671212,0.10382320083671212,0.0,3.7290309728987836e-13,0.9999857512820298,0.9999857512820298,0.0,0.09239788358021533,1.3165701436124743e-06,0.0,0.0,0.0,1600524.797113788,266.98099812397294,0.0,1.0,1283249.4267733525,2603.228148154361,,,,,,,,,,,,,,,,,,,3.0,15276.418969692626,1525.0383917120114,0.37224926073788484,6.173730061729009,3.1257713692865408
671.0,-29.446802163547883,4.784600196432962,35.03148749497625,24.932600638736062,5.359000447133644,-25.966221902484946,-39.48493228582663,1.8784201873365238,-6.169786165968219,-6.169786166003923,40.063755430036736,41318.630524627035,25734.482884153364,25734.482884153364,67053.1134087804,77015.31962274591,77022.52471031353,25734.482884153364,102757.0075944669,102757.0075944669,102757.0075944669,129858.05861012035,125420.58400127875,4437.474608841606,0.0,90710.19428388924,55013.846883237944,39662.608222945884,27101.051015653466,66763.65923859936,20595.00494046451,1525.0958489059954,0.0,0.880590433121833,2.7625006772235587,0.001494314320929203,1.0,1.0,-6.169786165968219,338772.3182403929,1557284.015126251,4.596845525085677,1557284.015126251,4.596845525085677,0.7599338095252806,0.09239931885628477,3.9144836997522146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144836997522146,1.2829250786765451,1.2832423186150408,3.0512176937022413,6465.164156868223,15276.41317282173,6463.147563294286,0.00032914441692330325,23172.96513193583,2362.9848247807186,19318.780580521554,1969.9673772920983,0.83367754063969,0.83367754063969,35409.8201111917,35405.22815468563,1.0001621240417178,0.8,4273.590154728801,4273.035954225843,1.0001621240417178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.293779474419,4632.441516551485,5.945641445641032,4.784600196432962,-3.4082817592737844,8.192881955706746,3.125450942590747,3.5,0.8929859835973563,0.6,0.00024726574356615714,1.0001242402851034,0.00024723502701591316,198.46626155336344,0.0,6.172122819174162e-06,17.491796069539575,0.0166058288003145,8.357786981800318e-05,0.00016368787374815397,0.0006407535136342471,0.09239931882941001,0.09239931882941001,0.09239931882941001,0.09239834731047822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.30533297395,595.43013264803,0.0,0.09239931882941001,0.09239931885628477,0.09239931885628477,0.37224768931691604,0.37224768931691604,0.5,9.849729596665611,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,27101.051015653466,20595.00494046451,0.7599338095252806,1.004335504876187,0.6188790577964411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481811248845684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.466103159226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11049037205083,261.11049037205083,-12.039509627949144,245.44882648145597,276.7721542626588,123153.60804193943,123316.75723819816,-163.1491962587044,0.0,nan,276.7721542626588,3.622154262658796,270.50748870639995,-2.6425112936000232,264.242823150204,-8.907176849795974,257.97815759390556,-15.171842406094413,251.71349203768062,-21.436507962319354,245.44882648145597,-27.70117351854401,1.0,1.0,26022.012520719443,26022.012520719443,275.9928368888222,2.8428368888222053,275.9928368888222,275.9928368888222,77003.16626769173,77022.52471031353,-19.35844262180035,0.0,8546.071908451686,8546.071908451686,0.8860882167304056,3934.0561182509755,275.9928368888222,2.8428368888222053,1.0,0.002,0.13433642764792397,0.004951374201311763,0.00020764779717518165,0.0017923522022716008,0.10382389858759082,0.10382389858759082,0.0,-5.532176279576806e-13,0.9999878813027141,0.9999878813027141,0.0,0.09239819909691013,1.1197593746427679e-06,0.0,0.0,0.0,1600523.8814859826,266.98021383403176,0.0,1.0,1283252.1091450006,2603.217263119896,,,,,,,,,,,,,,,,,,,4.0,15276.41317282173,1525.0958489059954,0.37224768931691604,6.173730061729009,3.125450942590747
672.0,-29.448002183124323,4.784730985146231,35.03151539888048,24.931829678267263,5.35832224960943,-25.967369739938455,-39.48604197995735,1.8776898070065573,-6.17049368154909,-6.170493681633389,40.06378029240392,41318.28693376856,25734.305359386166,25734.305359386166,67052.59229315472,77015.39712894037,77022.28728121151,25734.305359386166,102756.59264059768,102756.59264059768,102756.59264059768,129858.20266503847,125420.74396783121,4437.458697207252,0.0,90710.55579207052,55013.7875340228,39663.07584227524,27101.61002444079,66764.68586671603,20595.37405871703,1525.1384570567607,0.0,0.8805865652320651,2.762428027910745,0.001494314320929203,1.0,1.0,-6.17049368154909,338762.8836075249,1557285.0885530883,4.596976717075319,1557285.0885530883,4.596976717075319,0.7599317546132387,0.09239932563992669,3.9145064116852066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145064116852066,1.2829285490266884,1.2832457504141366,3.051227143284793,6465.18417939973,15276.407631972072,6463.131236160787,0.00032913910164676045,23172.92303348645,2362.980531933581,19318.731777626916,1969.962400781808,0.8336769491578613,0.8336769491578612,35409.984470030664,35405.22815468563,1.0001679270075454,0.8,4273.609991099441,4273.035954225843,1.0001679270075454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.027710137019,4632.441516551485,5.945965941741037,4.784730985146231,-3.408933905954132,8.193664891100363,3.1251307357287095,3.5,0.8928944959224884,0.6,0.00024723502701591316,1.000124343127036,0.0002472042888616194,198.4672486313063,0.0,6.096198894739412e-06,17.276627667691493,0.01661192499920924,8.356742091306647e-05,0.0001636676061028467,0.0006406778934747623,0.09239932561837083,0.09239932561837083,0.09239932561837083,0.09239809289195772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.60391974275,595.4300367319543,0.0,0.09239932561837083,0.09239932563992669,0.09239932563992669,0.37224614158657165,0.37224614158657165,0.5,9.849692613095664,8.429879017057829e-11,8.429879017057829e-11,8.429879017057829e-11,8.429879017057829e-11,8.429879017057829e-11,8.429879017057829e-11,27101.61002444079,20595.37405871703,0.7599317546132387,1.0043122561381244,0.6188643951123094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481882770693335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.25093475738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10952121954375,261.10952121954375,-12.040478780456226,245.44764240091294,276.7714000381871,123156.7287735885,123318.76173428082,-162.0329606923466,0.0,nan,276.7714000381871,3.6214000381871188,270.5066485106978,-2.6433514893021766,264.24189698326427,-8.908103016735708,257.9771454558295,-15.172854544170491,251.71239392837091,-21.437606071629062,245.44764240091294,-27.702357599087037,1.0,1.0,26022.012520719443,26022.012520719443,275.9921015909432,2.84210159094323,275.9921015909432,275.9921015909432,77003.36395496839,77022.28728121151,-18.923326243122574,0.0,8546.071908451686,8546.071908451686,0.8860867809948059,3934.078943743633,275.9921015909432,2.84210159094323,1.0,0.002,0.13433779566862658,0.0049512389809181125,0.0002076496092454766,0.001792350389649881,0.1038248046227383,0.1038248046227383,0.0,-1.1046424192029392e-12,0.9999851944612387,0.9999851944612387,0.0,0.0923979576181294,1.3680217972817596e-06,0.0,0.0,0.0,1600523.0554816984,266.9795063184509,0.0,1.0,1283254.5289283446,2603.207443721892,,,,,,,,,,,,,,,,,,,4.0,15276.407631972072,1525.1384570567607,0.37224614158657165,6.173730061729009,3.1251307357287095
673.0,-29.449206382120078,4.7848625765539925,35.031543582035376,24.931166634801798,5.3577617733426,-25.968509566567803,-39.48714297786353,1.8770649576682663,-6.171233240464176,-6.171233240509863,40.06384415949809,41317.868870549006,25734.209036017874,25734.209036017874,67052.07790656688,77015.39562591401,77022.49933707771,25734.209036017874,102756.70837309558,102756.70837309558,102756.70837309558,129859.06957849601,125421.6214565424,4437.4481219536065,0.0,90710.87908323672,55013.695415591385,39663.53740849482,27102.36120540044,66765.89861389526,20595.880716463005,1525.1909563223721,0.0,0.8805823797144134,2.762352089928324,0.001494314320929203,1.0,1.0,-6.171233240464176,338753.0219014373,1557287.8460024784,4.5971186832853785,1557287.8460024784,4.5971186832853785,0.7599293862395669,0.09239940043052251,3.914527072927065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914527072927065,1.2829315271643082,1.2832486898510946,3.051236165019212,6465.2032953723865,15276.402031507772,6463.115499732203,0.00032913401680468045,23172.883312161688,2362.976481485695,19318.684740388795,1969.9576043183754,0.8336763483484977,0.8336763483484976,35410.13398852219,35405.22815468563,1.0001732060157436,0.8,4273.628036397365,4273.035954225843,1.0001732060157436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.762179824754,4632.441516551485,5.946308500034062,4.7848625765539925,-3.4096095316806894,8.194472108234681,3.1248111906512674,3.5,0.8928031973289335,0.6,0.0002472042888616194,1.0001247774411994,0.00024717344719134645,198.46823915568106,0.0,6.100516910685108e-06,17.288864924881597,0.016618025516119926,8.35570550852882e-05,0.0001636472337763312,0.0006406015270270729,0.09239940042242435,0.09239940042242435,0.09239940042242435,0.09239829422398041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.0728391861,595.4298873177895,0.0,0.09239940042242435,0.09239940043052251,0.09239940043052251,0.372244562153369,0.372244562153369,0.5,9.84965942838797,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,27102.36120540044,20595.880716463005,0.7599293862395669,1.0042863093077887,0.6188468923258073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481954351712758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.263172014565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10856785155704,261.10856785155704,-12.041432148442937,245.44646051450272,276.7706751886189,123160.9779699901,123320.37191047333,-159.39394048324536,0.0,nan,276.7706751886189,3.620675188618918,270.50583225377085,-2.6441677462291295,264.2409893189541,-8.909010681045856,257.9761463841632,-15.173853615836776,251.71130344933246,-21.438696550667515,245.44646051450272,-27.70353948549726,1.0,1.0,26022.012520719443,26022.012520719443,275.99138684532227,2.8413868453222904,275.99138684532227,275.99138684532227,77003.83711470042,77022.49933707771,-18.662222377286525,0.0,8546.071908451686,8546.071908451686,0.8860854748924674,3934.0997082917,275.99138684532227,2.8413868453222904,1.0,0.002,0.1343390423847476,0.004951098433205905,0.00020765122010654158,0.0017923487822374866,0.10382561005327079,0.10382561005327079,0.0,2.34402818335977e-12,0.9999865073274767,0.9999865073274767,0.0,0.09239815371567116,1.2467148513548992e-06,0.0,0.0,0.0,1600522.192060088,266.9787667595358,0.0,1.0,1283257.0582931794,2603.1971797027745,,,,,,,,,,,,,,,,,,,3.0,15276.402031507772,1525.1909563223721,0.372244562153369,6.173730061729009,3.1248111906512674
