time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
674.0,-29.45040317062526,4.784994641809036,35.031572694768805,24.93031342690813,5.3570049810707046,-25.969662355447714,-39.48825347525997,1.8762641662845352,-6.171987982443397,-6.17198798243892,40.063927353186834,41317.583468090736,25734.152172707516,25734.152172707516,67051.73564079826,77015.53596562923,77022.93172131831,25734.152172707516,102757.08389402583,102757.08389402583,102757.08389402583,129860.28566502141,125422.84199403314,4437.443670988276,0.0,90711.28494476204,55013.673388929914,39664.01283981347,27103.201770995587,66767.21461080905,20596.451443222304,1525.2480398879973,0.0,0.8805780404402523,2.762274594647117,0.001494314320929203,1.0,1.0,-6.171987982443397,338742.95796814724,1557291.4378798157,4.597265865601408,1557291.4378798157,4.597265865601408,0.7599268756971561,0.09239951701438665,3.914553705961489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914553705961489,1.2829353262582406,1.2832524503143,3.0512478889941588,6465.2281370684605,15276.39630731512,6463.095789775236,0.0003291274594406782,23172.829333422473,2362.970977186141,19318.625826008432,1969.951596723492,0.8336757479219392,0.8336757479219392,35410.32672264475,35405.22815468563,1.000180010834545,0.8,4273.6512973641275,4273.035954225843,1.000180010834545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.497021023465,4632.441516551485,5.9466597082997685,4.784994641809036,-3.4102962082335093,8.195290850042547,3.124492105701186,3.5,0.8927120302003388,0.6,0.00024717344719134645,1.0001240107454017,0.00024714279882864304,198.46922359307183,0.0,6.121091991694173e-06,17.34717470446129,0.01662414660811162,8.354660102431037e-05,0.00016362684616703607,0.0006405260770579615,0.09239951700456994,0.09239951700456994,0.09239951700456994,0.09239870486406876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.59270108765,595.4297222796658,0.0,0.09239951700456994,0.09239951701438665,0.09239951701438665,0.37224299759957047,0.37224299759957047,0.5,9.84963506418238,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27103.201770995587,20596.451443222304,0.7599268756971561,1.0042613883422828,0.618830420123618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448202618271157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.32148179415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10761022496075,261.10761022496075,-12.042389775039226,245.44527991858664,276.76994053134047,123163.01835581344,123323.12429660694,-160.1059407934874,0.0,nan,276.76994053134047,3.6199405313404895,270.5050084087822,-2.6449915912177744,264.24007628622724,-8.909923713772741,257.97514416369,-15.174855836309973,251.71021204113796,-21.439787958862013,245.44527991858664,-27.704720081413342,1.0,1.0,26022.012520719443,26022.012520719443,275.9906826978939,2.8406826978938966,275.9906826978939,275.9906826978939,77003.69508889165,77022.93172131831,-19.236632426662254,0.0,8546.071908451686,8546.071908451686,0.8860837912809503,3934.1264744912964,275.9906826978939,2.8406826978938966,1.0,0.002,0.13433999662303978,0.004950956344842005,0.00020765237238186635,0.0017923476274681008,0.10382618619093317,0.10382618619093317,0.0,-1.500327639902821e-13,0.9999896726920425,0.9999896726920425,0.0,0.09239856277611931,9.542382673290138e-07,0.0,0.0,0.0,1600521.3109044665,266.9780120175566,0.0,1.0,1283259.6395747145,2603.186705068536,,,,,,,,,,,,,,,,,,,4.0,15276.39630731512,1525.2480398879973,0.37224299759957047,6.173730061729009,3.124492105701186
675.0,-29.45161016573683,4.785127157509166,35.03160127518649,24.929596215393417,5.356387929745899,-25.97081035629639,-39.489363169390685,1.8755881193289201,-6.172742602507867,-6.172742602553902,40.063970215600456,41317.20414646625,25734.098107085927,25734.098107085927,67051.30225355217,77015.57245044773,77022.78550603968,25734.098107085927,102756.88361312561,102756.88361312561,102756.88361312561,129860.75706808595,125423.3224244437,4437.434643642246,0.0,90711.63014054716,55013.60564307582,39664.471663857046,27103.873454960343,66768.3451188174,20596.8996730387,1525.2971026373593,0.0,0.8805738532361869,2.76219711360064,0.001494314320929203,1.0,1.0,-6.172742602507867,338732.89589538414,1557293.288462545,4.597407890798734,1557293.288462545,4.597407890798734,0.7599245807897326,0.0923995805398366,3.9145758157575283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145758157575283,1.2829385430680091,1.283255628597207,3.0512574720814314,6465.248442480452,15276.390691439328,6463.079231703262,0.0003291220688265551,23172.78663384199,2362.966623040691,19318.576332823235,1969.9465498231543,0.8336751482711193,0.8336751482711193,35410.48672344548,35405.22815468563,1.0001856599526064,0.8,4273.670607765722,4273.035954225843,1.0001856599526064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.232152448394,4632.441516551485,5.947011207273753,4.785127157509166,-3.410982542248035,8.196109699757201,3.1241733830140475,3.5,0.8926209665754421,0.6,0.00024714279882864304,1.0001250696444741,0.00024711189263208625,198.4702164347319,0.0,6.082756750144328e-06,17.238532629909027,0.016630229364861762,8.353615573281104e-05,0.00016360664309583202,0.0006404506083602174,0.09239958051362682,0.09239958051362682,0.09239958051362682,0.09239864585377569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.9352193817,595.4296129552795,0.0,0.09239958051362682,0.0923995805398366,0.0923995805398366,0.3722414680957403,0.3722414680957403,0.5,9.849607024506,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,27103.873454960343,20596.8996730387,0.7599245807897326,1.0042378934842737,0.618814261053503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448209757234384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.2128397196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1066608898672,261.1066608898672,-12.043339110132763,245.44409988593145,276.7692218938226,123166.49641086897,123325.21608810608,-158.71967723708323,0.0,nan,276.7692218938226,3.619221893822612,270.50419749224346,-2.645802507756514,264.23917309061727,-8.910826909382706,257.97414868906156,-15.175851310938413,251.70912428752703,-21.440875712472945,245.44409988593145,-27.705900114068527,1.0,1.0,26022.012520719443,26022.012520719443,275.98991096871634,2.8399109687163673,275.98991096871634,275.98991096871634,77004.19859757664,77022.78550603968,-18.586908463039435,0.0,8546.071908451686,8546.071908451686,0.8860823936051696,3934.148694836316,275.98991096871634,2.8399109687163673,1.0,0.002,0.13434107388464758,0.004950813765555028,0.0002076537148661751,0.001792346285668022,0.10382685743308755,0.10382685743308755,0.0,5.341972524053329e-13,0.9999883412726552,0.9999883412726552,0.0,0.09239850327832032,1.0772615162846526e-06,0.0,0.0,0.0,1600520.429883044,266.9772573974921,0.0,1.0,1283262.2204282763,2603.1762322314476,,,,,,,,,,,,,,,,,,,3.0,15276.390691439328,1525.2971026373593,0.3722414680957403,6.173730061729009,3.1241733830140475
676.0,-29.45280181738457,4.785259856131402,35.03163017968413,24.92857613777744,5.355456135012895,-25.971976022107924,-39.49048690320922,1.8746303414360859,-6.173509878095388,-6.1735098780792095,40.06403673010087,41317.04338440646,25734.076173741472,25734.076173741472,67051.11955814794,77015.83668585202,77022.93508176468,25734.076173741472,102757.01125550615,102757.01125550615,102757.01125550615,129861.66500816948,125424.2358375857,4437.429170583784,0.0,90712.10539942318,55013.651508358,39664.9487678502,27104.653752663333,66769.60252051352,20597.42598505863,1525.3516179020885,0.0,0.8805695094971465,2.762118334900899,0.001494314320929203,1.0,1.0,-6.173509878095388,338722.66531516955,1557296.160223832,4.597555226411621,1557296.160223832,4.597555226411621,0.7599221216037377,0.09239968303083242,3.914607132478435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914607132478435,1.2829430746507526,1.2832601216470017,3.0512711045609593,6465.277328068719,15276.384831198238,6463.056690750307,0.0003291144696148745,23172.72265888687,2362.9600994107946,19318.50895640641,1969.9396793406936,0.8336745422962915,0.8336745422962913,35410.71335120694,35405.22815468563,1.0001936614671108,0.8,4273.697959335629,4273.035954225843,1.0001936614671108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.967568924033,4632.441516551485,5.947369783531945,4.785259856131402,-3.4116781612374796,8.196938017368883,3.123855016319935,3.5,0.8925300046628386,0.6,0.00024711189263208625,1.000123480856567,0.00024708138281129494,198.47119666380686,0.0,6.133959519801892e-06,17.383641279118564,0.016636363324381565,8.352557951910288e-05,0.00016358631311298336,0.0006403761480879353,0.09239968300540777,0.09239968300540777,0.09239968300540777,0.092398857127235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.37639860966,595.4294726954415,0.0,0.09239968300540777,0.09239968303083242,0.09239968303083242,0.37223992362298247,0.37223992362298247,0.5,9.849582248015224,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27104.653752663333,20597.42598505863,0.7599221216037377,1.0042162455220236,0.6188001998620958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482169571489412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.35794836881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1056911205945,261.1056911205945,-12.044308879405492,245.44292010305367,276.76846213814065,123166.69427185762,123328.83035107658,-162.13607921896315,0.0,nan,276.76846213814065,3.6184621381406714,270.50335373113336,-2.6466462688666184,264.2382453240365,-8.911754675963493,257.9731369171008,-15.17686308289916,251.70802851010203,-21.441971489897952,245.44292010305367,-27.70707989694631,1.0,1.0,26022.012520719443,26022.012520719443,275.9891611954689,2.8391611954689324,275.9891611954689,275.9891611954689,77003.70030730464,77022.93508176468,-19.23477446004108,0.0,8546.071908451686,8546.071908451686,0.8860804139092138,3934.1801681408274,275.9891611954689,2.8391611954689324,1.0,0.002,0.1343420442305575,0.004950669327396394,0.0002076548866743311,0.0017923451128551624,0.10382744333716555,0.10382744333716555,0.0,-4.705064463039754e-13,0.9999894983856626,0.9999894983856626,0.0,0.09239871268499633,9.703458360836342e-07,0.0,0.0,0.0,1600519.5340779142,266.9764901219046,0.0,1.0,1283264.8445533442,2603.1655838650754,,,,,,,,,,,,,,,,,,,4.0,15276.384831198238,1525.3516179020885,0.37223992362298247,6.173730061729009,3.123855016319935
677.0,-29.45399579748881,4.785394401084471,35.03165807737352,24.927905096579366,5.3548799859592435,-25.973108219097714,-39.49158290689809,1.8739924078344186,-6.17418967239297,-6.174189672386884,40.064065482293955,41316.63732253488,25733.854607705875,25733.854607705875,67050.49193024075,77015.84478182472,77022.81939659554,25733.854607705875,102756.67400430141,102756.67400430141,102756.67400430141,129861.8815443815,125424.465688652,4437.415855729502,0.0,90712.4244457441,55013.55701740409,39665.40825371112,27105.207540080082,66770.61579379119,20597.792775492282,1525.3933363649935,0.0,0.8805657743065027,2.76204853967448,0.001494314320929203,1.0,1.0,-6.17418967239297,338713.60138224124,1557297.4016008403,4.597681921380585,1557297.4016008403,4.597681921380585,0.7599201277110541,0.09239968635988971,3.9146267434481863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146267434481863,1.2829461134198552,1.2832631220225654,3.0512791632481377,6465.294403459834,15276.379238104704,6463.042350443035,0.000329109907885134,23172.688072385758,2362.9565725692014,19318.46609226832,1969.935308415037,0.8336739368312474,0.8336739368312472,35410.85526850429,35405.22815468563,1.0001986721276896,0.8,4273.715087249943,4273.035954225843,1.0001986721276896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.703204035607,4632.441516551485,5.9476819634180975,4.785394401084471,-3.412307783863422,8.197702184947893,3.1235369256668246,3.5,0.8924391216190928,0.6,0.00024708138281129494,1.0001237233559728,0.0002470508168551378,198.47217881672958,0.0,6.0553206424491794e-06,17.160778700700973,0.016642418645024012,8.351526548452555e-05,0.0001635661173267694,0.0006403002972093552,0.09239968635381868,0.09239968635381868,0.09239968635381868,0.0923986574387061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.66430678975,595.4293804441652,0.0,0.09239968635381868,0.09239968635988971,0.09239968635988971,0.3722383919670005,0.3722383919670005,0.5,9.849551380592132,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27105.207540080082,20597.792775492282,0.7599201277110541,1.0041916063394398,0.6187847278529487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482240656042336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.13508579039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10473675217423,261.10473675217423,-12.045263247825744,245.44174335552879,276.76773014882446,123170.7867459062,123330.34795080814,-159.5612049019555,0.0,nan,276.76773014882446,3.617730148824478,270.50253279018483,-2.6474672098151473,264.23733543142794,-8.91266456857204,257.9721380728584,-15.177861927141578,251.706940714221,-21.443059285778986,245.44174335552879,-27.70825664447119,1.0,1.0,26022.012520719443,26022.012520719443,275.988467864513,2.8384678645130066,275.988467864513,275.988467864513,77004.05603799233,77022.81939659554,-18.763358603217057,0.0,8546.071908451686,8546.071908451686,0.8860791741944581,3934.199877165427,275.988467864513,2.8384678645130066,1.0,0.002,0.13434320238856354,0.004950540089598706,0.0002076563861893158,0.0017923436137272984,0.10382819309465789,0.10382819309465789,0.0,-8.338598908586015e-14,0.9999874657804408,0.9999874657804408,0.0,0.09239852820193367,1.1581579560321133e-06,0.0,0.0,0.0,1600518.740401402,266.975810327607,0.0,1.0,1283267.1694780465,2603.156149668027,,,,,,,,,,,,,,,,,,,4.0,15276.379238104704,1525.3933363649935,0.3722383919670005,6.173730061729009,3.1235369256668246
678.0,-29.455202951507736,4.785528745926416,35.031686364384754,24.927187885064654,5.354263871676997,-25.974256269147943,-39.49268879424778,1.8733171881601873,-6.174972194007296,-6.174972193996968,40.06413251339453,41316.24420197922,25733.87860904878,25733.87860904878,67050.122811028,77015.88168629578,77022.92038212168,25733.87860904878,102756.79899117046,102756.79899117046,102756.79899117046,129862.80618728572,125425.39664123376,4437.409546051962,0.0,90712.77122011657,55013.47747551171,39665.88193844984,27106.007196115257,66771.8891345651,20598.33215237431,1525.4491526219497,0.0,0.8805613470178351,2.7619681990463225,0.001494314320929203,1.0,1.0,-6.174972194007296,338703.1679863535,1557300.2956732411,4.5978320927189715,1557300.2956732411,4.5978320927189715,0.7599176080542912,0.09239979416134375,3.91464905829931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91464905829931,1.282949326253646,1.2832662964336146,3.0512889154636516,6465.315067234274,15276.373558642703,6463.025515167311,0.0003291044229263313,23172.64456383379,2362.952135931617,19318.41577050257,1969.9301770229965,0.8336733305206507,0.8336733305206507,35411.01675261295,35405.22815468563,1.0002043736379294,0.8,4273.734576671091,4273.035954225843,1.0002043736379294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.43947512986,4632.441516551485,5.948050066799184,4.785528745926416,-3.4130139548140104,8.198542700740425,3.1232196131545527,3.5,0.8923484609013007,0.6,0.0002470508168551378,1.0001250897843557,0.00024701991718696533,198.47317181500318,0.0,6.066491916124333e-06,17.19243809029636,0.016648485136940137,8.350485963213879e-05,0.00016354595722299902,0.0006402250274316724,0.09239979406815135,0.09239979406815135,0.09239979406815135,0.09239888614137157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.1198528297,595.4292355357886,0.0,0.09239979406815135,0.09239979416134375,0.09239979416134375,0.3722368356533138,0.3722368356533138,0.5,9.849524142898664,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27106.007196115257,20598.33215237431,0.7599176080542912,1.0041669283297074,0.6187670401044782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482311880159286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.16674517998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10379015357347,261.10379015357347,-12.046209846426507,245.44056645264638,276.76701385448666,123174.23159858797,123332.49375479177,-158.26215620380717,0.0,nan,276.76701385448666,3.617013854486686,270.5017243741608,-2.648275625839176,264.23643489365344,-8.913565106346539,257.9711454134315,-15.178854586568491,251.70585593306183,-21.44414406693815,245.44056645264638,-27.709433547353598,1.0,1.0,26022.012520719443,26022.012520719443,275.9876971595044,2.837697159504444,275.9876971595044,275.9876971595044,77004.55887837733,77022.92038212168,-18.361503744352376,0.0,8546.071908451686,8546.071908451686,0.8860777635515333,3934.222303590807,275.9876971595044,2.837697159504444,1.0,0.002,0.13434425798492328,0.004950392511071358,0.0002076576832450985,0.001792342317363834,0.10382884162254925,0.10382884162254925,0.0,6.089321755164967e-13,0.9999885757715665,0.9999885757715665,0.0,0.09239873856498805,1.0555963557053952e-06,0.0,0.0,0.0,1600517.8267800552,266.9750278059927,0.0,1.0,1283269.845723376,2603.1452899251203,,,,,,,,,,,,,,,,,,,3.0,15276.373558642703,1525.4491526219497,0.3722368356533138,6.173730061729009,3.1232196131545527
679.0,-29.456395171972066,4.785663788999287,35.031715269698346,24.92628585258501,5.353454423741709,-25.97541021240795,-39.49380327304823,1.8724694646990423,-6.175707817729858,-6.175707817743528,40.064206931783545,41316.00714672084,25733.79483503293,25733.79483503293,67049.80198175377,77016.06108599523,77023.27242244055,25733.79483503293,102757.06725747348,102757.06725747348,102757.06725747348,129863.86126995327,125426.45557930527,4437.405690647991,0.0,90713.19791540937,55013.483433611575,39666.34942421977,27106.794012479793,66773.14343669957,20598.86492806074,1525.5032333554768,0.0,0.8805571420738212,2.7618926750558783,0.001494314320929203,1.0,1.0,-6.175707817729858,338693.3601124377,1557303.5086957882,4.597974723150175,1557303.5086957882,4.597974723150175,0.7599152049695421,0.0923998935900354,3.914676915924342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914676915924342,1.282953344504383,1.283270276032219,3.0513010723991827,6465.340826321872,15276.36757546394,6463.00505067862,0.0003290976210975567,23172.58866150643,2362.946435480662,19318.354600776387,1969.9239394468436,0.8336727019570077,0.8336727019570077,35411.21834741443,35405.22815468563,1.0002114913432412,0.8,4273.758907027928,4273.035954225843,1.0002114913432412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.175871716178,4632.441516551485,5.948393130125899,4.785663788999287,-3.4136848284952617,8.199348617494548,3.1229024645170136,3.5,0.892257847004861,0.6,0.00024701991718696533,1.0001235434296272,0.0002469894032690039,198.47415253755906,0.0,6.132755150220119e-06,17.38022809572382,0.016654617892090356,8.349437415089592e-05,0.00016352554303606943,0.0006401496684872935,0.09239989357937035,0.09239989357937035,0.09239989357937035,0.09239919399246375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.580989405,595.4290891712965,0.0,0.09239989357937035,0.0923998935900354,0.0923998935900354,0.37223529359913893,0.37223529359913893,0.5,9.849503155446167,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27106.794012479793,20598.86492806074,0.7599152049695421,1.0041432607604655,0.6187518666975459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482383890813992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.35453518541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1028336940263,261.1028336940263,-12.04716630597369,245.43939024450336,276.76627714353197,123175.63969616471,123335.5505222179,-159.9108260532225,0.0,nan,276.76627714353197,3.6162771435319883,270.50089976378786,-2.6491002362121208,264.2355223838471,-8.914477616152851,257.97014500413826,-15.179854995861717,251.7047676243495,-21.445232375650477,245.43939024450336,-27.71060975549662,1.0,1.0,26022.012520719443,26022.012520719443,275.9870027289894,2.8370027289894324,275.9870027289894,275.9870027289894,77004.23010873106,77023.27242244055,-19.04231370949128,0.0,8546.071908451686,8546.071908451686,0.886076002517825,3934.250300503964,275.9870027289894,2.8370027289894324,1.0,0.002,0.13434509565191563,0.004950254436933105,0.0002076586634947079,0.0017923413364084864,0.10382933174735395,0.10382933174735395,0.0,-9.680580989601673e-14,0.9999909343302004,0.9999909343302004,0.0,0.0923990559231106,8.376669248086686e-07,0.0,0.0,0.0,1600516.9679056595,266.9742921822701,0.0,1.0,1283272.3615658432,2603.135081128716,,,,,,,,,,,,,,,,,,,4.0,15276.36757546394,1525.5032333554768,0.37223529359913893,6.173730061729009,3.1229024645170136
680.0,-29.457588899791137,4.785799990302638,35.03174361822356,24.925583030004077,5.352847901240188,-25.976545219686002,-39.49489969583226,1.8718042210378547,-6.176417687720914,-6.176417687724552,40.06424867339176,41315.619908858665,25733.65584453332,25733.65584453332,67049.275753392,77016.09344921213,77023.23203789136,25733.65584453332,102756.88788242468,102756.88788242468,102756.88788242468,129864.31445147668,125426.91697607892,4437.397475397753,0.0,90713.53449459039,55013.40080163103,39666.815214399285,27107.426569051997,66774.24178345129,20599.287156367096,1525.5494008655635,0.0,0.8805531972358482,2.7618197966599207,0.001494314320929203,1.0,1.0,-6.176417687720914,338683.89581768017,1557305.3108976583,4.5981085316674895,1557305.3108976583,4.5981085316674895,0.7599130483262062,0.09239993624852663,3.914698045157369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914698045157369,1.2829565107290588,1.2832734038889881,3.0513100112277263,6465.359766626926,15276.361851215588,6462.989371148526,0.00032909257646644024,23172.54956785402,2362.942449037543,19318.307733611662,1969.9191603260708,0.8336720858895418,0.8336720858895418,35411.37125126759,35405.22815468563,1.0002168899245623,0.8,4273.7773609031365,4273.035954225843,1.0002168899245623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.912618792204,4632.441516551485,5.948722989166195,4.785799990302638,-3.4143359715535953,8.200135961856233,3.1225857504205403,3.5,0.8921673572630116,0.6,0.0002469894032690039,1.0001237008444475,0.00024695885425018933,198.47513450857298,0.0,6.05622400799899e-06,17.163338838669137,0.016660674116098357,8.348405973577296e-05,0.00016350534353323093,0.0006400740487023231,0.09239993623317154,0.09239993623317154,0.09239993623317154,0.09239913817590613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.898334209,595.428987981236,0.0,0.09239993623317154,0.09239993624852663,0.09239993624852663,0.3722337763460475,0.3722337763460475,0.5,9.849479212113641,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27107.426569051997,20599.287156367096,0.7599130483262062,1.0041188632411977,0.6187358898487403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482455011303228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.13764592836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1018874770693,261.1018874770693,-12.048112522930694,245.43821618919335,276.76555876493705,123179.2403972751,123337.43875571813,-158.1983584430055,0.0,nan,276.76555876493705,3.6155587649370773,270.5000902498249,-2.649909750175084,264.2346217345843,-8.915378265415654,257.9691532195041,-15.18084678049587,251.70368470437222,-21.446315295627755,245.43821618919335,-27.711783810806622,1.0,1.0,26022.012520719443,26022.012520719443,275.98628813349825,2.8362881334982717,275.98628813349825,275.98628813349825,77004.57069645973,77023.23203789136,-18.66134143162344,0.0,8546.071908451686,8546.071908451686,0.8860746668213453,3934.271535383156,275.98628813349825,2.8362881334982717,1.0,0.002,0.13434602753700148,0.004950120672033013,0.0002076598003877716,0.0017923401987753613,0.1038299001938858,0.1038299001938858,0.0,-8.368670340042073e-13,0.9999899146488532,0.9999899146488532,0.0,0.09239900436272362,9.318858030056766e-07,0.0,0.0,0.0,1600516.1390925944,266.97358231227906,0.0,1.0,1283274.7893203162,2603.1252298306426,,,,,,,,,,,,,,,,,,,3.0,15276.361851215588,1525.5494008655635,0.3722337763460475,6.173730061729009,3.1225857504205403
681.0,-29.45877542458946,4.785936773384808,35.03177254594061,24.924734921101503,5.352093286965176,-25.977688553382528,-39.496004884690024,1.871006416187796,-6.177154969304922,-6.177154969311528,40.06432208599674,41315.35115174162,25733.586033439235,25733.586033439235,67048.93718518085,77016.23486711056,77023.55084363665,25733.586033439235,102757.13687707589,102757.13687707589,102757.13687707589,129865.35055429666,125427.95540480757,4437.395149489096,0.0,90713.93644840605,55013.39049576028,39667.27328071752,27108.213677220778,66775.4869579383,20599.81995775329,1525.6035506102226,0.0,0.8805489869748353,2.761744105676517,0.001494314320929203,1.0,1.0,-6.177154969304922,338674.06627967476,1557308.480505174,4.59825134416746,1557308.480505174,4.59825134416746,0.7599106382676725,0.09240003858273052,3.9147241556358314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147241556358314,1.2829602954329626,1.2832771503325038,3.0513213616752832,6465.383816863283,15276.356057029214,6462.9701636777245,0.00032908621880822965,23172.497688709373,2362.937158837052,19318.250321196072,1969.9133058889706,0.8336714747244854,0.8336714747244854,35411.56020218417,35405.22815468563,1.0002235612287755,0.8,4273.800165277016,4273.035954225843,1.0002235612287755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.6498327175495,4632.441516551485,5.949068239134914,4.785936773384808,-3.4150072302001977,8.200944003585006,3.122269610795384,3.5,0.892077031655824,0.6,0.00024695885425018933,1.0001229555766353,0.000246928493014943,198.4761105627528,0.0,6.063220618323364e-06,17.183167232328415,0.01666673733671668,8.347366404719654e-05,0.00016348519020299278,0.0006399994231763742,0.09240003857313059,0.09240003857313059,0.09240003857313059,0.09239944370744815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.3394576241,595.4288480780234,0.0,0.09240003857313059,0.09240003858273052,0.09240003858273052,0.3722322470414042,0.3722322470414042,0.5,9.849461366197788,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27108.213677220778,20599.81995775329,0.7599106382676725,1.0040950690096024,0.6187203273825027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482526222378547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.15747432202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1009368323777,261.1009368323777,-12.04906316762225,245.437043793179,276.7648298715664,123181.2217129868,123340.16034745019,-158.93863446337878,0.0,nan,276.7648298715664,3.614829871566428,270.49927265592174,-2.650727344078234,264.2337154401425,-8.916284559857502,257.96815822456546,-15.18184177543452,251.7026010088913,-21.447398991108685,245.437043793179,-27.71295620682099,1.0,1.0,26022.012520719443,26022.012520719443,275.98558815627155,2.8355881562715695,275.98558815627155,275.98558815627155,77004.42446184412,77023.55084363665,-19.12638179253554,0.0,8546.071908451686,8546.071908451686,0.8860730162308881,3934.2977764140105,275.98558815627155,2.8355881562715695,1.0,0.002,0.13434676033015863,0.004949982752452711,0.00020766061781975228,0.0017923393820497143,0.10383030890987614,0.10383030890987614,0.0,-1.305336047585648e-13,0.9999920693417635,0.9999920693417635,0.0,0.09239930578960348,7.32793127034861e-07,0.0,0.0,0.0,1600515.2782673328,266.97284503069505,0.0,1.0,1283277.3108120905,2603.114998223705,,,,,,,,,,,,,,,,,,,4.0,15276.356057029214,1525.6035506102226,0.3722322470414042,6.173730061729009,3.122269610795384
682.0,-29.45995977889447,4.786074188310453,35.03180100039155,24.92386404136198,5.351313859647526,-25.9788324150605,-39.497110108472384,1.8701864968409554,-6.177888076800116,-6.17788807675621,40.064366283152474,41315.096083269185,25733.510215088903,25733.510215088903,67048.60629835809,77016.39282068827,77023.46338789065,25733.510215088903,102756.97360297955,102756.97360297955,102756.97360297955,129865.84820172704,125428.45891423081,4437.389287496229,0.0,90714.34581635453,55013.386190323145,39667.732917812646,27108.874598747494,66776.60751656014,20600.261470008423,1525.651608991881,0.0,0.8805449086640418,2.7616688448388507,0.001494314320929203,1.0,1.0,-6.177888076800116,338664.2926134318,1557310.3887300317,4.598389681747827,1557310.3887300317,4.598389681747827,0.7599083980771453,0.09240010007952754,3.9147506919465567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147506919465567,1.2829641829353378,1.2832809998405768,3.0513327994783643,6465.408052195513,15276.350367352428,6462.950878675023,0.00032907981693435217,23172.445183539403,2362.9318047997435,19318.192677032446,1969.9074278201472,0.8336708760780742,0.8336708760780742,35411.752234417436,35405.22815468563,1.0002303413343872,0.8,4273.823341533176,4273.035954225843,1.0002303413343872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.387370596133,4632.441516551485,5.949411696631986,4.786074188310453,-3.4156750485981995,8.201749236908652,3.1219538736756762,3.5,0.8919868210501932,0.6,0.000246928493014943,1.0001227318309527,0.00024689819074793357,198.47708483983612,0.0,6.025979883575143e-06,17.077626990051957,0.016672763316600257,8.346326922671472e-05,0.00016346522378822827,0.0006399255979341654,0.09240010008274993,0.09240010008274993,0.09240010008274993,0.09239940837334648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.65325898706,595.4287481612209,0.0,0.09240010008274993,0.09240010007952754,0.09240010007952754,0.37223074195646644,0.37223074195646644,0.5,9.849440620684023,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,27108.874598747494,20600.261470008423,0.7599083980771453,1.0040732644546295,0.6187061250906364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482597004423274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.05193407974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0999805065818,261.0999805065818,-12.050019493418176,245.43587290405964,276.7640881090742,123183.01613562524,123342.90459769273,-159.8884620675032,0.0,nan,276.7640881090742,3.6140881090742027,270.49844506812786,-2.6515549318721128,264.2328020270178,-8.917197972982194,257.9671589861185,-15.1828410138815,251.701515945093,-21.44848405490697,245.43587290405964,-27.71412709594034,1.0,1.0,26022.012520719443,26022.012520719443,275.9848448153831,2.8348448153831214,275.9848448153831,275.9848448153831,77004.35604548498,77023.46338789065,-19.107342405666714,0.0,8546.071908451686,8546.071908451686,0.8860713387192318,3934.3244454062897,275.9848448153831,2.8348448153831214,1.0,0.002,0.13434758942452688,0.004949845193366823,0.0002076615858879606,0.0017923384166472955,0.1038307929439803,0.1038307929439803,0.0,2.535256293095811e-12,0.9999910271658318,0.9999910271658318,0.0,0.09239927098875239,8.290907751414996e-07,0.0,0.0,0.0,1600514.4223078962,266.97211192319986,0.0,1.0,1283279.8180181386,2603.104824642055,,,,,,,,,,,,,,,,,,,4.0,15276.350367352428,1525.651608991881,0.37223074195646644,6.173730061729009,3.1219538736756762
683.0,-29.461148136454597,4.7862124100031656,35.03182891140473,24.92306992588567,5.350615828032891,-25.97997174003345,-39.49821082698179,1.8694394324381736,-6.178610401886772,-6.1786104018733585,40.06440750840568,41314.78529902123,25733.413402001817,25733.413402001817,67048.19870102304,77016.49358512767,77023.36726242953,25733.413402001817,102756.78066443134,102756.78066443134,102756.78066443134,129866.29677792454,125428.91549177402,4437.3812861505085,0.0,90714.72470539897,55013.35463320756,39668.18896910157,27109.516113493195,66777.70508259477,20600.689452575647,1525.6985016457631,0.0,0.8805408989433696,2.7615946925077988,0.001494314320929203,1.0,1.0,-6.178610401886772,338654.6629132016,1557312.1686439088,4.598525693541251,1557312.1686439088,4.598525693541251,0.7599062029116073,0.09240014829980688,3.9147752560960765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147752560960765,1.2829677304703595,1.283284509372777,3.051343508586025,6465.430743509588,15276.344681607032,6462.932650615483,0.000329073811079608,23172.396567117943,2362.9268473044253,19318.13819214266,1969.9018719075993,0.8336702738617658,0.8336702738617658,35411.92999470907,35405.22815468563,1.0002366175469974,0.8,4273.844795317179,4273.035954225843,1.0002366175469974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.125245828395,4632.441516551485,5.949749877606857,4.7862124100031656,-3.416334431155816,8.20254684115898,3.121638555133887,3.5,0.8918967300382535,0.6,0.00024689819074793357,1.000123147898349,0.0002468677894984868,198.4780624185102,0.0,6.0143056200682054e-06,17.044542127273296,0.016678777622220326,8.345291796829547e-05,0.0001634452727796381,0.0006398515096036007,0.09240014828541099,0.09240014828541099,0.09240014828541099,0.09239934656486883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.96862761985,595.4286475886349,0.0,0.09240014828541099,0.09240014829980688,0.09240014829980688,0.3722292250755608,0.3722292250755608,0.5,9.849416569284436,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27109.516113493195,20600.689452575647,0.7599062029116073,1.0040506575973778,0.6186913019535571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482667657644634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.01884921696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09902656825454,261.09902656825454,-12.050973431745433,245.43470329636622,276.7633498401217,123185.72536743661,123345.2146628855,-159.48929544887696,0.0,nan,276.7633498401217,3.613349840121714,270.4976205314021,-2.6523794685978714,264.2318912225583,-8.91810877744166,257.9661619139283,-15.18383808607166,251.70043260515055,-21.449567394849424,245.43470329636622,-27.715296703633754,1.0,1.0,26022.012520719443,26022.012520719443,275.9841112423544,2.8341112423544246,275.9841112423544,275.9841112423544,77004.49322125514,77023.36726242953,-18.874041174392914,0.0,8546.071908451686,8546.071908451686,0.8860697858773964,3934.349132376557,275.9841112423544,2.8341112423544246,1.0,0.002,0.13434852721652438,0.00494970912978725,0.00020766272657852527,0.001792337273283591,0.10383136328926264,0.10383136328926264,0.0,-1.3788362812627852e-13,0.9999898507561997,0.9999898507561997,0.0,0.0923992105081746,9.377916322760838e-07,0.0,0.0,0.0,1600513.578930243,266.9713895981132,0.0,1.0,1283282.28833851,2603.0948007885704,,,,,,,,,,,,,,,,,,,4.0,15276.344681607032,1525.6985016457631,0.3722292250755608,6.173730061729009,3.121638555133887
684.0,-29.462340906798755,4.786350961543039,35.03185660208762,24.922421865072124,5.350064633095024,-25.981100352876865,-39.49929872816426,1.8688240782042629,-6.179355593871719,-6.179355593867245,40.06445697117253,41314.34802550162,25733.373808000062,25733.373808000062,67047.72183350168,77016.48714230851,77023.31589096691,25733.373808000062,102756.68969896698,102756.68969896698,102756.68969896698,129866.90121598434,125429.52736586564,4437.373850118706,0.0,90715.03736084781,55013.23766991476,39668.66632325895,27110.211517017357,66778.87784027631,20601.15522367879,1525.7484950096296,0.0,0.8805367361053495,2.761518194358356,0.001494314320929203,1.0,1.0,-6.179355593871719,338644.7285876422,1557314.3042172834,4.598666900005343,1557314.3042172834,4.598666900005343,0.7599038912236902,0.092400217074704,3.9147945194140035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147945194140035,1.2829706637967728,1.283287404417519,3.0513515467522185,6465.4477754191985,15276.338876184613,6462.918235073868,0.0003290692528514449,23172.362409056077,2362.9233641514766,19318.095103124084,1969.8974780505152,0.833669643263231,0.833669643263231,35412.069394983286,35405.22815468563,1.0002415393815105,0.8,4273.861619453466,4273.035954225843,1.0002415393815105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.863503199772,4632.441516551485,5.950100804097307,4.786350961543039,-3.4170106439433314,8.20336160548637,3.1213237089917065,3.5,0.8918067739976304,0.6,0.0002468677894984868,1.000123606420203,0.0002468372788260784,198.47904363575563,0.0,6.033981085301339e-06,17.100302395743995,0.01668481160330563,8.344268841119322e-05,0.00016342510108729357,0.0006397756900712164,0.0924002170633472,0.0924002170633472,0.0924002170633472,0.09239937782225752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.329266188,595.4285326931059,0.0,0.0924002170633472,0.092400217074704,0.092400217074704,0.37222769474205086,0.37222769474205086,0.5,9.849391392203074,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27110.211517017357,20601.15522367879,0.7599038912236902,1.0040258836614235,0.6186738885358106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482738550342087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.07460948543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0980875309661,261.0980875309661,-12.05191246903388,245.43353530979755,276.76263975209577,123189.84934535922,123346.84733172641,-156.99798636717682,0.0,nan,276.76263975209577,3.612639752095788,270.4968188637145,-2.6531811362854683,264.23099797510463,-8.919002024895349,257.96517708678886,-15.184822913211121,251.69935619829562,-21.45064380170436,245.43353530979755,-27.71646469020243,1.0,1.0,26022.012520719443,26022.012520719443,275.98336003924067,2.833360039240688,275.98336003924067,275.98336003924067,77005.1258718017,77023.31589096691,-18.190019165209378,0.0,8546.071908451686,8546.071908451686,0.8860685681305832,3934.3684920110736,275.98336003924067,2.833360039240688,1.0,0.002,0.13434950687611602,0.004949568719125508,0.0002076639222035253,0.0017923360782248962,0.10383196110176264,0.10383196110176264,0.0,4.284216210959091e-13,0.999989397649464,0.999989397649464,0.0,0.09239923741521297,9.796594910247912e-07,0.0,0.0,0.0,1600512.708845676,266.97064440612826,0.0,1.0,1283284.8368521181,2603.084459707364,,,,,,,,,,,,,,,,,,,3.0,15276.338876184613,1525.7484950096296,0.37222769474205086,6.173730061729009,3.1213237089917065
685.0,-29.463533457638526,4.786489210820405,35.031884767330226,24.921610566694312,5.3493477262178,-25.98224533913677,-39.5004041614942,1.8680596067685347,-6.180132642817966,-6.1801326428619685,40.06452604801032,41314.041556346645,25733.410075988133,25733.410075988133,67047.45163233478,77016.60018005148,77023.44278252554,25733.410075988133,102756.85285851368,102756.85285851368,102756.85285851368,129867.86534045529,125430.49482568521,4437.370514770079,0.0,90715.42374992023,55013.20445326499,39669.13255183915,27111.0124819416,66780.14503378075,20601.69583467507,1525.8042393528026,0.0,0.8805323293951727,2.7614384276951474,0.001494314320929203,1.0,1.0,-6.180132642817966,338634.36981348845,1557317.2866390105,4.598816379733525,1557317.2866390105,4.598816379733525,0.7599013813444876,0.0924003309763078,3.914819370650664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914819370650664,1.2829742930014787,1.2832909953717593,3.051362285281699,6465.47052907458,15276.332942747504,6462.899845009653,0.00032906322267800244,23172.314010197322,2362.9184288413803,19318.040133991482,1969.8918727589426,0.8336690123174704,0.8336690123174704,35412.24923239833,35405.22815468563,1.0002478889457314,0.8,4273.8833239242595,4273.035954225843,1.0002478889457314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.602024262094,4632.441516551485,5.950468952198905,4.786489210820405,-3.4177106421918593,8.204199853012264,3.121009192722907,3.5,0.8917169122065448,0.6,0.0002468372788260784,1.0001235848762566,0.00024680677724105377,198.48002468092463,0.0,6.055729080297192e-06,17.161936213562242,0.016690867332385926,8.3432295186161e-05,0.0001634049836399174,0.0006397009952144035,0.09240033100914763,0.09240033100914763,0.09240033100914763,0.09239962221794805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.76590070553,595.4283940372582,0.0,0.09240033100914763,0.0924003309763078,0.0924003309763078,0.3722261596660321,0.3722261596660321,0.5,9.849370128389854,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,27111.0124819416,20601.69583467507,0.7599013813444876,1.0040027855348146,0.6186575596002065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448280970695353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.13624330325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0971456406684,261.0971456406684,-12.052854359331604,245.4323671810192,276.7619241002838,123192.07759191383,123349.55257464397,-157.47498273014978,0.0,nan,276.7619241002838,3.6119241002838294,270.49601271649334,-2.6539872835066376,264.23010133247084,-8.91989866752914,257.96418994882094,-15.185810051179033,251.69827856492213,-21.451721435077843,245.4323671810192,-27.717632818980775,1.0,1.0,26022.012520719443,26022.012520719443,275.9825978381854,2.8325978381854497,275.9825978381854,275.9825978381854,77005.30701235727,77023.44278252554,-18.135770168271847,0.0,8546.071908451686,8546.071908451686,0.8860669971372728,3934.3934675039172,275.9825978381854,2.8325978381854497,1.0,0.002,0.13435036133230258,0.00494942302404653,0.00020766491067746503,0.0017923350909098234,0.10383245533873252,0.10383245533873252,0.0,1.5872884603918003e-12,0.9999907526696437,0.9999907526696437,0.0,0.09239947651992222,8.544563855733883e-07,0.0,0.0,0.0,1600511.8015565379,266.969867357182,0.0,1.0,1283287.49430327,2603.073676654061,,,,,,,,,,,,,,,,,,,3.0,15276.332942747504,1525.8042393528026,0.3722261596660321,6.173730061729009,3.121009192722907
686.0,-29.464718091157064,4.786628362452454,35.03191287617654,24.920790187921398,5.348621123176337,-25.983384169740862,-39.5015049498528,1.8672872015489852,-6.180846962624798,-6.1808469626498965,40.06458075174524,41313.75379858568,25733.30180779928,25733.30180779928,67047.05560638497,77016.72353446219,77023.55911412541,25733.30180779928,102756.86092192469,102756.86092192469,102756.86092192469,129868.56250448187,125431.19750670176,4437.364997780105,0.0,90715.81491290913,55013.18221813623,39669.591883081004,27111.701582557194,66781.2934656382,20602.15879434307,1525.8531959057618,0.0,0.8805283113671979,2.761365101992371,0.001494314320929203,1.0,1.0,-6.180846962624798,338624.8474958463,1557319.6484986495,4.598952675845066,1557319.6484986495,4.598952675845066,0.7598991428703923,0.092400395350307,3.9148446190162773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148446190162773,1.2829779592193722,1.2832946233597604,3.05137324525689,6465.493751946848,15276.326973948786,6462.881116455479,0.0003290570708513532,23172.26448075587,2362.913378243934,19317.98415308974,1969.8861642956301,0.8336683783811013,0.8336683783811013,35412.43194342625,35405.22815468563,1.0002543399775703,0.8,4273.9053752096825,4273.035954225843,1.0002543399775703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.340650963835,4632.441516551485,5.950803575584104,4.786628362452454,-3.4183634546904846,8.20499181714294,3.1206948161908175,3.5,0.8916270903402336,0.6,0.00024680677724105377,1.0001227655409264,0.0002467764815928031,198.48099922136544,0.0,6.053955348497589e-06,17.15690945764217,0.016696921287734423,8.342194682194616e-05,0.0001633848304191076,0.0006396262241951304,0.09240039534029691,0.09240039534029691,0.09240039534029691,0.09239971168241319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.1293808832,595.4282784745196,0.0,0.09240039534029691,0.092400395350307,0.092400395350307,0.37222464004057343,0.37222464004057343,0.5,9.849349618828843,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,27111.701582557194,20602.15879434307,0.7598991428703923,1.0039795895969508,0.6186426116445821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482880851135953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.13121654733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0962012543701,261.0962012543701,-12.053798745629877,245.4312002152937,276.76120229342087,123194.28584091921,123352.17813011834,-157.89228919909544,0.0,nan,276.76120229342087,3.611202293420888,270.49520187784793,-2.6547981221520445,264.2292014620877,-8.920798537912276,257.9632010466119,-15.186798953388063,251.6972006309585,-21.452799369041486,245.4312002152937,-27.718799784706277,1.0,1.0,26022.012520719443,26022.012520719443,275.9818971306864,2.8318971306864,275.9818971306864,275.9818971306864,77005.24774769341,77023.55911412541,-18.311366431997158,0.0,8546.071908451686,8546.071908451686,0.8860654010373398,3934.4188421113586,275.9818971306864,2.8318971306864,1.0,0.002,0.13435117906465405,0.004949288952184284,0.00020766586920756313,0.001792334132097351,0.10383293460378157,0.10383293460378157,0.0,1.3049140761001166e-12,0.9999911501249403,0.9999911501249403,0.0,0.09239957761835269,8.177319543142219e-07,0.0,0.0,0.0,1600510.967502882,266.9691530373752,0.0,1.0,1283289.9372150153,2603.063764186904,,,,,,,,,,,,,,,,,,,3.0,15276.326973948786,1525.8531959057618,0.37222464004057343,6.173730061729009,3.1206948161908175
