time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
687.0,-29.465907713529596,4.786767927520121,35.03194055242395,24.920019891019933,5.347943466085363,-25.98452259557726,-39.50260556358842,1.8665583469980327,-6.181584589525073,-6.181584589522722,40.06462448388602,41313.42072617623,25733.252182200347,25733.252182200347,67046.67290837658,77016.8072523335,77023.44103084222,25733.252182200347,102756.69321304257,102756.69321304257,102756.69321304257,129869.06044222016,125431.7025259817,4437.35791623846,0.0,90716.17981173759,55013.131706106564,39670.05345070114,27112.367229177587,66782.42067987873,20602.603361275345,1525.901603144809,0.0,0.8805242100633669,2.761289385404997,0.001494314320929203,1.0,1.0,-6.181584589525073,338615.0147012639,1557321.5366575303,4.599091797602197,1557321.5366575303,4.599091797602197,0.7598968834821398,0.09240045510741754,3.914867619581415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914867619581415,1.2829814218646955,1.283298047988955,3.051382937323843,6465.5142882737055,15276.32112400871,6462.864281301192,0.0003290516119167883,23172.221547924808,2362.9090003135434,19317.93383168697,1969.8810329406035,0.8336677513519195,0.8336677513519195,35412.59838793138,35405.22815468563,1.000260216689762,0.8,4273.925463298134,4273.035954225843,1.000260216689762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.079685042509,4632.441516551485,5.951151240624599,4.786767927520121,-3.419033391467019,8.20580131898714,3.1203809422845197,3.5,0.8915374120812913,0.6,0.0002467764815928031,1.0001232837721605,0.0002467460618075377,198.4819778743304,0.0,6.013110536849455e-06,17.041155261431356,0.016702934398271273,8.341160128547308e-05,0.00016336488030733003,0.00063955188009196,0.09240045513821205,0.09240045513821205,0.09240045513821205,0.0923996789777573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.4531781712,595.4281752828778,0.0,0.09240045513821205,0.09240045510741754,0.09240045510741754,0.3722231232367944,0.3722231232367944,0.5,9.84932633399092,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27112.367229177587,20602.603361275345,0.7598968834821398,1.0039569129990742,0.6186271822073048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482951523652772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.01546235112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0952588219797,261.0952588219797,-12.054741178020265,245.4300337844129,276.7604838595157,123196.98630457683,123354.5519164887,-157.56561191187808,0.0,nan,276.7604838595157,3.610483859515739,270.4943938445507,-2.655606155449277,264.22830382941754,-8.921696170582436,257.9622138145135,-15.187786185486459,251.69612379946807,-21.45387620053191,245.4300337844129,-27.71996621558708,1.0,1.0,26022.012520719443,26022.012520719443,275.98114568655524,2.83114568655526,275.98114568655524,275.98114568655524,77005.50808253692,77023.44103084222,-17.93294830530067,0.0,8546.071908451686,8546.071908451686,0.8860639470327528,3934.441957679322,275.98114568655524,2.83114568655526,1.0,0.002,0.13435209393807207,0.004949150210238368,0.00020766696791988052,0.0017923330338708563,0.10383348395994026,0.10383348395994026,0.0,1.7907368296543602e-12,0.9999900988196484,0.9999900988196484,0.0,0.09239954023384694,9.148735705885869e-07,0.0,0.0,0.0,1600510.1062277602,266.9684154104749,0.0,1.0,1283292.459824657,2603.0535283908994,,,,,,,,,,,,,,,,,,,3.0,15276.32112400871,1525.901603144809,0.3722231232367944,6.173730061729009,3.1203809422845197
688.0,-29.46708195481646,4.786908022905892,35.03196822777562,24.919022374693327,5.347035588926515,-25.98567020054131,-39.50371134616432,1.8656238356757875,-6.182314866962997,-6.182314866975926,40.06467981146086,41313.259853361466,25733.18856182837,25733.18856182837,67046.44841518984,77017.06374457895,77023.51098195364,25733.18856182837,102756.69954378202,102756.69954378202,102756.69954378202,129869.77417114902,125432.42227633645,4437.351894812571,0.0,90716.64947652079,55013.17960370842,39670.52208090263,27113.074627367005,66783.59670826963,20603.078624013713,1525.9518176314114,0.0,0.8805201042771212,2.7612144248471506,0.001494314320929203,1.0,1.0,-6.182314866962997,338605.2800982889,1557323.925456625,4.59923107225195,1557323.925456625,4.59923107225195,0.7598945861793805,0.09240052614291004,3.914898807501463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914898807501463,1.2829858442008608,1.28330243238632,3.05139672834033,6465.543509782765,15276.315134637474,6462.841438557482,0.000329043920341751,23172.156915702573,2362.9024096610538,19317.86555319738,1969.8740704723207,0.8336671300592938,0.8336671300592938,35412.824080243794,35405.22815468563,1.000268185295267,0.8,4273.9527019692505,4273.035954225843,1.000268185295267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.81900516126,4632.441516551485,5.9514953172441185,4.786908022905892,-3.419697559646709,8.206605582552601,3.1200674250173535,3.5,0.8914478357192438,0.6,0.0002467460618075377,1.0001216908673376,0.00024671603871879994,198.4829438822055,0.0,6.037779145988632e-06,17.111066099731783,0.01670897217741726,8.340120835727686e-05,0.00016334485345026085,0.0006394785719839274,0.09240052611541306,0.09240052611541306,0.09240052611541306,0.09239978037046462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.8286622057,595.4280558455898,0.0,0.09240052611541306,0.09240052614291004,0.09240052614291004,0.3722215951101474,0.3722215951101474,0.5,9.849303960817462,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27113.074627367005,20603.078624013713,0.7598945861793805,1.0039358722781646,0.6186138796002546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483022494454343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.08537318942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.094298457435,261.094298457435,-12.055701542564975,245.428868354955,276.7597285599036,123197.41254589448,123357.97624059868,-160.56369470421086,0.0,nan,276.7597285599036,3.6097285599036013,270.4935565189345,-2.6564434810654802,264.2273844778836,-8.92261552211636,257.96121243696734,-15.188787563032633,251.69504039596578,-21.4549596040342,245.428868354955,-27.721131645044977,1.0,1.0,26022.012520719443,26022.012520719443,275.9804235942791,2.830423594279125,275.9804235942791,275.9804235942791,77004.99002345989,77023.51098195364,-18.520958493754733,0.0,8546.071908451686,8546.071908451686,0.8860619754536827,3934.47330153897,275.9804235942791,2.830423594279125,1.0,0.002,0.1343529770025424,0.00494901294214577,0.00020766802060542664,0.0017923319786077511,0.10383401030271332,0.10383401030271332,0.0,-7.868224301266213e-13,0.9999904430753369,0.9999904430753369,0.0,0.09239964307804287,8.830648671776688e-07,0.0,0.0,0.0,1600509.253526432,266.967685133037,0.0,1.0,1283294.9572895227,2603.043394679805,,,,,,,,,,,,,,,,,,,4.0,15276.315134637474,1525.9518176314114,0.3722215951101474,6.173730061729009,3.1200674250173535
689.0,-29.468262691779618,4.787049828436481,35.03199491419201,24.918419471383118,5.346529426221938,-25.98678347999838,-39.50478929383678,1.865050214328711,-6.182982110208172,-6.182982110195944,40.0647066211882,41312.81798428993,25732.983337589845,25732.983337589845,67045.80132187979,77017.02917777761,77023.37034174993,25732.983337589845,102756.35367933978,102756.35367933978,102756.35367933978,129869.96838705792,125432.6290901027,4437.339296955219,0.0,90716.94193564683,55013.06656760914,39670.97263115299,27113.614707718138,66784.58733887112,20603.435948203787,1525.9926215648188,0.0,0.8805164420234711,2.761145935945292,0.001494314320929203,1.0,1.0,-6.182982110208172,338596.38593375107,1557325.0829835315,4.599355302298572,1557325.0829835315,4.599355302298572,0.7598926284933463,0.09240052204569739,3.9149166198632828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149166198632828,1.282988582138218,1.2833051324780025,3.0514041000573173,6465.559129566479,15276.309413746578,6462.828026487676,0.00032903972659523633,23172.12618919451,2362.8992764292097,19317.825463623194,1969.8699824734435,0.8336665054340748,0.8336665054340748,35412.95297976935,35405.22815468563,1.0002727364062178,0.8,4273.96825877642,4273.035954225843,1.0002727364062178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.558641246324,4632.441516551485,5.951806248699789,4.787049828436481,-3.4203139829034126,8.207363811339894,3.1197543003379278,3.5,0.8913583715251222,0.6,0.00024671603871879994,1.0001223652565077,0.000246685852941128,198.48391524215563,0.0,5.959071037110196e-06,16.888007319170296,0.01671493124845437,8.33910781933678e-05,0.00016332496052543215,0.0006394036023995289,0.09240052204095295,0.09240052204095295,0.09240052204095295,0.09239957489345194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.0953513424,595.4279704017225,0.0,0.09240052204095295,0.09240052204569739,0.09240052204569739,0.3722200704170804,0.3722200704170804,0.5,9.849275545569693,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27113.614707718138,20603.435948203787,0.7598926284933463,1.00391129141344,0.6185980872302902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483092548296879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.862314408856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0933593501157,261.0933593501157,-12.056640649884287,245.42770627479857,276.75901242542386,123202.13914285619,123359.14883539159,-157.00969253541007,0.0,nan,276.75901242542386,3.6090124254238845,270.4927511953231,-2.6572488046768967,264.226489965145,-8.923510034854985,257.960228735065,-15.189771264934961,251.69396750493874,-21.456032495061237,245.42770627479857,-27.72229372520141,1.0,1.0,26022.012520719443,26022.012520719443,275.9797398943518,2.8297398943518033,275.9797398943518,275.9797398943518,77005.52420051313,77023.37034174993,-17.846141236805124,0.0,8546.071908451686,8546.071908451686,0.8860608494241968,3934.4912029625993,275.9797398943518,2.8297398943518033,1.0,0.002,0.1343540507275097,0.00494888639488966,0.00020766939494296836,0.0017923306051177298,0.10383469747148417,0.10383469747148417,0.0,6.069797442442848e-14,0.9999883796631436,0.9999883796631436,0.0,0.0923994483205055,1.0737251918802148e-06,0.0,0.0,0.0,1600508.4744197044,266.9670178897918,0.0,1.0,1283297.239175687,2603.0341357501475,,,,,,,,,,,,,,,,,,,3.0,15276.309413746578,1525.9926215648188,0.3722200704170804,6.173730061729009,3.1197543003379278
690.0,-29.46944121069257,4.7871916865448005,35.03202256496396,24.917630629520886,5.345834607528416,-25.987913628889284,-39.50587733471764,1.8643070256249155,-6.183732115117493,-6.183732115123728,40.06478782521284,41312.49406885578,25732.97702777189,25732.97702777189,67045.47109662768,77017.13172994663,77023.7372732507,25732.97702777189,102756.7143010226,102756.7143010226,102756.7143010226,129871.16412477517,125433.82724520002,4437.3368795751485,0.0,90717.3188909656,55013.016388878736,39671.44722454096,27114.44982375257,66785.89704829353,20604.002646693138,1526.0493815957961,0.0,0.8805121334282779,2.761068953608889,0.001494314320929203,1.0,1.0,-6.183732115117493,338586.38879866526,1557328.5890195302,4.599501458239568,1557328.5890195302,4.599501458239568,0.7598901242924647,0.09240063737313098,3.9149408602627402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149408602627402,1.2829921114847644,1.2833086239652096,3.0514145996830084,6465.581377013398,15276.303523584254,6462.809999801324,0.0003290338270219058,23172.07899913905,2362.8944643827454,19317.771580651344,1969.8644879394437,0.8336658778596902,0.8336658778596902,35413.12839573409,35405.22815468563,1.0002789298997328,0.8,4273.989429625002,4273.035954225843,1.0002789298997328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.298890031991,4632.441516551485,5.952162383938593,4.7871916865448005,-3.420991982742273,8.208183669287074,3.119441925044499,3.5,0.8912691214412855,0.6,0.000246685852941128,1.0001221365531592,0.0002466557272607834,198.4848847856822,0.0,5.991391336954028e-06,16.979603048927718,0.016720922639791323,8.338085433048151e-05,0.0001633049986106465,0.00063932941174597,0.09240063737127074,0.09240063737127074,0.09240063737127074,0.09239998335178694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.58271734876,595.4278158369631,0.0,0.09240063737127074,0.09240063737313098,0.09240063737313098,0.37221852128509475,0.37221852128509475,0.5,9.849255924938676,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27114.44982375257,20604.002646693138,0.7598901242924647,1.0038866596063905,0.6185811061126022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483162990314689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.95391013862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0924206861674,261.0924206861674,-12.057579313832605,245.4265456030523,276.75829576927504,123204.65234920006,123361.58791528553,-156.9355660854705,0.0,nan,276.75829576927504,3.6082957692750597,270.49194573604433,-2.6580542639556484,264.2255957027631,-8.92440429723689,257.9592456695603,-15.190754330439688,251.69289563630943,-21.457104363690547,245.4265456030523,-27.723454396947687,1.0,1.0,26022.012520719443,26022.012520719443,275.97903282511476,2.82903282511478,275.97903282511476,275.97903282511476,77005.58274973283,77023.7372732507,-18.15452351787826,0.0,8546.071908451686,8546.071908451686,0.8860593170373048,3934.515564564054,275.97903282511476,2.82903282511478,1.0,0.002,0.13435484523331878,0.004948745911988761,0.00020767030230416528,0.0017923296978233042,0.10383515115208264,0.10383515115208264,0.0,1.2746921573825176e-13,0.9999914015167232,0.9999914015167232,0.0,0.09239984286779576,7.94505335221648e-07,0.0,0.0,0.0,1600507.598668708,266.9662678848825,0.0,1.0,1283299.8040858489,2603.023728485178,,,,,,,,,,,,,,,,,,,3.0,15276.303523584254,1526.0493815957961,0.37221852128509475,6.173730061729009,3.119441925044499
691.0,-29.47061343588956,4.787334546176171,35.03205034839941,24.916828341688984,5.34512414634212,-25.98903967772953,-39.50696474695576,1.8635503883073177,-6.184432013792275,-6.184432013791097,40.06484695554143,41312.196125261005,25732.85684720328,25732.85684720328,67045.05297246428,77017.24660387283,77023.94267011016,25732.85684720328,102756.79951731344,102756.79951731344,102756.79951731344,129871.94743829886,125434.61444112731,4437.332997171536,0.0,90717.70017180023,55012.98302791859,39671.90793764626,27115.147920985415,66787.05585863168,20604.4728292633,1526.0984409830617,0.0,0.8805081751453602,2.760997115827864,0.001494314320929203,1.0,1.0,-6.184432013792275,338577.05976013123,1557331.142014927,4.599635731724518,1557331.142014927,4.599635731724518,0.7598879006415723,0.09240070285985087,3.9149652815768827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149652815768827,1.2829957034670594,1.2833121781805112,3.0514250912901817,6465.60360747004,15276.297638498972,6462.791986469101,0.00032902793184119494,23172.03184373085,2362.889655869318,19317.717737595878,1969.8589974757822,0.8336652507588476,0.8336652507588476,35413.30512067062,35405.22815468563,1.000285169617483,0.8,4274.010758452612,4273.035954225843,1.000285169617483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.039338141856,4632.441516551485,5.952491947080885,4.787334546176171,-3.4216321559275253,8.208966702103696,3.1191298019545695,3.5,0.8911799434155913,0.6,0.0002466557272607834,1.0001214854273448,0.000246625765824228,198.48584915972828,0.0,5.9794921922858725e-06,16.94588087293816,0.01672690213198361,8.337063753229816e-05,0.00016328508972848527,0.0006392554572861858,0.09240070285001946,0.09240070285001946,0.09240070285001946,0.09240013429336603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.950958922,595.4276989424163,0.0,0.09240070285001946,0.09240070285985087,0.09240070285985087,0.37221700714471295,0.37221700714471295,0.5,9.849238867972215,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27115.147920985415,20604.4728292633,0.7598879006415723,1.00386298079045,0.6185659121238497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448323330065594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.92018796263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0914815350781,261.0914815350781,-12.05851846492186,245.4253870285405,276.75757604161373,123207.01581064197,123364.0328208118,-157.0170101698557,0.0,nan,276.75757604161373,3.607576041613754,270.49113823900524,-2.658861760994739,264.22470043638725,-8.925299563612725,257.95826263376586,-15.191737366234122,251.69182483115583,-21.45817516884415,245.4253870285405,-27.724612971459464,1.0,1.0,26022.012520719443,26022.012520719443,275.9783569605138,2.8283569605138155,275.9783569605138,275.9783569605138,77005.48819690681,77023.94267011016,-18.4544732033537,0.0,8546.071908451686,8546.071908451686,0.8860577732120158,3934.540107984767,275.9783569605138,2.8283569605138155,1.0,0.002,0.134355544724563,0.004948614995026507,0.0002076710842259696,0.0017923289155069827,0.1038355421129848,0.1038355421129848,0.0,-2.6704766870055963e-13,0.999992429803517,0.999992429803517,0.0,0.09240000336837506,6.994914758171869e-07,0.0,0.0,0.0,1600506.781417525,266.9655679862077,0.0,1.0,1283302.1976300082,2603.014016601119,,,,,,,,,,,,,,,,,,,4.0,15276.297638498972,1526.0984409830617,0.37221700714471295,6.173730061729009,3.1191298019545695
692.0,-29.47179328647605,4.787477766733398,35.0320777591322,24.916139314323686,5.344530350482133,-25.990160922761532,-39.50804761899633,1.8628979859097996,-6.185162942281352,-6.185162942246902,40.06489176586014,41311.808733861086,25732.813524843732,25732.813524843732,67044.62225870483,77017.27541498283,77023.84103908164,25732.813524843732,102756.65456392537,102756.65456392537,102756.65456392537,129872.46846074189,125435.14069238828,4437.327768353611,0.0,90718.03139876113,55012.90018100619,39672.36801972771,27115.81389681652,66788.18191654423,20604.917925423917,1526.1467167903525,0.0,0.8805041049394431,2.7609220947145094,0.001494314320929203,1.0,1.0,-6.185162942281352,338567.31733685185,1557333.0767352043,4.599773802696266,1557333.0767352043,4.599773802696266,0.7598856521080859,0.09240076450658942,3.9149860129902785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149860129902785,1.2829988088502369,1.2833152458872006,3.051433864150431,6465.622196108194,15276.291840213837,6462.7765051720835,0.00032902297365519303,23171.99374346434,2362.8857707233706,19317.671462963084,1969.854278776451,0.8336646244957507,0.8336646244957507,35413.45514345277,35405.22815468563,1.0002904665547159,0.8,4274.028864613071,4273.035954225843,1.0002904665547159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.780223736053,4632.441516551485,5.952838727156853,4.787477766733398,-3.422295228030122,8.209772994763519,3.118818217420941,3.5,0.891090919263126,0.6,0.000246625765824228,1.000122276920349,0.00024659561287211445,198.4868198153707,0.0,5.946921176742282e-06,16.853574614887627,0.016732849053160352,8.336046454152963e-05,0.0001632653012826984,0.000639181370928408,0.09240076447555831,0.09240076447555831,0.09240076447555831,0.09240011935140498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.2610145426,595.4276002740663,0.0,0.09240076447555831,0.09240076450658942,0.09240076450658942,0.37221550309654206,0.37221550309654206,0.5,9.849219514356493,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,27115.81389681652,20604.917925423917,0.7598856521080859,1.0038396065711301,0.6185496827190569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483303236159715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.82788170457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09055189815473,261.09055189815473,-12.059448101845248,245.4242299134222,276.7568738828885,123210.53927895242,123365.96561399112,-155.42633503870954,0.0,nan,276.7568738828885,3.6068738828885216,270.4903450890163,-2.659654910983704,264.22381629515104,-8.926183704848938,257.9572875011581,-15.1927124988419,251.69075870729216,-21.459241292707816,245.4242299134222,-27.725770086577768,1.0,1.0,26022.012520719443,26022.012520719443,275.9776141399244,2.827614139924435,275.9776141399244,275.9776141399244,77005.9696109892,77023.84103908164,-17.871428092446877,0.0,8546.071908451686,8546.071908451686,0.8860564626473244,3934.56094305523,275.9776141399244,2.827614139924435,1.0,0.002,0.13435632681189008,0.004948478059943481,0.00020767198054530417,0.0017923280199469555,0.10383599027265208,0.10383599027265208,0.0,4.922594450118556e-13,0.9999915359217881,0.9999915359217881,0.0,0.0923999824192918,7.820872976200986e-07,0.0,0.0,0.0,1600505.9279262659,266.9648370577186,0.0,1.0,1283304.6972811862,2603.003874239885,,,,,,,,,,,,,,,,,,,3.0,15276.291840213837,1526.1467167903525,0.37221550309654206,6.173730061729009,3.118818217420941
693.0,-29.47296026510932,4.7876211433237525,35.03210553035405,24.915150633920007,5.343632148005277,-25.991301023703496,-39.50914840735493,1.8619729080637655,-6.18590338271656,-6.185903382707157,40.06495699167352,41311.65854575128,25732.7948170573,25732.7948170573,67044.45336280858,77017.52873129272,77023.99968878477,25732.7948170573,102756.79450584206,102756.79450584206,102756.79450584206,129873.36535404962,125436.03941394502,4437.325940104601,0.0,90718.498870288,55012.960462882336,39672.82045267295,27116.570848207553,66789.39130088051,20605.4285125559,1526.19952725606,0.0,0.8804999070841217,2.760846098954536,0.001494314320929203,1.0,1.0,-6.18590338271656,338557.4483550201,1557335.892911757,4.599916204704776,1557335.892911757,4.599916204704776,0.7598832694554353,0.09240086000980162,3.9150172054658836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150172054658836,1.2830031867444969,1.2833195861728706,3.051447764054181,6465.651648336297,15276.285850092558,6462.7534999206955,0.0003290152220485576,23171.92852783199,2362.879120579606,19317.602698727173,1969.847266775828,0.8336640032151249,0.8336640032151249,35413.680867366325,35405.22815468563,1.0002984363241791,0.8,4274.056107098112,4273.035954225843,1.0002984363241791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.5213875409,4632.441516551485,5.953190860137488,4.7876211433237525,-3.422965245469997,8.21058638879375,3.118506979865998,3.5,0.891001994247428,0.6,0.00024659561287211445,1.000120943980854,0.0002465657922236605,198.48777988951989,0.0,5.984963573069334e-06,16.961386766078494,0.01673883401673342,8.335012441277649e-05,0.00016324548845933796,0.0006391088960329904,0.09240085999614844,0.09240085999614844,0.09240085999614844,0.09240033277244593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.6527457664,595.4274760369871,0.0,0.09240085999614844,0.09240086000980162,0.09240086000980162,0.372213989677454,0.372213989677454,0.5,9.849203700022827,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27116.570848207553,20605.4285125559,0.7598832694554353,1.0038189008308076,0.6185362336908534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483373627247473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.93569385577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08960354242816,261.08960354242816,-12.060396457571812,245.42307344837567,276.7561336364728,123210.90853897818,123369.46448548492,-158.55594650673228,0.0,nan,276.7561336364728,3.606133636472805,270.4895215989065,-2.660478401093485,264.22290956128336,-8.927090438716618,257.9562975235608,-15.19370247643917,251.68968548597,-21.46031451402999,245.42307344837567,-27.726926551624302,1.0,1.0,26022.012520719443,26022.012520719443,275.9768922635138,2.8268922635137983,275.9768922635138,275.9768922635138,77005.48162910866,77023.99968878477,-18.518059676105622,0.0,8546.071908451686,8546.071908451686,0.8860544907700082,3934.592291493213,275.9768922635138,2.8268922635137983,1.0,0.002,0.13435699215336963,0.004948339886212738,0.00020767269234394254,0.0017923273084259788,0.10383634617197127,0.10383634617197127,0.0,7.699214529810483e-13,0.999992799417948,0.999992799417948,0.0,0.09240019466982745,6.653399741710614e-07,0.0,0.0,0.0,1600505.0633203078,266.9640966172834,0.0,1.0,1283307.2294510824,2602.993599991451,,,,,,,,,,,,,,,,,,,4.0,15276.285850092558,1526.19952725606,0.372213989677454,6.173730061729009,3.118506979865998
694.0,-29.474138425274013,4.787765723107824,35.03213205409312,24.914553108997666,5.3431272036550785,-25.99241186242472,-39.5102221640758,1.8614006398821037,-6.186588364402837,-6.18658836444458,40.06497653104552,41311.20036731895,25732.650419805905,25732.650419805905,67043.85078712486,77017.49136148799,77023.68135284937,25732.650419805905,102756.33177265528,102756.33177265528,102756.33177265528,129873.42611368884,125436.11097714596,4437.315136542879,0.0,90718.7846063528,55012.828523818804,39673.28453614888,27117.094341033564,66790.37887718245,20605.772789383365,1526.2399618565425,0.0,0.8804961769231275,2.760775796723509,0.001494314320929203,1.0,1.0,-6.186588364402837,338548.31875800726,1557336.7365404582,4.600042742063165,1557336.7365404582,4.600042742063165,0.7598812959175618,0.09240086048733728,3.9150340443127107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150340443127107,1.2830059180240592,1.2833222798639292,3.0514543926205766,6465.665693473084,15276.280078511056,6462.741138513766,0.00032901143015233556,23171.901847989833,2362.876399992845,19317.565749654634,1969.8434990189958,0.8336633685219255,0.8336633685219255,35413.80272129646,35405.22815468563,1.0003027386991796,0.8,4274.070813576554,4273.035954225843,1.0003027386991796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.262778683917,4632.441516551485,5.953513642602086,4.787765723107824,-3.4235933616956205,8.211359084803444,3.1181960280819774,3.5,0.890913150880565,0.6,0.0002465657922236605,1.0001221040595676,0.00024653568921517905,198.48874917097714,0.0,5.9190343064895394e-06,16.774543224591355,0.01674475305103991,8.33400393448435e-05,0.00016322575287881698,0.000639034379429142,0.09240086050600069,0.09240086050600069,0.09240086050600069,0.09240003640249218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.86646738864,595.4274074676523,0.0,0.09240086050600069,0.09240086048733728,0.09240086048733728,0.37221249026488146,0.37221249026488146,0.5,9.849178976890794,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,27117.094341033564,20605.772789383365,0.7598812959175618,1.0037950362642576,0.6185202279400763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483443251022563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.74885031428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08867460544417,261.08867460544417,-12.061325394555809,245.42191915889273,276.7554300520029,123215.44609883695,123370.75540441238,-155.3093055754085,0.0,nan,276.7554300520029,3.60543005200293,270.4887278733976,-2.661272126602398,264.2220256947669,-8.927974305233079,257.9553235160964,-15.19467648390355,251.68862133750878,-21.4613786624912,245.42191915889273,-27.728080841107243,1.0,1.0,26022.012520719443,26022.012520719443,275.9761700323899,2.826170032389939,275.9761700323899,275.9761700323899,77006.1550830339,77023.68135284937,-17.526269815469277,0.0,8546.071908451686,8546.071908451686,0.8860534262769058,3934.609214534274,275.9761700323899,2.826170032389939,1.0,0.002,0.1343579455044595,0.004948210621264353,0.00020767387302445388,0.0017923261274756432,0.10383693651222693,0.10383693651222693,0.0,5.000969256763188e-13,0.9999896824437099,0.9999896824437099,0.0,0.09239990713625795,9.533510793324261e-07,0.0,0.0,0.0,1600504.2634660813,266.96341163559714,0.0,1.0,1283309.5719528436,2602.9840953710072,,,,,,,,,,,,,,,,,,,3.0,15276.280078511056,1526.2399618565425,0.37221249026488146,6.173730061729009,3.1181960280819774
695.0,-29.47530273260566,4.787910228864651,35.03215944435058,24.91359250796961,5.342253214305109,-25.993547137964928,-39.51131844716144,1.8604976207601474,-6.187337234274366,-6.187337234278462,40.06505458695253,41311.02481169303,25732.65931654498,25732.65931654498,67043.684128238,77017.72543568116,77023.99182665811,25732.65931654498,102756.65114320308,102756.65114320308,102756.65114320308,129874.5661937508,125437.25242086114,4437.31377288966,0.0,90719.2351862561,55012.86550942635,39673.744085366394,27117.915050547716,66791.65913591412,20606.329053320464,1526.296014572236,0.0,0.8804918855864808,2.7606989390270407,0.001494314320929203,1.0,1.0,-6.187337234274366,338538.33786558063,1557340.1066753736,4.600188316909998,1557340.1066753736,4.600188316909998,0.7598788112917356,0.09240097418561827,3.915063484334646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915063484334646,1.2830101929522213,1.2833265172217199,3.051467171376121,6465.692770122673,15276.274044026919,6462.719735669134,0.0003290042862458092,23171.842691504553,2362.8703677101307,19317.501775119752,1969.8369754319522,0.8336627359464205,0.8336627359464204,35414.01576309035,35405.22815468563,1.0003102607115646,0.8,4274.096525464106,4273.035954225843,1.0003102607115646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.00466014278,4632.441516551485,5.953871256514306,4.787910228864651,-3.4242690420776376,8.212179270942288,3.1178856782223785,3.5,0.8908244794921082,0.6,0.00024653568921517905,1.000120669425873,0.0002465059434845045,198.48970706374988,0.0,5.9751084997661525e-06,16.933457488337275,0.016750728159539676,8.332974386572688e-05,0.00016320594534945218,0.0006389616370639561,0.09240097416444781,0.09240097416444781,0.09240097416444781,0.09240040711279494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.32602596347,595.4272617945838,0.0,0.09240097416444781,0.09240097418561827,0.09240097418561827,0.37221095498165707,0.37221095498165707,0.5,9.849161965399977,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27117.915050547716,20606.329053320464,0.7598788112917356,1.003773300372896,0.6185057437730267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448351354255221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.90776457803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0877292664272,261.0877292664272,-12.062270733572802,245.4207656872368,276.75469284564184,123216.03016295949,123374.0817369065,-158.0515739470183,0.0,nan,276.75469284564184,3.604692845641864,270.4879074139378,-2.6620925860621583,264.22112198230286,-8.928878017697116,257.9543365505426,-15.195663449457356,251.68755111890118,-21.462448881098794,245.4207656872368,-27.729234312763168,1.0,1.0,26022.012520719443,26022.012520719443,275.97545749197286,2.825457491972884,275.97545749197286,275.97545749197286,77005.70758943156,77023.99182665811,-18.284237226544064,0.0,8546.071908451686,8546.071908451686,0.8860515651796185,3934.6388017563195,275.97545749197286,2.825457491972884,1.0,0.002,0.1343586524648907,0.004948070732225132,0.00020767464554458022,0.0017923253541276788,0.10383732277229012,0.10383732277229012,0.0,-3.2774087263542917e-13,0.9999923489920954,0.9999923489920954,0.0,0.09240026722503439,7.069605838835149e-07,0.0,0.0,0.0,1600503.3890018468,266.9626627657256,0.0,1.0,1283312.1329291784,2602.9737043544897,,,,,,,,,,,,,,,,,,,4.0,15276.274044026919,1526.296014572236,0.37221095498165707,6.173730061729009,3.1178856782223785
696.0,-29.476467242838854,4.788056070153929,35.03218583655436,24.91283956859263,5.341594536890403,-25.994661064782054,-39.512392588052876,1.8597883599465816,-6.188012154495652,-6.188012154508008,40.065080563601356,41310.693528143696,25732.499051048246,25732.499051048246,67043.19257919193,77017.8073989734,77023.7917810424,25732.499051048246,102756.29083209064,102756.29083209064,102756.29083209064,129874.74825160268,125437.44459316917,4437.303658433507,0.0,90719.59678902566,55012.81388830119,39674.20322302718,27118.457419512033,66792.66064253921,20606.687557036756,1526.3371112680827,0.0,0.8804881847188888,2.7606296723476476,0.001494314320929203,1.0,1.0,-6.188012154495652,338529.3427677102,1557341.228240872,4.600313862037885,1557341.228240872,4.600313862037885,0.759876833636194,0.09240097819324311,3.91508672501159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91508672501159,1.2830135632231263,1.2833298501573973,3.0514772697930748,6465.714167456422,15276.2682477892,6462.702331288535,0.0003289986070595438,23171.797500541215,2362.8657595143313,19317.44975226144,1969.8316705767454,0.8336621167093424,0.8336621167093424,35414.18394329265,35405.22815468563,1.0003161987730305,0.8,4274.116823032818,4273.035954225843,1.0003161987730305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.7467131741205,4632.441516551485,5.9541895346636196,4.788056070153929,-3.4248889833729317,8.21294505352686,3.1175755469975344,3.5,0.8907358705707241,0.6,0.0002465059434845045,1.0001206916045833,0.00024647619587693254,198.49066513155498,0.0,5.904221367989536e-06,16.732563356882345,0.016756632380907667,8.331965746995358e-05,0.00016318628601455092,0.0006388884620795128,0.09240097817726317,0.09240097817726317,0.09240097817726317,0.09240018827498787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.56593383226,595.4271850222462,0.0,0.09240097817726317,0.09240097819324311,0.09240097819324311,0.3722094503829833,0.3722094503829833,0.5,9.849138268499082,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27118.457419512033,20606.687557036756,0.759876833636194,1.0037508902062386,0.6184915098566017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483583008231051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.70687044657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08679006291845,261.08679006291845,-12.063209937081524,245.41961480705774,276.75396531880205,123219.06621964926,123376.09199954337,-157.02577989408454,0.0,nan,276.75396531880205,3.603965318802068,270.48709521645475,-2.6629047835452297,264.22022511411905,-8.929774885880931,257.95335501168483,-15.196644988315143,251.6864849093922,-21.463515090607785,245.41961480705774,-27.730385192942236,1.0,1.0,26022.012520719443,26022.012520719443,275.9747591638411,2.8247591638411222,275.9747591638411,275.9747591638411,77005.84663360906,77023.7917810424,-17.94514743333275,0.0,8546.071908451686,8546.071908451686,0.8860500959819744,3934.6621586366477,275.9747591638411,2.8247591638411222,1.0,0.002,0.1343595696436047,0.00494794346720226,0.00020767577461184398,0.0017923242251836288,0.10383788730592199,0.10383788730592199,0.0,-2.045273672646175e-13,0.9999900739317088,0.9999900739317088,0.0,0.09240006101482338,9.171784197197635e-07,0.0,0.0,0.0,1600502.600882634,266.9619878455043,0.0,1.0,1283314.4410040905,2602.964339522191,,,,,,,,,,,,,,,,,,,4.0,15276.2682477892,1526.3371112680827,0.3722094503829833,6.173730061729009,3.1175755469975344
697.0,-29.47764104754605,4.7882022978979855,35.03221224323629,24.91222280021759,5.341076703509752,-25.995769272354146,-39.51346592567859,1.859204927929058,-6.188733577014261,-6.188733577017887,40.065133765234705,41310.27457430854,25732.452664764016,25732.452664764016,67042.72723907256,77017.78693928091,77023.82956577498,25732.452664764016,102756.282230539,102756.282230539,102756.282230539,129875.43696002167,125438.13989176795,4437.297068253728,0.0,90719.90010062682,55012.721305851126,39674.64310530633,27119.154729482667,66793.797834789,20607.155763740284,1526.3866740685812,0.0,0.8804841331180348,2.7605556346815865,0.001494314320929203,1.0,1.0,-6.188733577014261,338519.72811132495,1557343.5252736555,4.600451305932488,1557343.5252736555,4.600451305932488,0.7598745598562906,0.09240104042090451,3.915105691286222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915105691286222,1.2830163464786646,1.2833325959304065,3.051485432770616,6465.731463826301,15276.26240867644,6462.687711807651,0.00032899397853400987,23171.762719596667,2362.8622128450256,19317.406053654744,1969.8272145589722,0.8336614821848558,0.8336614821848558,35414.321191810566,35405.22815468563,1.000321044712106,0.8,4274.133387474916,4273.035954225843,1.000321044712106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.489291384652,4632.441516551485,5.954533479017152,4.7882022978979855,-3.42554334442928,8.213745642327265,3.1172660595012407,3.5,0.8906474455717831,0.6,0.00024647619587693254,1.0001216561190747,0.0002464462141869539,198.49163085432568,0.0,5.904622413029848e-06,16.73369991852659,0.016762537003320695,8.330957974423975e-05,0.0001631666161326928,0.0006388145474490198,0.09240104043947218,0.09240104043947218,0.09240104043947218,0.0924002853106395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.93248939264,595.4270683850007,0.0,0.09240104043947218,0.09240104042090451,0.09240104042090451,0.3722079188169845,0.3722079188169845,0.5,9.849115614645289,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27119.154729482667,20607.155763740284,0.7598745598562906,1.0037268341126413,0.6184747074344741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448365248665048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.708007008216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08586783838456,261.08586783838456,-12.064132161615419,245.4184657221211,276.75326995466025,123223.40581999646,123377.59287508264,-154.18705508620195,0.0,nan,276.75326995466025,3.603269954660277,270.48630910816735,-2.66369089183263,264.21934826165955,-8.93065173834043,257.9523874150813,-15.197612584918659,251.685426568618,-21.46457343138198,245.4184657221211,-27.731534277878865,1.0,1.0,26022.012520719443,26022.012520719443,275.9740421626294,2.824042162629439,275.9740421626294,275.9740421626294,77006.46492174569,77023.82956577498,-17.36464402929414,0.0,8546.071908451686,8546.071908451686,0.886048896996596,3934.6812197426534,275.9740421626294,2.824042162629439,1.0,0.002,0.134360460398409,0.004947807822402592,0.00020767684294990528,0.0017923231582620438,0.10383842147495263,0.10383842147495263,0.0,1.2119489439799125e-12,0.9999903599044352,0.9999903599044352,0.0,0.09240014966604457,8.907548599455083e-07,0.0,0.0,0.0,1600501.7584544674,266.9612664229857,0.0,1.0,1283316.908096644,2602.9543295418284,,,,,,,,,,,,,,,,,,,3.0,15276.26240867644,1526.3866740685812,0.3722079188169845,6.173730061729009,3.1172660595012407
698.0,-29.478806721928137,4.788348514228702,35.03223945166133,24.911266983859264,5.340206917190904,-25.996905357954976,-39.51456231353802,1.8583055545972926,-6.189474521856994,-6.189474521857316,40.06520971756816,41310.09029155596,25732.454047731237,25732.454047731237,67042.5443392872,77018.01706775524,77024.12694505307,25732.454047731237,102756.58099278431,102756.58099278431,102756.58099278431,129876.53995868177,125439.24388823664,4437.296070445123,0.0,90720.34783979174,55012.752295780534,39675.106160012445,27119.958965897462,66795.06512590991,20607.70051587708,1526.4417555563573,0.0,0.8804798916263014,2.7604795951239613,0.001494314320929203,1.0,1.0,-6.189474521856994,338509.85349727346,1557346.8045940483,4.600595192442728,1557346.8045940483,4.600595192442728,0.7598721127045454,0.09240114895377023,3.915134817775604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915134817775604,1.2830206042160206,1.2833368162481196,3.0514980078343443,6465.758108877375,15276.256344547379,6462.6665876992365,0.0003289869439313808,23171.704695302113,2362.856296013635,19317.342912281067,1969.8207759307275,0.8336608448232776,0.8336608448232775,35414.53196396624,35405.22815468563,1.0003284866159996,0.8,4274.158825441179,4273.035954225843,1.0003284866159996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.232158534689,4632.441516551485,5.954888120719946,4.788348514228702,-3.4262121774073364,8.214560691636038,3.1169569316542876,3.5,0.8905591233297965,0.6,0.0002464462141869539,1.0001208145755658,0.0002464164434889214,198.4925898961929,0.0,5.951114539626093e-06,16.865458605300347,0.01676848811786032,8.329928675972307e-05,0.00016314692742723085,0.0006387422159834611,0.09240114893495807,0.09240114893495807,0.09240114893495807,0.09240062930899406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.3750090504,595.4269281517236,0.0,0.09240114893495807,0.09240114895377023,0.09240114895377023,0.3722063912074231,0.3722063912074231,0.5,9.849100026791206,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27119.958965897462,20607.70051587708,0.7598721127045454,1.0037050523554514,0.6184602142940604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483722520250697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.83976569499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0849282491852,261.0849282491852,-12.065071750814752,245.41731631084724,276.7525401875356,123223.91932117674,123381.0095868091,-157.09026563238012,0.0,nan,276.7525401875356,3.6025401875356238,270.48549541220245,-2.6645045877975235,264.21845063687226,-8.931549363127715,257.9514058614777,-15.198594138522253,251.68436108617607,-21.46563891382391,245.41731631084724,-27.732683689152736,1.0,1.0,26022.012520719443,26022.012520719443,275.9733360149788,2.8233360149788496,275.9733360149788,275.9733360149788,77006.00735589881,77024.12694505307,-18.1195891542593,0.0,8546.071908451686,8546.071908451686,0.8860470557139792,3934.710491864482,275.9733360149788,2.8233360149788496,1.0,0.002,0.13436111823821387,0.004947669599603384,0.00020767754292888249,0.0017923224571743384,0.10383877146444125,0.10383877146444125,0.0,1.0322081731017896e-13,0.999992880615092,0.999992880615092,0.0,0.09240049111442489,6.57839345347929e-07,0.0,0.0,0.0,1600500.8932217194,266.960525478143,0.0,1.0,1283319.4419404168,2602.944048782622,,,,,,,,,,,,,,,,,,,4.0,15276.256344547379,1526.4417555563573,0.3722063912074231,6.173730061729009,3.1169569316542876
699.0,-29.479979233115152,4.788496536180593,35.03226593693323,24.910832626651995,5.339872160403314,-25.99799409383894,-39.515613893140085,1.8578870188402952,-6.190120094914391,-6.190120094903074,40.06524326300316,41309.52014923313,25732.237351112108,25732.237351112108,67041.75750034524,77017.8654145326,77024.1148276601,25732.237351112108,102756.35217877221,102756.35217877221,102756.35217877221,129876.86189870833,125439.57400169688,4437.287897011461,0.0,90720.5686455468,55012.55650459654,39675.569045500284,27120.50971993612,66796.0787654364,20608.06669018874,1526.482565640757,0.0,0.8804763186659071,2.760413344456352,0.001494314320929203,1.0,1.0,-6.190120094914391,338501.2500929327,1557348.252955496,4.600716400686671,1557348.252955496,4.600716400686671,0.7598701832303646,0.09240115133433474,3.9151472518791404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151472518791404,1.283022618241162,1.2833387925711681,3.05150290900268,6465.7684938649545,15276.250404169006,6462.6566481224345,0.0003289840852004538,23171.687502176053,2362.8545428026955,19317.31320222085,1969.8177463477182,0.8336601812192901,0.8336601812192901,35414.62194254176,35405.22815468563,1.0003316635661053,0.8,4274.169684902008,4273.035954225843,1.0003316635661053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.975215352561,4632.441516551485,5.955192073234919,4.788496536180593,-3.4268091087480244,8.215305644928616,3.116648044077217,3.5,0.8904708697363477,0.6,0.0002464164434889214,1.0001215243702521,0.000246386501524485,198.49355457113464,0.0,5.909262955496856e-06,16.74685121587809,0.016774397380815816,8.328941554342989e-05,0.0001631270279454915,0.0006386663351680027,0.0924011513757654,0.0924011513757654,0.0924011513757654,0.0924005070738865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.63046548044,595.4268466925975,0.0,0.0924011513757654,0.09240115133433474,0.09240115133433474,0.37220489171340476,0.37220489171340476,0.5,9.849080697094111,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27120.50971993612,20608.06669018874,0.7598701832303646,1.0036780412780153,0.6184422935109288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483792069403678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.72115830557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08402246997787,261.08402246997787,-12.06597753002211,245.41617031551533,276.75187462446314,123230.10397384748,123381.54152511327,-151.43755126578887,0.0,nan,276.75187462446314,3.6018746244631643,270.4847337626731,-2.6652662373268754,264.2175929008767,-8.932407099123282,257.9504520390348,-15.199547960965162,251.68331117730412,-21.466688822695858,245.41617031551533,-27.733829684484647,1.0,1.0,26022.012520719443,26022.012520719443,275.9726890240427,2.822689024042745,275.9726890240427,275.9726890240427,77006.92491964005,77024.1148276601,-17.189908020052826,0.0,8546.071908451686,8546.071908451686,0.8860462696693827,3934.722988138536,275.9726890240427,2.822689024042745,1.0,0.002,0.13436188376401645,0.004947548353762878,0.00020767845013328716,0.001792321550324489,0.10383922506664357,0.10383922506664357,0.0,4.577761780755196e-13,0.9999917151860397,0.9999917151860397,0.0,0.09240038580798622,7.655263485237007e-07,0.0,0.0,0.0,1600500.1393522597,266.9598799050856,0.0,1.0,1283321.6496281833,2602.9350914087872,,,,,,,,,,,,,,,,,,,3.0,15276.250404169006,1526.482565640757,0.37220489171340476,6.173730061729009,3.116648044077217
