time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
700.0,-29.481135126700753,4.788643732158957,35.0322940264467,24.90975010385739,5.338870291337957,-25.999134584884025,-39.516714681498684,1.8568697508429788,-6.190899145490846,-6.190899145462928,40.06534253325192,41309.43527940076,25732.336492162045,25732.336492162045,67041.77177156281,77018.19188566228,77024.60884962878,25732.336492162045,102756.94534179082,102756.94534179082,102756.94534179082,129878.3888702571,125441.0946712016,4437.294199055502,0.0,90721.07026625457,55012.64204345487,39676.031358666325,27121.443528466272,66797.4748871326,20608.703247766967,1526.5447025160097,0.0,0.8804717857942049,2.760333397592512,0.001494314320929203,1.0,1.0,-6.190899145490846,338490.8680930253,1557352.5390616439,4.600870173648663,1557352.5390616439,4.600870173648663,0.7598674910550529,0.09240131890064811,3.9151801979649807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151801979649807,1.2830274259675114,1.2833435630639205,3.051517152887518,6465.798674947706,15276.244287970829,6462.633078057096,0.0003289761413377966,23171.62063534375,2362.847724283394,19317.242749718243,1969.810562191803,0.833659546464937,0.833659546464937,35414.86035445683,35405.22815468563,1.000340081388153,0.8,4274.198458694415,4273.035954225843,1.000340081388153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.718917832316,4632.441516551485,5.9555682703543775,4.788643732158957,-3.427505779886652,8.21614951204561,3.1163399448897517,3.5,0.8903828413970719,0.6,0.000246386501524485,1.0001198030835865,0.0002463569871977556,198.494505582109,0.0,5.943286951819405e-06,16.843275221456196,0.016780340667767634,8.327908356107283e-05,0.00016310741796341215,0.0006385949329515488,0.0924013188715345,0.0924013188715345,0.0924013188715345,0.09240111641436632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.1398881106,595.426685838895,0.0,0.0924013188715345,0.09240131890064811,0.09240131890064811,0.37220337706792206,0.37220337706792206,0.5,9.849074623276206,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,27121.443528466272,20608.703247766967,0.7598674910550529,1.0036572772375452,0.6184280970081748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483862027111787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.817582311145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.083085217658,261.083085217658,-12.066914782341996,245.41502392076117,276.75114651457125,123229.05603965986,123385.75559202129,-156.69955236145034,0.0,nan,276.75114651457125,3.601146514571269,270.48392199581014,-2.666078004189842,264.2166974770453,-8.933302522954705,257.9494729582368,-15.200527041763166,251.68224843952328,-21.4677515604767,245.41502392076117,-27.734976079238805,1.0,1.0,26022.012520719443,26022.012520719443,275.97196778038807,2.8219677803880927,275.97196778038807,275.97196778038807,77006.13236859362,77024.60884962878,-18.47648103516258,0.0,8546.071908451686,8546.071908451686,0.8860441869202338,3934.7560989548056,275.97196778038807,2.8219677803880927,1.0,0.002,0.1343622301041313,0.004947404502461543,0.00020767865234214966,0.0017923213471557195,0.10383932617107483,0.10383932617107483,0.0,-5.021308889519016e-13,0.9999962517782642,0.9999962517782642,0.0,0.09240097256001618,3.4634063191690107e-07,0.0,0.0,0.0,1600499.2296061867,266.95910085450913,0.0,1.0,1283324.3137627624,2602.9242821269504,,,,,,,,,,,,,,,,,,,4.0,15276.244287970829,1526.5447025160097,0.37220337706792206,6.173730061729009,3.1163399448897517
701.0,-29.482304910073857,4.788793118307112,35.03232062790856,24.909324233327084,5.338545402046648,-26.000219878726405,-39.51776189552618,1.856460368610258,-6.191521719163859,-6.191521719180919,40.065355765870464,41308.8587604355,25732.073646608205,25732.073646608205,67040.9324070437,77018.0344812984,77024.36936872655,25732.073646608205,102756.44301533475,102756.44301533475,102756.44301533475,129878.33135423395,125441.04559970772,4437.285754526223,0.0,90721.28806524021,55012.44462456831,39676.49271185767,27121.888338899193,66798.38105075686,20608.99390183808,1526.5799322625817,0.0,0.8804684118065422,2.7602695098424106,0.001494314320929203,1.0,1.0,-6.191521719163859,338482.5715588922,1557353.110396283,4.60098463334122,1557353.110396283,4.60098463334122,0.7598657454938311,0.09240128860450211,3.915192610110214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915192610110214,1.2830293967795672,1.2833454964918627,3.0515221396621435,6465.809241324741,15276.238465594892,6462.623069980325,0.00032897323978897626,23171.60280466671,2362.8459060603477,19317.212834907037,1969.8075117300034,0.8336588969588498,0.8336588969588498,35414.95017392435,35405.22815468563,1.0003432527278473,0.8,4274.209298952594,4273.035954225843,1.0003432527278473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.462608125226,4632.441516551485,5.955860744684027,4.788793118307112,-3.428084843091632,8.216877961398744,3.1160318432368594,3.5,0.8902948123533884,0.6,0.0002463569871977556,1.000121243936147,0.00024632712152796175,198.49546802902944,0.0,5.858431691740143e-06,16.602795414391565,0.016786199099459373,8.326925552616802e-05,0.0001630877316715876,0.0006385198818402373,0.0924012886252001,0.0924012886252001,0.0924012886252001,0.09240075610552995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.280921005,595.4266406071933,0.0,0.0924012886252001,0.09240128860450211,0.09240128860450211,0.3722019153881102,0.3722019153881102,0.5,9.849058648534669,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27121.888338899193,20608.99390183808,0.7598657454938311,1.0036310963300523,0.618411076894916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448393099396332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.57710250408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0821824955377,261.0821824955377,-12.067817504462255,245.41388095436835,276.75048403671707,123235.32552906498,123386.25196889543,-150.92643983046227,0.0,nan,276.75048403671707,3.6004840367170914,270.4831634202372,-2.666836579762787,264.2158428038049,-8.934157196195088,257.94852218727493,-15.201477812725045,251.681201570824,-21.46879842917599,245.41388095436835,-27.736119045631625,1.0,1.0,26022.012520719443,26022.012520719443,275.97131718433366,2.8213171843336795,275.97131718433366,275.97131718433366,77007.09178091421,77024.36936872655,-17.277587812335696,0.0,8546.071908451686,8546.071908451686,0.886043402262208,3934.7685731607653,275.97131718433366,2.8213171843336795,1.0,0.002,0.1343628791154975,0.004947287965553126,0.00020767938928633486,0.0017923206118907818,0.10383969464316743,0.10383969464316743,0.0,1.1771165639440362e-12,0.9999929761730465,0.9999929761730465,0.0,0.09240063959384068,6.490106614384867e-07,0.0,0.0,0.0,1600498.502581744,266.9584782808361,0.0,1.0,1283326.4427817757,2602.915644033639,,,,,,,,,,,,,,,,,,,3.0,15276.238465594892,1526.5799322625817,0.3722019153881102,6.173730061729009,3.1160318432368594
702.0,-29.483457883541647,4.788941594666266,35.0323488281544,24.90824101204055,5.337546955128201,-26.001357399760217,-39.51886222986502,1.8554464727560727,-6.192301520101125,-6.192301520143956,40.06545511091876,41308.79433020467,25732.182846203712,25732.182846203712,67040.97717640839,77018.36325988278,77024.85184295711,25732.182846203712,102757.03468916082,102757.03468916082,102757.03468916082,129879.85845901415,125442.56472841662,4437.293730597533,0.0,90721.79549727129,55012.554053088585,39676.93493798078,27122.823769853338,66799.75870783412,20609.63155481492,1526.6421690024952,0.0,0.8804638743864818,2.7601894892699312,0.001494314320929203,1.0,1.0,-6.192301520101125,338472.1800099992,1557357.399742536,4.6011385623968515,1557357.399742536,4.6011385623968515,0.7598630485415112,0.09240146029067535,3.9152264993834023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152264993834023,1.283034188665927,1.2833502512381283,3.0515371561956397,6465.841059557285,15276.232326430427,6462.598366861861,0.0003289648747699131,23171.531841531723,2362.838669834421,19317.138995632813,1969.7999822194954,0.8336582634131054,0.8336582634131054,35415.19541057083,35405.22815468563,1.0003519115370427,0.8,4274.23889641778,4273.035954225843,1.0003519115370427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.207042049828,4632.441516551485,5.956238345927618,4.788941594666266,-3.428781385331024,8.21772297999729,3.1157246476118177,3.5,0.8902070421748051,0.6,0.00024632712152796175,1.0001195026788121,0.00024629768829442534,198.49641665349276,0.0,5.928200103729962e-06,16.800519093970713,0.016792127299563104,8.325893011565954e-05,0.00016306819141230223,0.0006384489042239707,0.09240146026589147,0.09240146026589147,0.09240146026589147,0.09240136816359802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.7747374188,595.4264848341774,0.0,0.09240146026589147,0.09240146029067535,0.09240146029067535,0.37220041395246345,0.37220041395246345,0.5,9.84905588617459,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,27122.823769853338,20609.63155481492,0.7598630485415112,1.0036110679625252,0.6183973584527346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448400079019158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.77482618366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0812483210453,261.0812483210453,-12.068751678954698,245.41273757328844,276.7497590688084,123234.31084835973,123390.49582268776,-156.18497432805614,0.0,nan,276.7497590688084,3.599759068808396,270.482354769698,-2.6676452303019573,264.2149504706236,-8.935049529376386,257.9475461714714,-15.202453828528576,251.68014187238163,-21.46985812761835,245.41273757328844,-27.73726242671154,1.0,1.0,26022.012520719443,26022.012520719443,275.9705938390424,2.8205938390424308,275.9705938390424,275.9705938390424,77006.31747274789,77024.85184295711,-18.53437020922138,0.0,8546.071908451686,8546.071908451686,0.8860412598833745,3934.8026318803195,275.9705938390424,2.8205938390424308,1.0,0.002,0.13436311473251314,0.004947144454640673,0.00020767942003376976,0.001792320579867562,0.10383971001688487,0.10383971001688487,0.0,-9.866846922834682e-14,0.9999974500808562,0.9999974500808562,0.0,0.09240122467442284,2.3561625251349853e-07,0.0,0.0,0.0,1600497.5919438093,266.95769847989885,0.0,1.0,1283329.1094612672,2602.9048245423446,,,,,,,,,,,,,,,,,,,4.0,15276.232326430427,1526.6421690024952,0.37220041395246345,6.173730061729009,3.1157246476118177
703.0,-29.484621490618117,4.789091573872541,35.03237515428598,24.907656164746754,5.337059846217384,-26.002453357039673,-39.51991852428762,1.8548917117687975,-6.192956484901742,-6.192956484874611,40.06545742375284,41308.33713340839,25732.002489554892,25732.002489554892,67040.33962296328,77018.323986422,77024.34910526579,25732.002489554892,102756.35159482068,102756.35159482068,102756.35159482068,129879.60079874725,125442.31584479366,4437.284953953595,0.0,90722.08391060088,55012.42751937193,39677.39599025439,27123.249203926578,66800.64519418096,20609.90634000011,1526.6772415602304,0.0,0.8804603682985084,2.7601222803813195,0.001494314320929203,1.0,1.0,-6.192956484901742,338463.4522086047,1557357.4996026072,4.601257504880507,1557357.4996026072,4.601257504880507,0.7598612609073567,0.09240143290490992,3.9152442690553095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152442690553095,1.2830368375960586,1.2833528630549085,3.051544705755327,6465.85705616834,15276.22648503162,6462.584632666762,0.00032896057907159454,23171.500339745282,2362.835457546184,19317.09794320457,1969.7957960368294,0.8336576250986482,0.8336576250986482,35415.3239990175,35405.22815468563,1.0003564517405947,0.8,4274.254415681023,4273.035954225843,1.0003564517405947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.951444699536,4632.441516551485,5.956549007310571,4.789091573872541,-3.429384177978301,8.218475751850843,3.1154174265106747,3.5,0.8901192647173356,0.6,0.00024629768829442534,1.0001206060327708,0.00024626798688952815,198.49737403495598,0.0,5.842391387504082e-06,16.55733719218657,0.01679796969095061,8.324901908402191e-05,0.00016304866921040343,0.0006383753677031269,0.09240143292178467,0.09240143292178467,0.09240143292178467,0.09240087304372419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.8669173988,595.4264549593831,0.0,0.09240143292178467,0.09240143290490992,0.09240143290490992,0.3721989653400343,0.3721989653400343,0.5,9.849039089774443,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,27123.249203926578,20609.90634000011,0.7598612609073567,1.0035882052948075,0.6183823077356562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484069584068067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.53164428187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08033393134446,261.08033393134446,-12.069666068655522,245.41159666470983,276.7490711979744,123238.92013971922,123391.79728216448,-152.87714244525256,0.0,nan,276.7490711979744,3.5990711979744106,270.48157629132095,-2.668423708679029,264.21408138470053,-8.935918615299443,257.9465864780117,-15.203413521988296,251.67909157134957,-21.470908428650404,245.41159666470983,-27.738403335290144,1.0,1.0,26022.012520719443,26022.012520719443,275.9698800475552,2.819880047555216,275.9698800475552,275.9698800475552,77007.01889516642,77024.34910526579,-17.33021009937511,0.0,8546.071908451686,8546.071908451686,0.8860401365364103,3934.820490400586,275.9698800475552,2.819880047555216,1.0,0.002,0.13436379719101332,0.004947021858794327,0.00020768019482370295,0.001792319805999162,0.10384009741185148,0.10384009741185148,0.0,8.228647797869915e-13,0.9999926141990926,0.9999926141990926,0.0,0.09240075044632293,6.824585869962098e-07,0.0,0.0,0.0,1600496.8270806263,266.95704351509823,0.0,1.0,1283331.3492304673,2602.895737199673,,,,,,,,,,,,,,,,,,,3.0,15276.22648503162,1526.6772415602304,0.3721989653400343,6.173730061729009,3.1154174265106747
704.0,-29.48577264573927,4.78924138230275,35.032402339264806,24.9067097081803,5.336197002116932,-26.003575680837177,-39.521001431252785,1.854000038680782,-6.193695492400877,-6.193695492420984,40.06553486300869,41308.1546223046,25732.022995730462,25732.022995730462,67040.17761803506,77018.55374274576,77024.64767035226,25732.022995730462,102756.67066608273,102756.67066608273,102756.67066608273,129880.73174395213,125443.44454278969,4437.287201162445,0.0,90722.52656856073,55012.45434903395,39677.858021696426,27124.061077869395,66801.91909956583,20610.456605042087,1526.732659391846,0.0,0.8804561308259529,2.7600464490447054,0.001494314320929203,1.0,1.0,-6.193695492400877,338453.6046998353,1557360.8431455651,4.601401260083323,1557360.8431455651,4.601401260083323,0.7598588038078937,0.09240154904578611,3.9152728968111563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152728968111563,1.2830410589634926,1.2833570473520037,3.0515569782109058,6465.883060029058,15276.220392173736,6462.563929056851,0.00032895370717777364,23171.44397327983,2362.829709766315,19317.03605872906,1969.7894855765283,0.8336569823186036,0.8336569823186036,35415.53116065292,35405.22815468563,1.0003637662165998,0.8,4274.279417895742,4273.035954225843,1.0003637662165998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.6964203590305,4632.441516551485,5.956905414568867,4.78924138230275,-3.430049600123678,8.219290982426429,3.115110906229011,3.5,0.8900316874940032,0.6,0.00024626798688952815,1.0001193164590247,0.00024623860657091694,198.49832117928167,0.0,5.8956508772402555e-06,16.708274586098884,0.01680386534182785,8.32388594834938e-05,0.00016302912740603437,0.0006383035239236192,0.09240154902934601,0.09240154902934601,0.09240154902934601,0.09240124374695545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.285619513,595.4263225473625,0.0,0.09240154902934601,0.09240154904578611,0.09240154904578611,0.3721974604314792,0.3721974604314792,0.5,9.84902993266457,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,27124.061077869395,20610.456605042087,0.7598588038078937,1.0035666418222824,0.6183677831281509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448413901304583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.682581675785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.079402703501,261.079402703501,-12.070597296498988,245.41045651413918,276.7483488928713,123239.43522999411,123395.12755228615,-155.69232229204775,0.0,nan,276.7483488928713,3.5983488928713427,270.48077041709394,-2.6692295829060413,264.2131919413882,-8.936808058611803,257.9456134656352,-15.2043865343648,251.67803498987794,-21.471965010122034,245.41045651413918,-27.739543485860793,1.0,1.0,26022.012520719443,26022.012520719443,275.96917597595245,2.8191759759524757,275.96917597595245,275.96917597595245,77006.57961246255,77024.64767035226,-18.06805788971542,0.0,8546.071908451686,8546.071908451686,0.8860383267711235,3934.8492612952123,275.96917597595245,2.8191759759524757,1.0,0.002,0.13436423937938352,0.0049468849291135365,0.0002076805623019128,0.0017923194380077298,0.1038402811509564,0.1038402811509564,0.0,3.0964250261056314e-13,0.9999952145042913,0.9999952145042913,0.0,0.09240110685856967,4.421872164361615e-07,0.0,0.0,0.0,1600495.9640656265,266.9563045075991,0.0,1.0,1283333.8763887496,2602.8854838973293,,,,,,,,,,,,,,,,,,,4.0,15276.220392173736,1526.732659391846,0.3721974604314792,6.173730061729009,3.115110906229011
705.0,-29.486929684746656,4.7893926726829,35.032428618418884,24.90611644405874,5.335697304624217,-26.00466698580347,-39.52205706210805,1.8534346055978863,-6.194347947977917,-6.194347947947009,40.065563090514566,41307.71832275588,25731.845154598817,25731.845154598817,67039.56347735469,77018.52343297035,77024.51646736392,25731.845154598817,102756.36162196274,102756.36162196274,102756.36162196274,129880.95700954105,125443.67593741442,4437.281072126622,0.0,90722.81507258514,55012.33849333512,39678.30731027781,27124.5953875783,66802.9026978561,20610.81041288852,1526.7728560727428,0.0,0.8804525404860726,2.7599795003765992,0.001494314320929203,1.0,1.0,-6.194347947977917,338444.9107099312,1557362.0619071661,4.601523062173992,1557362.0619071661,4.601523062173992,0.7598568796468476,0.0924015535659044,3.9152902845340565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152902845340565,1.2830437576035618,1.2833597089584992,3.0515641117703898,6465.898175185601,15276.214509983123,6462.550777725196,0.00032894963614271607,23171.414755874663,2362.82673042014,19316.996748518657,1969.7854770506399,0.8336563370012272,0.8336563370012272,35415.65698486695,35405.22815468563,1.0003682088310548,0.8,4274.29460354539,4273.035954225843,1.0003682088310548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.4415510988365,4632.441516551485,5.957215730365146,4.7893926726829,-3.430649814973687,8.220042487656587,3.1148045843952454,3.5,0.8899441669700702,0.6,0.00024623860657091694,1.0001199274877612,0.0002462090793345683,198.49927317271647,0.0,5.831943920037197e-06,16.527729069385416,0.016809697285747886,8.322895688468815e-05,0.0001630096496862288,0.0006382300977017916,0.09240155356395914,0.09240155356395914,0.09240155356395914,0.09240105836648457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.49378413917,595.4262562122202,0.0,0.09240155356395914,0.0924015535659044,0.0924015535659044,0.3721959859928746,0.3721959859928746,0.5,9.849015076362894,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,27124.5953875783,20610.81041288852,0.7598568796468476,1.0035426720986809,0.6183521472051478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448420769967637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.50203615907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07849017740045,261.07849017740045,-12.071509822599523,245.4093192687909,276.74766108601204,123243.87415378267,123396.43972460508,-152.5655708224289,0.0,nan,276.74766108601204,3.5976610860120672,270.47999272255305,-2.6700072774469277,264.2123243591283,-8.937675640871703,257.9446559956869,-15.205344004313076,251.67698763223137,-21.473012367768604,245.4093192687909,-27.740680731209068,1.0,1.0,26022.012520719443,26022.012520719443,275.9685081679944,2.8185081679944233,275.9685081679944,275.9685081679944,77007.08595767232,77024.51646736392,-17.430509691606858,0.0,8546.071908451686,8546.071908451686,0.8860372275676346,3934.8667359567266,275.9685081679944,2.8185081679944233,1.0,0.002,0.13436485644643723,0.004946763072435239,0.0002076812370899125,0.0017923187629018571,0.10384061854495624,0.10384061854495624,0.0,-8.230395531771961e-15,0.9999933218931729,0.9999933218931729,0.0,0.09240093649845871,6.170674457017189e-07,0.0,0.0,0.0,1600495.2021197157,266.95565205202206,0.0,1.0,1283336.107559665,2602.876431536702,,,,,,,,,,,,,,,,,,,3.0,15276.214509983123,1526.7728560727428,0.3721959859928746,6.173730061729009,3.1148045843952454
706.0,-29.48808466170135,4.78954395470763,35.03245574633255,24.905345832835906,5.335020417602801,-26.005774153765696,-39.52312634848056,1.8527099095806836,-6.195074910028211,-6.195074910033469,40.06564014442474,41307.41671504218,25731.846161427377,25731.846161427377,67039.26287646955,77018.62407709114,77024.83909716537,25731.846161427377,102756.68525859274,102756.68525859274,102756.68525859274,129882.08143555826,125444.79742320634,4437.284012351915,0.0,90723.18739686653,55012.30794612356,39678.75494526997,27125.396176965518,66804.15112223549,20611.353280775074,1526.8274675740618,0.0,0.8804483685478829,2.7599049080868596,0.001494314320929203,1.0,1.0,-6.195074910028211,338435.2241257348,1557365.3888197031,4.601664595766526,1557365.3888197031,4.601664595766526,0.7598544606061064,0.09240166513108924,3.915314362488681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915314362488681,1.2830471996112622,1.2833631139269888,3.0515746916208095,6465.9205926190925,15276.208471546819,6462.532553381901,0.0003289436860710093,23171.367353297373,2362.82189670248,19316.942274736975,1969.7799222708036,0.8336556915355321,0.8336556915355322,35415.831221972345,35405.22815468563,1.000374360819436,0.8,4274.315632118138,4273.035954225843,1.000374360819436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.187251552327,4632.441516551485,5.957566704749668,4.78954395470763,-3.4313054855742084,8.220849440281839,3.1144989592970953,3.5,0.8898568455134558,0.6,0.0002462090793345683,1.000119714873668,0.0002461796079739001,198.50022347750698,0.0,5.861134954000867e-06,16.61045645963846,0.016815558420701888,8.321892729718124e-05,0.00016299015203738708,0.0006381576832161954,0.09240166509515396,0.09240166509515396,0.09240166509515396,0.09240142828810124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.90070394025,595.4261276143009,0.0,0.09240166509515396,0.09240166513108924,0.09240166513108924,0.37219448861601423,0.37219448861601423,0.5,9.849007976171897,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27125.396176965518,20611.353280775074,0.7598544606061064,1.0035194183338079,0.61833607674259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484276738009505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.58476354933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0775770320474,261.0775770320474,-12.072422967952605,245.40818314578377,276.74697091831086,123246.27388077961,123398.94298460508,-152.6691038254707,0.0,nan,276.74697091831086,3.5969709183108876,270.47921336379756,-2.670786636202422,264.21145580930204,-8.93854419069794,257.94369825480265,-15.206301745197322,251.6759407002871,-21.474059299712877,245.40818314578377,-27.74181685421621,1.0,1.0,26022.012520719443,26022.012520719443,275.9678189577318,2.817818957731845,275.9678189577318,275.9678189577318,77007.14343633472,77024.83909716537,-17.695660830650013,0.0,8546.071908451686,8546.071908451686,0.886035705424915,3934.890934301124,275.9678189577318,2.817818957731845,1.0,0.002,0.13436522758394379,0.004946628658922803,0.00020768149989773462,0.0017923185018960685,0.10384074994886731,0.10384074994886731,0.0,1.7938029533981492e-12,0.9999959834658296,0.9999959834658296,0.0,0.09240129399664385,3.711344453981226e-07,0.0,0.0,0.0,1600494.3531570362,266.95492508997177,0.0,1.0,1283338.5935070994,2602.866345543865,,,,,,,,,,,,,,,,,,,3.0,15276.208471546819,1526.8274675740618,0.37219448861601423,6.173730061729009,3.1144989592970953
707.0,-29.489232061282237,4.789695715687845,35.03248271215813,24.904457351099722,5.334221390426724,-26.006886715992025,-39.52420020997522,1.8518760464000472,-6.1957758728006525,-6.195775872815271,40.06568972229993,41307.20401689408,25731.788688824494,25731.788688824494,67038.99270571857,77018.81337916375,77024.8498922115,25731.788688824494,102756.638581036,102756.638581036,102756.638581036,129882.69628882832,125445.4121130085,4437.284175819812,0.0,90723.61012029953,55012.326489879684,39679.20403379983,27126.05770779232,66805.26174159216,20611.79666712381,1526.8748410748947,0.0,0.8804444386597485,2.7598329850448677,0.001494314320929203,1.0,1.0,-6.1957758728006525,338425.88418159354,1557367.5294181074,4.601797918573068,1557367.5294181074,4.601797918573068,0.7598522752240109,0.09240172940464043,3.9153420952234317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153420952234317,1.283051150852953,1.2833670283263299,3.051586908768658,6465.946479289366,15276.202435852334,6462.511954965886,0.0003289368456830904,23171.31119423227,2362.8161700715605,19316.88070469306,1969.7736438736022,0.833655054855133,0.833655054855133,35416.0319061712,35405.22815468563,1.000381446614913,0.8,4274.339852574885,4273.035954225843,1.000381446614913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.933149744233,4632.441516551485,5.957903907437959,4.789695715687845,-3.4319414916387108,8.221637207326555,3.114193583829027,3.5,0.889769595379722,0.6,0.0002461796079739001,1.000118930541313,0.0002461503331815304,198.5011675555965,0.0,5.850071678831709e-06,16.579103137809064,0.01682140849238072,8.32088559207523e-05,0.00016297075205314778,0.00063808624580391,0.09240172938690848,0.09240172938690848,0.09240172938690848,0.09240147477524002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.1773252316,595.4260400566994,0.0,0.09240172938690848,0.09240172940464043,0.09240172940464043,0.37219302219597566,0.37219302219597566,0.5,9.849000338213461,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27126.05770779232,20611.79666712381,0.7598522752240109,1.0034986909418977,0.6183226132198013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448434565392916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.5534102275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07665296523925,261.07665296523925,-12.07334703476073,245.4070481395137,276.74625779095635,123247.46814652474,123401.96321323341,-154.49506670869488,0.0,nan,276.74625779095635,3.596257790956372,270.4784158606989,-2.6715841393011033,264.21057393035153,-8.939426069648448,257.94273200010076,-15.207267999899216,251.67489006981447,-21.47510993018551,245.4070481395137,-27.742951860486272,1.0,1.0,26022.012520719443,26022.012520719443,275.9671192581088,2.8171192581088462,275.9671192581088,275.9671192581088,77006.87833117809,77024.8498922115,-17.97156103340967,0.0,8546.071908451686,8546.071908451686,0.8860339522349555,3934.918805699549,275.9671192581088,2.8171192581088462,1.0,0.002,0.13436561192803764,0.004946498932415052,0.00020768179423520444,0.0017923182056795567,0.10384089711760222,0.10384089711760222,0.0,-8.523910743907237e-14,0.9999958405106928,0.9999958405106928,0.0,0.092401345060635,3.8434400542626206e-07,0.0,0.0,0.0,1600493.5345497527,266.9542241271993,0.0,1.0,1283340.9905367256,2602.856620361724,,,,,,,,,,,,,,,,,,,4.0,15276.202435852334,1526.8748410748947,0.37219302219597566,6.173730061729009,3.114193583829027
708.0,-29.49039159976635,4.78984893894971,35.03250918992119,24.90401876801627,5.33387887855942,-26.00796455194094,-39.525242464710004,1.8514518283085957,-6.196424001296009,-6.196424001331687,40.065729567205004,41306.648089498216,25731.61319222509,25731.61319222509,67038.2612817233,77018.67004304094,77024.88389219886,25731.61319222509,102756.49708442396,102756.49708442396,102756.49708442396,129883.1355718949,125445.8542554733,4437.281316421603,0.0,90723.83013221044,55012.13730682966,39679.65869486753,27126.638487470947,66806.29718233849,20612.184357396112,1526.9171514079464,0.0,0.8804408274312236,2.759766484438068,0.001494314320929203,1.0,1.0,-6.196424001296009,338417.2484053982,1557369.249783049,4.60192043142387,1557369.249783049,4.60192043142387,0.7598502986986875,0.09240175135483455,3.915354246820837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915354246820837,1.2830531904607232,1.283369030873165,3.051591528652758,6465.956268269403,15276.196513458674,6462.502428893904,0.00032893413987222493,23171.295472402213,2362.81456689106,19316.85223062642,1969.770740326862,0.8336543916430325,0.8336543916430325,35416.11983947917,35405.22815468563,1.0003845513838694,0.8,4274.350465193589,4273.035954225843,1.0003845513838694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.67936801593,4632.441516551485,5.958213379486564,4.78984893894971,-3.4325374287500665,8.222386367699777,3.1138886049825714,3.5,0.889682458566449,0.6,0.0002461503331815304,1.0001201899746583,0.0002461207519345925,198.5021216295459,0.0,5.811080465324067e-06,16.468602038728406,0.016827219572846042,8.319908205061178e-05,0.00016295125113091865,0.000638011873140211,0.09240175141029432,0.09240175141029432,0.09240175141029432,0.09240142970667173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.41657015175,595.4259641806918,0.0,0.09240175141029432,0.09240175135483455,0.09240175135483455,0.3721915535521249,0.3721915535521249,0.5,9.848990688990026,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,27126.638487470947,20612.184357396112,0.7598502986986875,1.003472189137376,0.6183047082636158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484414118335764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.44290912842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07576036053507,261.07576036053507,-12.074239639464906,245.40591610035602,276.7456046207126,123253.37442574154,123402.6093295967,-149.23490385513182,0.0,nan,276.7456046207126,3.5956046207126064,270.47766691665754,-2.672333083342437,264.20972921254315,-8.940270787456825,257.9417915085047,-15.20820849149527,251.67385380443633,-21.476146195563643,245.40591610035602,-27.744083899643954,1.0,1.0,26022.012520719443,26022.012520719443,275.9664751080269,2.816475108026907,275.9664751080269,275.9664751080269,77007.7672684383,77024.88389219886,-17.116623760564835,0.0,8546.071908451686,8546.071908451686,0.8860331840425143,3934.931018054941,275.9664751080269,2.816475108026907,1.0,0.002,0.13436605382519062,0.004946378627960597,0.0002076822001203366,0.0017923178019477594,0.1038411000601683,0.1038411000601683,0.0,2.068096128376995e-12,0.9999952176638756,0.9999952176638756,0.0,0.09240130945860109,4.4189623346598506e-07,0.0,0.0,0.0,1600492.7776378228,266.95357599870397,0.0,1.0,1283343.2068845136,2602.847628284882,,,,,,,,,,,,,,,,,,,3.0,15276.196513458674,1526.9171514079464,0.3721915535521249,6.173730061729009,3.1138886049825714
709.0,-29.491534115887113,4.7900012900907845,35.0325371164914,24.902940436173253,5.332883251086546,-26.00909237919684,-39.52632994679732,1.8504415157987997,-6.197190790505658,-6.197190790499827,40.06582433669922,41306.572255309424,25731.717872701138,25731.717872701138,67038.29012801056,77019.00013183728,77025.319039834,25731.717872701138,102757.03691253513,102757.03691253513,102757.03691253513,129884.58050479584,125447.2893777969,4437.291126998941,0.0,90724.33465922676,55012.23106125989,39680.11510885208,27127.543592260718,66807.6587011128,20612.80067447887,1526.9776462396007,0.0,0.8804363758027486,2.7596878103959734,0.001494314320929203,1.0,1.0,-6.197190790505658,338407.0317969113,1557373.3416059394,4.602071456188203,1557373.3416059394,4.602071456188203,0.7598476656898469,0.09240191618009108,3.9153877846857514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153877846857514,1.2830579652169376,1.2833737688483178,3.051606311507324,6465.987591364335,15276.190309635665,6462.478027470365,0.0003289258985925963,23171.225852539224,2362.8074676407564,19316.77929313852,1969.7633027729673,0.8336537486652518,0.8336537486652518,35416.36253118994,35405.22815468563,1.0003931204072147,0.8,4274.379755511995,4273.035954225843,1.0003931204072147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.426153923636,4632.441516551485,5.958586984131202,4.7900012900907845,-3.4332220893991594,8.223223379489944,3.1135843201927136,3.5,0.889595520055061,0.6,0.0002461207519345925,1.0001184265604524,0.0002460916081518829,198.50306170527196,0.0,5.871940277624472e-06,16.641078746787752,0.016833091513123666,8.318888518675521e-05,0.0001629318667478373,0.0006379414408005287,0.0924019161526504,0.0924019161526504,0.0924019161526504,0.09240198911546291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.8643573216,595.4258231572877,0.0,0.0924019161526504,0.09240191618009108,0.09240191618009108,0.37219007677131677,0.37219007677131677,0.5,9.848992882852205,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27127.543592260718,20612.80067447887,0.7598476656898469,1.0034521704753876,0.6182909722986804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484483307687352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.61538583648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07483567090316,261.07483567090316,-12.075164329096822,245.4047834916473,276.74488785015257,123252.26887624667,123406.86807046497,-154.59919421832996,0.0,nan,276.74488785015257,3.5948878501525883,270.4768669784756,-2.673133021524393,264.2088461067295,-8.941153893270496,257.9408252350574,-15.209174764942588,251.6728043633566,-21.477195636643387,245.4047834916473,-27.745216508352684,1.0,1.0,26022.012520719443,26022.012520719443,275.965759236712,2.81575923671204,275.965759236712,275.965759236712,77006.97890454449,77025.319039834,-18.34013528950163,0.0,8546.071908451686,8546.071908451686,0.8860310638636361,3934.96472360918,275.965759236712,2.81575923671204,1.0,0.002,0.13436612112237192,0.004946238230061226,0.00020768197626972476,0.0017923180233451433,0.10384098813486238,0.10384098813486238,0.0,-3.8513203043377686e-13,0.9999992709669934,0.9999992709669934,0.0,0.09240184881604431,6.736404677115202e-08,0.0,0.0,0.0,1600491.8821411326,266.9528092094943,0.0,1.0,1283345.8289953899,2602.836990019989,,,,,,,,,,,,,,,,,,,4.0,15276.190309635665,1526.9776462396007,0.37219007677131677,6.173730061729009,3.1135843201927136
710.0,-29.492683478386148,4.790155424419211,35.032563295235285,24.902342771552526,5.332377823694048,-26.010177348160546,-39.52737695127723,1.8498716934809094,-6.197819908092697,-6.197819908062703,40.06582974750189,41306.134583153784,25731.503884213587,25731.503884213587,67037.63846736737,77018.97642472434,77024.91625595286,25731.503884213587,102756.42014016645,102756.42014016645,102756.42014016645,129884.38229346517,125447.09719542012,4437.285098045043,0.0,90724.62476253948,55012.10910302025,39680.57295502136,27127.962153298722,66808.53510832008,20613.07182830387,1527.0117951964828,0.0,0.8804329953999916,2.7596232630490656,0.001494314320929203,1.0,1.0,-6.197819908092697,338398.6496897916,1557373.5752264257,4.602186139495718,1557373.5752264257,4.602186139495718,0.7598459372591446,0.09240188597200769,3.91540524531364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91540524531364,1.2830606839176952,1.2833764508230505,3.051613453978146,6466.002725402933,15276.184408176054,6462.464851698973,0.00032892182162546854,23171.196613971963,2362.8044861366484,19316.739909876105,1969.759286797847,0.8336531009463851,0.8336531009463851,35416.488882230624,35405.22815468563,1.000397581649109,0.8,4274.395004744039,4273.035954225843,1.000397581649109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.172923509967,4632.441516551485,5.958886857939466,4.790155424419211,-3.4338033021559706,8.223958726575182,3.113280027685187,3.5,0.8895085793386249,0.6,0.0002460916081518829,1.0001191373743106,0.0002460622929363856,198.5040074221518,0.0,5.7851300975309974e-06,16.395058696402845,0.016838876643221198,8.317906895593985e-05,0.00016291253919594305,0.0006378686104951594,0.0924018859294692,0.0924018859294692,0.0924018859294692,0.09240153952521377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.94064241834,595.4257986055331,0.0,0.0924018859294692,0.09240188597200769,0.09240188597200769,0.372188647383745,0.372188647383745,0.5,9.848982490054315,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,27127.962153298722,20613.07182830387,0.7598459372591446,1.0034292528443534,0.6182763102975098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484551481935006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.36936578609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0739286712227,261.0739286712227,-12.076071328777289,245.40365369075272,276.7442036516857,123256.57814281389,123408.21974936196,-151.64160654804868,0.0,nan,276.7442036516857,3.5942036516857456,270.4760936595216,-2.673906340478368,264.20798366729474,-8.942016332705236,257.9398736751346,-15.21012632486537,251.671763682947,-21.47823631705299,245.40365369075272,-27.746346309247258,1.0,1.0,26022.012520719443,26022.012520719443,275.9650829882701,2.8150829882701487,275.9650829882701,275.9650829882701,77007.50036399526,77024.91625595286,-17.41589195760025,0.0,8546.071908451686,8546.071908451686,0.8860299600457284,3934.982271540208,275.9650829882701,2.8150829882701487,1.0,0.002,0.1343665845129186,0.004946121306243399,0.0002076824235045515,0.001792317576021802,0.10384121175227574,0.10384121175227574,0.0,-4.736467294763624e-13,0.999994985050277,0.999994985050277,0.0,0.09240142258119523,4.6339081246441753e-07,0.0,0.0,0.0,1600491.1474183172,266.9521800919073,0.0,1.0,1283347.9803161772,2602.828261861966,,,,,,,,,,,,,,,,,,,3.0,15276.184408176054,1527.0117951964828,0.372188647383745,6.173730061729009,3.113280027685187
711.0,-29.49382496106354,4.790309424584746,35.032590162825755,24.901463963929586,5.33158530286334,-26.011283934599998,-39.52844609795136,1.849044277438282,-6.198545292389724,-6.1985452923951865,40.065901985028844,41305.91886984407,25731.519986322495,25731.519986322495,67037.43885616657,77019.16132852914,77025.1569755201,25731.519986322495,102756.6769618426,102756.6769618426,102756.6769618426,129885.42007716838,125448.13090302404,4437.289174144345,0.0,90725.04033862882,55012.12179661813,39681.02060223411,27128.743115325782,66809.7637175599,20613.60031609007,1527.0654398393815,0.0,0.8804288494088625,2.7595488402356327,0.001494314320929203,1.0,1.0,-6.198545292389724,338388.9851666226,1557376.694201782,4.6023267968812,1557376.694201782,4.6023267968812,0.7598435441133604,0.09240199404056576,3.9154321225713833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154321225713833,1.2830646048386294,1.283380335093667,3.051625076247681,6466.027351597444,15276.178331476793,6462.445093681103,0.0003289153028159493,23171.14369461906,2362.799089864435,19316.680851838486,1969.7532645540002,0.8336524561074783,0.8336524561074783,35416.68337498669,35405.22815468563,1.0004044488676889,0.8,4274.418477959235,4273.035954225843,1.0004044488676889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.920342204561,4632.441516551485,5.959239158447512,4.790309424584746,-3.434456246368204,8.22476567095295,3.1129765270244136,3.5,0.8894218648641182,0.6,0.0002460622929363856,1.0001183216494671,0.0002460331818844814,198.50494666318335,0.0,5.81918775465439e-06,16.491578096690542,0.01684469583097585,8.316904623500415e-05,0.00016289324670138146,0.000637797450684534,0.09240199400728909,0.09240199400728909,0.09240199400728909,0.09240185849343772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.3096522759,595.4256821040824,0.0,0.09240199400728909,0.09240199404056576,0.09240199404056576,0.372187167550554,0.372187167550554,0.5,9.848978420717348,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27128.743115325782,20613.60031609007,0.7598435441133604,1.003407812360618,0.6182617116334369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448462006532482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.46588518638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0730107620511,261.0730107620511,-12.076989237948851,245.40252493829468,276.74349658581093,123257.74862953024,123411.21419312355,-153.46556359332914,0.0,nan,276.74349658581093,3.5934965858109535,270.4753022563217,-2.67469774367828,264.2071079267778,-8.942892073222197,257.9389135972931,-15.211086402706883,251.67071926780855,-21.479280732191427,245.40252493829468,-27.747475061705302,1.0,1.0,26022.012520719443,26022.012520719443,275.96438577121376,2.8143857712137788,275.96438577121376,275.96438577121376,77007.24818409246,77025.1569755201,-17.908791427646065,0.0,8546.071908451686,8546.071908451686,0.8860282609300117,3935.0092831842403,275.96438577121376,2.8143857712137788,1.0,0.002,0.13436685386274927,0.004945987619211482,0.00020768252966001525,0.0017923174681365762,0.10384126483000762,0.10384126483000762,0.0,-2.203408462631007e-12,0.999997084996245,0.999997084996245,0.0,0.09240172468840616,2.6935215960180755e-07,0.0,0.0,0.0,1600490.3002622079,266.95145470761025,0.0,1.0,1283350.4608196302,2602.8181982238225,,,,,,,,,,,,,,,,,,,4.0,15276.178331476793,1527.0654398393815,0.372187167550554,6.173730061729009,3.1129765270244136
712.0,-29.494978593186595,4.7904648276135475,35.032616537787355,24.901024961750977,5.331244492132663,-26.012356284639964,-39.5294837077148,1.8486221813682102,-6.199190029495355,-6.1991900294532245,40.06594150180693,41305.37533878746,25731.35162215505,25731.35162215505,67036.72696094251,77019.02128090519,77025.18403193683,25731.35162215505,102756.53565409189,102756.53565409189,102756.53565409189,129885.8544047611,125448.56653044226,4437.287874318847,0.0,90725.26403607754,55011.9454106346,39681.46513938104,27129.31875066922,66810.78389005025,20613.984452305085,1527.1074246290116,0.0,0.8804252571161209,2.7594826929750313,0.001494314320929203,1.0,1.0,-6.199190029495355,338380.39531340025,1557378.4004064933,4.60244867012489,1557378.4004064933,4.60244867012489,0.7598415810495273,0.09240201761705864,3.9154448568410136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154448568410136,1.28306663424976,1.2833823276508214,3.0516301743989067,6466.03815396813,15276.172374324542,6462.434855988847,0.000328912335534981,23171.125466768754,2362.7972311409862,19316.650250691226,1969.7501441054005,0.8336517912517678,0.8336517912517678,35416.7755242943,35405.22815468563,1.0004077025111164,0.8,4274.4295994044305,4273.035954225843,1.0004077025111164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.667931168164,4632.441516551485,5.959548541564963,4.7904648276135475,-3.4350484050368943,8.225513232650442,3.112673242781715,3.5,0.8893352122233472,0.6,0.0002460331818844814,1.0001195822106634,0.00024600376421052555,198.50589590900213,0.0,5.778687805560427e-06,16.376801240958248,0.01685047451878141,8.315932022441397e-05,0.00016287386166006742,0.0006377236239507458,0.0924020176694435,0.0924020176694435,0.0924020176694435,0.09240180699044151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.53124279296,595.4256119553252,0.0,0.0924020176694435,0.09240201761705864,0.09240201761705864,0.37218571297245107,0.37218571297245107,0.5,9.848972103551667,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,27129.31875066922,20613.984452305085,0.7598415810495273,1.0033818353525696,0.618244135658747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448468817913172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.351108330644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07212388705176,261.07212388705176,-12.077876112948218,245.40139905156556,276.74284872253594,123263.62268034063,123411.89963692297,-148.2769565823338,0.0,nan,276.74284872253594,3.5928487225359618,270.47455878833733,-2.675441211662644,264.2062688540697,-8.943731145930258,257.93797892000464,-15.212021079995338,251.6696889857975,-21.48031101420247,245.40139905156556,-27.748600948434415,1.0,1.0,26022.012520719443,26022.012520719443,275.9637442001034,2.8137442001034287,275.9637442001034,275.9637442001034,77008.13493337917,77025.18403193683,-17.049098557661637,0.0,8546.071908451686,8546.071908451686,0.8860274558993542,3935.022081125219,275.9637442001034,2.8137442001034287,1.0,0.002,0.13436718358519303,0.00494586842906979,0.00020768276361322375,0.0017923172386550403,0.10384138180661187,0.10384138180661187,0.0,2.2682641355464828e-12,0.9999964316751545,0.9999964316751545,0.0,0.09240168789664341,3.2972041523664956e-07,0.0,0.0,0.0,1600489.5472853968,266.9508099705046,0.0,1.0,1283352.6655357215,2602.8092535281166,,,,,,,,,,,,,,,,,,,3.0,15276.172374324542,1527.1074246290116,0.37218571297245107,6.173730061729009,3.112673242781715
