time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
713.0,-29.496123261649597,4.790619624327068,35.03264449403195,24.900146189052634,5.330454760002431,-26.013465459480084,-39.53055323855949,1.8477969577127378,-6.199935935390215,-6.199936564476449,40.066039888843065,41305.15375367438,25731.424399336986,25731.424399336986,67036.57815301136,77019.20615156656,77025.71918756499,25731.424399336986,102757.14358690198,102757.14358690198,102757.14358690198,129887.36658705938,125450.06677926928,4437.299807790093,0.0,90725.68386498524,55011.95621539601,39681.91961065471,27130.22300015741,66812.14261081212,20614.60122832679,1527.167402086925,0.0,0.8804208995641191,2.759406093713361,0.001494314320929203,1.0,1.0,-6.199421970136257,338370.44941671507,1557382.6484420763,4.6025965066592,1557382.6484420763,4.6025965066592,0.7598389894623123,0.09240218152510794,3.9154722874954273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154722874954273,1.2830705451885858,1.2833862018050017,3.0516422516112947,6466.063744131954,15276.166135728974,6462.414359503272,0.00032890556378721976,23171.070359693153,2362.7916117831423,19316.58898532422,1969.7438967765975,0.8336511298557043,0.8336511298557043,35416.974021207876,35405.22815468563,1.0004147111241766,0.8,4274.453555879017,4273.035954225843,1.0004147111241766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.41607615008,4632.441516551485,5.959913046481769,4.790619624327068,-3.4357166116623103,8.226336235989379,3.112370638403045,3.5,0.8892487538294415,0.6,0.00024600376421052555,1.0001186541226736,0.00024597457831273585,198.5068377870951,0.0,5.839581724160664e-06,16.54937460627132,0.01685631410050557,8.314929610266634e-05,0.0001628544681078592,0.0006376521567711306,0.09240218146604265,0.09240218146604265,0.09240218146604265,0.09240241371252797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.9734549072,595.425472923138,0.0,0.09240218146604265,0.09240218152510794,0.09240218152510794,0.3721842493428698,0.3721842493428698,0.5,9.848979082065101,-8.520828487235121e-11,-8.520828487235121e-11,-8.520828487235121e-11,6.290862302194e-07,0.0005145943401885233,-8.520828487235121e-11,27130.22300015741,20614.60122832679,0.7598389894623123,1.00335920288482,0.6182282462378331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484757018532468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.52368169596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0712224074412,261.0712224074412,-12.078777592558765,245.4002729766287,276.74217183824857,123264.52290364956,123415.2416080958,-150.7187044462745,0.0,nan,276.74217183824857,3.592171838248589,270.4737920659333,-2.6762079340666673,264.20541229352733,-8.944587706472646,257.9370325213206,-15.212967478679388,251.66865274898873,-21.481347251011243,245.4002729766287,-27.749727023371264,1.0,1.0,26022.012520719443,26022.012520719443,275.963060285151,2.813060285151039,275.963060285151,275.963060285151,77007.84433256567,77025.71918756499,-17.874854999317904,0.0,8546.071908451686,8546.071908451686,0.8860257217961934,3935.0496489329043,275.963060285151,2.813060285151039,1.0,0.002,0.13436708701678857,0.004945732444008905,0.00020768229515009636,0.0017923177054342833,0.10384114757504818,0.10384114757504818,0.0,5.84379766799259e-13,1.0,1.000001045102151,0.0005145944253968082,0.09240218152510794,0.0,9.643641004352481e-08,0.12376217006789589,0.0,1600488.6772646683,266.95006406460976,6.291714385042724e-07,1.0,1283355.2183458311,2602.7988966444327,,,,,,,,,,,,,,,,,,,3.0,15276.166135728974,1527.167402086925,0.3721842493428698,6.173730061729009,3.112370638403045
714.0,-29.497259992674284,4.790775176799883,35.03267155106823,24.899231444019847,5.329623100485725,-26.014571683414186,-39.53162228045983,1.8469347922902806,-6.2006124635415745,-6.200612463544404,40.0660698500554,41304.96599976552,25731.333710116916,25731.333710116916,67036.29970988244,77019.41912661339,77025.50084641598,25731.333710116916,102756.8345565329,102756.8345565329,102756.8345565329,129887.61498780701,125450.31292732141,4437.302060485598,0.0,90726.11299076927,55011.98233217931,39682.367398433285,27130.780431274117,66813.1478297074,20614.970483341403,1527.2092471928274,0.0,0.8804171765492748,2.759336761774333,0.001494314320929203,1.0,1.0,-6.2006124635415745,338361.4447847626,1557383.9420718765,4.602722816314236,1557383.9420718765,4.602722816314236,0.7598369879392843,0.09240221815167118,3.915499948510769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915499948510769,1.2830746280349807,1.28339024820621,3.0516540994246983,6466.088848226857,15276.160038250991,6462.394262253711,0.0003288989212391778,23171.016264545287,2362.7860956132104,19316.52891330037,1969.737771134931,0.8336504835507457,0.8336504835507457,35417.17418480455,35405.22815468563,1.000421778595133,0.8,4274.477713504597,4273.035954225843,1.000421778595133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.164274678047,4632.441516551485,5.960239655702199,4.790775176799883,-3.436331756110949,8.227106932910832,3.1120681101243126,3.5,0.889162317178375,0.6,0.00024597457831273585,1.0001178323933442,0.00024594559795429645,198.50777314170435,0.0,5.793600278210272e-06,16.41906318844791,0.01686210770078378,8.313927767965744e-05,0.0001628353006330784,0.000637581611244554,0.09240221812894035,0.09240221812894035,0.09240221812894035,0.09240223310482752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.1161628133,595.4254279676811,0.0,0.09240221812894035,0.09240221815167118,0.09240221815167118,0.372182838962467,0.372182838962467,0.5,9.8489795390969,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27130.780431274117,20614.970483341403,0.7598369879392843,1.0033399396290055,0.6182161347201175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484825323670891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.393370278136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0703058885919,261.0703058885919,-12.07969411140806,245.39914773757246,276.7414640396067,123265.21747028551,123418.45058484258,-153.23311455706178,0.0,nan,276.7414640396067,3.5914640396067057,270.4730007792114,-2.6769992207885593,264.2045375187321,-8.945462481267896,257.93607425842066,-15.213925741579317,251.66761099800826,-21.48238900199172,245.39914773757246,-27.750852262427514,1.0,1.0,26022.012520719443,26022.012520719443,275.9623588373688,2.8123588373688335,275.9623588373688,275.9623588373688,77007.49269679718,77025.50084641598,-18.00814961879223,0.0,8546.071908451686,8546.071908451686,0.8860239731280289,3935.077448253323,275.9623588373688,2.8123588373688335,1.0,0.002,0.13436719575403877,0.004945608492307031,0.00020768217421841158,0.0017923178251167862,0.1038410871092058,0.1038410871092058,0.0,-6.648024145072817e-13,0.999998821936038,0.999998821936038,0.0,0.09240210929594797,1.0885572321782276e-07,0.0,0.0,0.0,1600487.8860293892,266.9493875364584,0.0,1.0,1283357.5296034,2602.7895198030697,,,,,,,,,,,,,,,,,,,4.0,15276.160038250991,1527.2092471928274,0.372182838962467,6.173730061729009,3.1120681101243126
715.0,-29.498409105090786,4.790932242267529,35.03269784315992,24.898802081029885,5.329288640460479,-26.015639330465007,-39.53265161309389,1.846518863420524,-6.20124677693326,-6.201246776921545,40.06610188664762,41304.39835034991,25731.152129230588,25731.152129230588,67035.5504795805,77019.27390728779,77025.4402316446,25731.152129230588,102756.59236087519,102756.59236087519,102756.59236087519,129887.91115572926,125450.60989305374,4437.30126267552,0.0,90726.32901545397,55011.77939083849,39682.83291623942,27131.31879485407,66814.1517110935,20615.328088591978,1527.2492303900449,0.0,0.8804136677650697,2.7592716878821975,0.001494314320929203,1.0,1.0,-6.20124677693326,338352.99434609304,1557385.3253123155,4.602841858462479,1557385.3253123155,4.602841858462479,0.7598350911162504,0.09240222989561059,3.9155117589900956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155117589900956,1.2830766284326893,1.283392211910035,3.051658546514866,6466.098271077287,15276.154061630741,6462.384958787517,0.0003288963071724347,23171.001544598723,2362.7845945963936,19316.501104617328,1969.734935438435,0.8336498129974059,0.8336498129974058,35417.25964897165,35405.22815468563,1.0004247962074149,0.8,4274.488028124156,4273.035954225843,1.0004247962074149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.9128679325095,4632.441516551485,5.960544703223059,4.790932242267529,-3.436915188715832,8.227847430983362,3.11176606782749,3.5,0.8890760193792829,0.6,0.00024594559795429645,1.000119117025208,0.0002459163051355786,198.5087186921443,0.0,5.752826418653902e-06,16.30351007046516,0.016867860527202433,8.312963244257475e-05,0.0001628159655117217,0.0006375078275124722,0.09240222994640246,0.09240222994640246,0.09240222994640246,0.09240210479555282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.28920794197,595.4253732446643,0.0,0.09240222994640246,0.09240222989561059,0.09240222989561059,0.37218140250049037,0.37218140250049037,0.5,9.848975786472957,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27131.31879485407,20615.328088591978,0.7598350911162504,1.003313650818233,0.6181983500883381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484893155770533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.27781716015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06942113928204,261.06942113928204,-12.080578860717935,245.39802556387235,276.74081671469645,123271.13045155509,123419.05199926233,-147.9215477072215,0.0,nan,276.74081671469645,3.590816714696473,270.4722584845664,-2.6777415154335813,264.2037002543098,-8.946299745690169,257.9351420241772,-15.214857975822781,251.66658379406988,-21.483416205930098,245.39802556387235,-27.751974436127625,1.0,1.0,26022.012520719443,26022.012520719443,275.96171743128616,2.8117174312861835,275.96171743128616,275.96171743128616,77008.39939017699,77025.4402316446,-17.04084146762034,0.0,8546.071908451686,8546.071908451686,0.8860232264950211,3935.089317785046,275.96171743128616,2.8117174312861835,1.0,0.002,0.1343674377082627,0.004945491582278985,0.00020768227697277004,0.0017923177247531551,0.10384113848638502,0.10384113848638502,0.0,1.7259249585066527e-12,0.9999973815210078,0.9999973815210078,0.0,0.09240198794231277,2.4195329781307774e-07,0.0,0.0,0.0,1600487.1452075639,266.9487532230667,0.0,1.0,1283359.6986497326,2602.780719961086,,,,,,,,,,,,,,,,,,,3.0,15276.154061630741,1527.2492303900449,0.37218140250049037,6.173730061729009,3.11176606782749
716.0,-29.49954924860046,4.791088646104455,35.03272570572295,24.89792341310533,5.328498265759149,-26.016744497138507,-39.53372055022044,1.8456935142157291,-6.201990183067835,-6.20199134450258,40.06619979597242,41304.192834919275,25731.231544802235,25731.231544802235,67035.42437972152,77019.46078909824,77025.96387084028,25731.231544802235,102757.19541564252,102757.19541564252,102757.19541564252,129889.41551022514,125452.10118174896,4437.31432847617,0.0,90726.7486577339,55011.80406800859,39683.27176636145,27132.22009458261,66815.49186094406,20615.94278729704,1527.3090272424708,0.0,0.8804093221534385,2.7591952879457264,0.001494314320929203,1.0,1.0,-6.2010405513205455,338343.0752928275,1557389.5527370966,4.6029892924192835,1557389.5527370966,4.6029892924192835,0.7598325059810844,0.09240239489631785,3.9155391403781143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155391403781143,1.2830805397597504,1.2833960866121175,3.0516705842263625,6466.123777543462,15276.147799078906,6462.364506020074,0.00032888955570790814,23170.946683212733,2362.779000291918,19316.439969926745,1969.7287014349188,0.8336491483932953,0.8336491483932953,35417.457788701126,35405.22815468563,1.000431792232766,0.8,4274.511941490405,4273.035954225843,1.000431792232766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.6620471561755,4632.441516551485,5.960909439680138,4.791088646104455,-3.4375809989033854,8.228669645007841,3.1114647412048964,3.5,0.8889899260585418,0.6,0.0002459163051355786,1.0001181883589338,0.0002458872441257126,198.50965687029586,0.0,5.81487991056438e-06,16.47936966653945,0.016873675407112997,8.311961719115268e-05,0.00016279668794442592,0.0006374368035703216,0.09240239483382612,0.09240239483382612,0.09240239483382612,0.09240270798217312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.71737333067,595.4252387587204,0.0,0.09240239483382612,0.09240239489631785,0.09240239489631785,0.3721799491641515,0.3721799491641515,0.5,9.848985198855146,0.00037859091889913543,0.00037859091889913543,7.275957614183426e-12,1.1614347386057489e-06,0.0009507931820280646,7.275957614183426e-12,27132.22009458261,20615.94278729704,0.7598325059810844,1.0032916395981215,0.6181828747273352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484961727319619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.453676756224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06852175188374,261.06852175188374,-12.081478248116241,245.39690330265051,276.740140201122,123272.00807413399,123422.37698065754,-150.368906523543,0.0,nan,276.740140201122,3.59014020112204,270.4714928214459,-2.678507178554071,264.2028454416982,-8.947154558301804,257.9341980620186,-15.215801937981382,251.66555068236715,-21.484449317632823,245.39690330265051,-27.753096697349463,1.0,1.0,26022.012520719443,26022.012520719443,275.9610341362057,2.8110341362057056,275.9610341362057,275.9610341362057,77008.10627777284,77025.96387084028,-17.857593067441485,0.0,8546.071908451686,8546.071908451686,0.8860214955012904,3935.1168360800048,275.9610341362057,2.8110341362057056,1.0,0.002,0.13436725929655705,0.004945356314754031,0.00020768168285658004,0.0017923183175190564,0.10384084142829002,0.10384084142829002,0.0,3.756365878071488e-13,1.0,1.0000019308148076,0.000950793174752107,0.09240239489631785,0.0,1.7817873933829776e-07,0.22866786687542706,0.0,1600486.2788498094,266.94800981693214,1.1614274626481347e-06,1.0,1283362.2447023182,2602.770390655583,,,,,,,,,,,,,,,,,,,3.0,15276.147799078906,1527.3090272424708,0.3721799491641515,6.173730061729009,3.1114647412048964
717.0,-29.50068786096494,4.791245912396756,35.03275270442354,24.897149379272037,5.327811045824475,-26.017837970282276,-39.534776320774085,1.8449611550808962,-6.202656884147302,-6.202656884159246,40.06623058992608,41303.896523945215,25731.1280494414,25731.1280494414,67035.02457338662,77019.5711194806,77025.77924790852,25731.1280494414,102756.90729734991,102756.90729734991,102756.90729734991,129889.6801802534,125452.36237736024,4437.317802893153,0.0,90727.11708814923,55011.76538970256,39683.724109385184,27132.772882903497,66816.49699228868,20616.309219264986,1527.350411869031,0.0,0.8804056510297084,2.7591270300337176,0.001494314320929203,1.0,1.0,-6.202716787525333,338334.2092347267,1557390.8823257776,4.603113843700339,1557390.8823257776,4.603113843700339,0.7598305307105353,0.09240243029429471,3.9155623302133793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155623302133793,1.2830840167548072,1.28339952717261,3.0516803880985677,6466.144550772233,15276.141677900425,6462.3473609226685,0.0003288840235624587,23170.903547640635,2362.7746016876954,19316.38872208325,1969.7234756092296,0.8336484886041542,0.8336484886041542,35417.625596912614,35405.22815468563,1.000437717304033,0.8,4274.532194163766,4273.035954225843,1.000437717304033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.411268427578,4632.441516551485,5.961231784758771,4.791245912396756,-3.4381874421048004,8.229433354501557,3.111163476766148,3.5,0.8889038505046136,0.6,0.0002458872441257126,1.0001180307288753,0.0002458582253001805,198.51059379628592,0.0,5.768891096796944e-06,16.34903736832254,0.016879444298209794,8.310972639682739e-05,0.00016277751772888523,0.0006373655166248635,0.09240243027346916,0.09240243027346916,0.09240243027346916,0.09240254051339507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.8503360415,595.4251970144792,0.0,0.09240243027346916,0.09240243029429471,0.09240243029429471,0.37217854857747884,0.37217854857747884,0.5,9.848988512097945,0.0005295180677649114,0.0005295180677649114,1.1937117960769683e-11,1.1937117960769683e-11,-5.990336609329461e-05,1.1937117960769683e-11,27132.772882903497,20616.309219264986,0.7598305307105353,1.0032705632730665,0.6181691406047838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485029764274049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.32334445801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0676199047111,261.0676199047111,-12.082380095288897,245.39578217205292,276.73945763737424,123274.13163768718,123424.91179449313,-150.78015680592858,0.0,nan,276.73945763737424,3.5894576373742666,270.47072254432624,-2.6792774556737413,264.2019874512121,-8.948012548787858,257.93325235816354,-15.216747641836434,251.66451726513728,-21.4854827348627,245.39578217205292,-27.75421782794706,1.0,1.0,26022.012520719443,26022.012520719443,275.9603469932986,2.8103469932985945,275.9603469932986,275.9603469932986,77008.13198569472,77025.77924790852,-17.64726221379533,0.0,8546.071908451686,8546.071908451686,0.8860200294870785,3935.1401418644464,275.9603469932986,2.8103469932985945,1.0,0.002,0.13436727052478004,0.004945234688848774,0.00020768141564518866,0.001792318587126348,0.10384070782259433,0.10384070782259433,0.0,2.771536472545577e-12,0.9999998785275809,0.9999998785275809,0.0,0.09240241906994796,1.1224346740730613e-08,0.0,0.0,0.0,1600485.4983067208,266.9473431158527,0.0,1.0,1283364.5205094982,2602.7611577823436,,,,,,,,,,,,,,,,,,,3.0,15276.141677900425,1527.350411869031,0.37217854857747884,6.173730061729009,3.111163476766148
718.0,-29.501818959943638,4.791403611727327,35.032779330516355,24.896270606573694,5.327017975904275,-26.01893526646397,-39.5358364569023,1.8441342832787566,-6.2033426628988195,-6.203342662842593,40.066273833807365,41303.689591390445,25731.07608670095,25731.07608670095,67034.7656780914,77019.76085455185,77025.7058268891,25731.07608670095,102756.78191359005,102756.78191359005,102756.78191359005,129890.18088969094,125452.85935414647,4437.321535544471,0.0,90727.53364809287,55011.783122398534,39684.16725077148,27133.398976100885,66817.56622687237,20616.72756966423,1527.3957699707162,0.0,0.8804018248543728,2.7590566806127153,0.001494314320929203,1.0,1.0,-6.2033426628988195,338325.0737502495,1557392.749467324,4.603243656179578,1557392.749467324,4.603243656179578,0.7598284161827074,0.09240248852557595,3.915589331311077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915589331311077,1.2830879346654258,1.2834034088109996,3.0516921136290587,6466.169395764318,15276.135549391103,6462.327423448002,0.0003288774459568875,23170.850150854327,2362.7691567308234,19316.329127637255,1969.717398666951,0.8336478377736627,0.8336478377736627,35417.82098424732,35405.22815468563,1.000444616164086,0.8,4274.555775345126,4273.035954225843,1.000444616164086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.160913574333,4632.441516551485,5.961565521289226,4.791403611727327,-3.438808705182011,8.230212316909338,3.1108627331745,3.5,0.8888179237641428,0.6,0.0002458582253001805,1.0001172529189957,0.0002458294010853283,198.51152454743706,0.0,5.760544287655773e-06,16.32538251121646,0.01688520484249745,8.309979579907545e-05,0.00016275842950110503,0.000637295170135473,0.09240248850837392,0.09240248850837392,0.09240248850837392,0.09240252698221595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.0538915051,595.4251329158918,0.0,0.09240248850837392,0.09240248852557595,0.09240248852557595,0.37217712362580335,0.37217712362580335,0.5,9.848989673403056,0.0005766860702465237,0.0005766860702465237,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,27133.398976100885,20616.72756966423,0.7598284161827074,1.0032506339797165,0.61815615149986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485097710466595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.299689600906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06670710529204,261.06670710529204,-12.083292894707938,245.39466230199437,276.73875190859314,123275.26386368096,123427.87512763342,-152.6112639524631,0.0,nan,276.73875190859314,3.588751908593167,270.4699339872734,-2.68006601272657,264.2011160659453,-8.948883934054663,257.9322981446243,-15.217701855375651,251.6634802233217,-21.48651977667828,245.39466230199437,-27.755337698005604,1.0,1.0,26022.012520719443,26022.012520719443,275.95965262341446,2.809652623414479,275.95965262341446,275.95965262341446,77007.87171657702,77025.7058268891,-17.83411031207652,0.0,8546.071908451686,8546.071908451686,0.8860183225307297,3935.1672779676323,275.95965262341446,2.809652623414479,1.0,0.002,0.13436735749123674,0.0049451090307443156,0.00020768125684429717,0.0017923187431474793,0.10384062842214858,0.10384062842214858,0.0,-8.223456637868054e-15,0.9999990578458399,0.9999990578458399,0.0,0.09240240146818698,8.705738897100207e-08,0.0,0.0,0.0,1600484.6973576387,266.94665733710116,0.0,1.0,1283366.8655151604,2602.7516442224032,,,,,,,,,,,,,,,,,,,4.0,15276.135549391103,1527.3957699707162,0.37217712362580335,6.173730061729009,3.1108627331745
719.0,-29.502962138017228,4.791562675657911,35.03280537324437,24.89583621444183,5.326681346321967,-26.019997789576934,-39.53686117948962,1.8437169954006578,-6.2039783197133715,-6.203978319644686,40.06631024899292,41303.1382847871,25730.91230990288,25730.91230990288,67034.05059468998,77019.62244108463,77025.69220216705,25730.91230990288,102756.60451206993,102756.60451206993,102756.60451206993,129890.56142078465,125453.23935832523,4437.322062459423,0.0,90727.75653852806,55011.596497606704,39684.62226769039,27133.95690871473,66818.57917640512,20617.099252986696,1527.4367178352204,0.0,0.8803982920271172,2.758991474128582,0.001494314320929203,1.0,1.0,-6.2039783197133715,338316.6061296797,1557394.3217675113,4.603363516748416,1557394.3217675113,4.603363516748416,0.7598264905611689,0.09240250858628284,3.9156020662833657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156020662833657,1.283089941122635,1.283405378775553,3.0516972667227233,6466.180314551439,15276.129533446197,6462.317075587288,0.00032887444638587493,23170.831714430464,2362.767276738791,19316.298197189102,1969.7142446390055,0.8336471661981467,0.8336471661981467,35417.91313789959,35405.22815468563,1.000447869987045,0.8,4274.566897314677,4273.035954225843,1.000447869987045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.910875999206,4632.441516551485,5.961872950850901,4.791562675657911,-3.439391947296528,8.230954622954439,3.11056238232655,3.5,0.8887321092361571,0.6,0.0002458294010853283,1.0001185062478724,0.00024580027221734183,198.5124652459253,0.0,5.721938834191473e-06,16.215974656098634,0.016890926781331642,8.309019797253717e-05,0.00016273920311279111,0.0006372219599737533,0.09240250856950652,0.09240250856950652,0.09240250856950652,0.09240244954300182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.2385591152,595.4250746267326,0.0,0.09240250856950652,0.09240250858628284,0.09240250858628284,0.37217569007743717,0.37217569007743717,0.5,9.84898790234459,0.0005017273032308367,0.0005017273032308367,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,27133.95690871473,20617.099252986696,0.7598264905611689,1.0032247231374973,0.61813852964075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485165208902466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.19028174579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06582574144755,261.06582574144755,-12.084174258552423,245.39354552641342,276.73810595649695,123281.1494329629,123428.50497433853,-147.35554137560513,0.0,nan,276.73810595649695,3.5881059564969746,270.46919387044926,-2.6808061295507173,264.2002817844702,-8.9497182155298,257.9313696984258,-15.218630301574194,251.66245761242948,-21.4875423875705,245.39354552641342,-27.756454473586558,1.0,1.0,26022.012520719443,26022.012520719443,275.95901537234516,2.8090153723451863,275.95901537234516,275.95901537234516,77008.75949754039,77025.69220216705,-16.932704626655322,0.0,8546.071908451686,8546.071908451686,0.8860175174500998,3935.1800766147826,275.95901537234516,2.8090153723451863,1.0,0.002,0.13436753341198535,0.004944992161804071,0.00020768125696461848,0.0017923187438231415,0.10384062848230924,0.10384062848230924,0.0,7.877600481653868e-13,0.999998096141639,0.999998096141639,0.0,0.09240233266499429,1.7592128854596701e-07,0.0,0.0,0.0,1600483.954942021,266.9460216802866,0.0,1.0,1283369.039121827,2602.7428260634133,,,,,,,,,,,,,,,,,,,3.0,15276.129533446197,1527.4367178352204,0.37217569007743717,6.173730061729009,3.11056238232655
720.0,-29.50409032993224,4.791721308507867,35.03283307810156,24.894904042035364,5.3258299326469976,-26.021098303689204,-39.53792180456219,1.8428379067273772,-6.204702885061579,-6.2047047209083575,40.06641030440067,41302.957318860914,25730.964062059546,25730.964062059546,67033.92138092045,77019.85310246679,77026.2903145313,25730.964062059546,102757.25437659085,102757.25437659085,102757.25437659085,129892.10741967469,125454.77111644445,4437.336303230239,0.0,90728.19375760181,55011.61781902585,39685.08437619551,27134.85304308385,66819.93741927936,20617.711161309315,1527.495848506666,0.0,0.880394034911411,2.7589169347453857,0.001494314320929203,1.0,1.0,-6.203200061373423,338306.9299019019,1557398.6418713233,4.603507951560196,1557398.6418713233,4.603507951560196,0.7598239477683248,0.09240266986037504,3.915630165763293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915630165763293,1.2830941029353422,1.2834095042343847,3.0517092680930276,6466.205744014988,15276.12323781346,6462.296656831426,0.0003288677130403964,23170.777095061967,2362.7617071132313,19316.237164161408,1969.7080210022189,0.8336464972630538,0.833646497263054,35418.11647301041,35405.22815468563,1.0004550494869953,0.8,4274.591437708414,4273.035954225843,1.0004550494869953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.66139029905,4632.441516551485,5.962229594726507,4.791721308507867,-3.4400429300493416,8.231764238557208,3.110262705965155,3.5,0.8886464874186156,0.6,0.00024580027221734183,1.0001169537197343,0.0002457715283228997,198.5133936202628,0.0,5.782443393814223e-06,16.38744457806951,0.016896709224725456,8.308026495283151e-05,0.00016272000726451032,0.0006371513690181388,0.09240266984854756,0.09240266984854756,0.09240266984854756,0.09240308332344505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.6626773628,595.4249415627194,0.0,0.09240266984854756,0.09240266986037504,0.09240266986037504,0.37217424478274946,0.37217424478274946,0.5,9.849000306611858,0.0009627713071154176,0.0009627713071154176,-2.4442670110147446e-12,1.83584677415638e-06,0.001504659534930397,-2.4442670110147446e-12,27134.85304308385,20617.711161309315,0.7598239477683248,1.0032023969178299,0.6181232565318729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448523342876841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.361751667755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0649246614472,261.0649246614472,-12.08507533855277,245.39242919129177,276.73742013162104,123281.36674713368,123432.0186432418,-150.6518961080761,0.0,nan,276.73742013162104,3.5874201316210588,270.4684219434989,-2.6815780565010527,264.1994237554923,-8.950576244507658,257.9304255674234,-15.219574432576565,251.66142737935593,-21.48857262064405,245.39242919129177,-27.75757080870821,1.0,1.0,26022.012520719443,26022.012520719443,275.95835895789776,2.808358957897781,275.95835895789776,275.95835895789776,77008.1962633775,77026.2903145313,-18.094051153806504,0.0,8546.071908451686,8546.071908451686,0.8860157410530461,3935.2083165921094,275.95835895789776,2.808358957897781,1.0,0.002,0.13436725144389097,0.004944860666134519,0.0002076805105648449,0.0017923194892516387,0.10384025528242244,0.10384025528242244,0.0,-1.8351639652358642e-13,1.0,1.0000030554071968,0.001504659537374664,0.09240266986037504,0.0,2.8196807560386645e-07,0.3618697986296944,0.0,1600483.1115303333,266.9452971149384,1.835849218423391e-06,1.0,1283371.523016247,2602.7327491428573,,,,,,,,,,,,,,,,,,,4.0,15276.12323781346,1527.495848506666,0.37217424478274946,6.173730061729009,3.110262705965155
721.0,-29.505218973736085,4.79188129637363,35.03285973395881,24.894192593079083,5.325209781947872,-26.022176098111906,-39.53896384974939,1.842166906758138,-6.205337503729766,-6.205337924273212,40.066435439934104,41302.634856986835,25730.80145846541,25730.80145846541,67033.43631545224,77019.92207311613,77026.11151230925,25730.80145846541,102756.91297077466,102756.91297077466,102756.91297077466,129892.27080809731,125454.931197931,4437.339610166308,0.0,90728.53908869751,55011.571813498675,39685.51919466537,27135.35783732265,66820.87703198803,20618.044521536896,1527.5341986113667,0.0,0.8803905574225619,2.758852001520828,0.001494314320929203,1.0,1.0,-6.204994060366403,338298.4953192321,1557399.7271533494,4.603625935976228,1557399.7271533494,4.603625935976228,0.7598220979853202,0.09240268359452208,3.915652147420288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915652147420288,1.2830972930503604,1.2834126582504417,3.05171881246156,6466.2259673866165,15276.117204297496,6462.279927709927,0.00032886232443582475,23170.735211622752,2362.757436191029,19316.187159697733,1969.7029219659858,0.8336458460760655,0.8336458460760655,35418.27553776734,35405.22815468563,1.0004606658651531,0.8,4274.610635139438,4273.035954225843,1.0004606658651531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.412007432953,4632.441516551485,5.962536465613516,4.79188129637363,-3.4406237736975585,8.232505070071188,3.1099631646676547,3.5,0.8885609041907585,0.6,0.0002457715283228997,1.0001170016466494,0.00024574277601345393,198.51432237406883,0.0,5.706048031573125e-06,16.170940121478235,0.01690241527275703,8.307050700734293e-05,0.00016270102131555675,0.0006370806035017339,0.09240268358765555,0.09240268358765555,0.09240268358765555,0.09240286342563687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.75823313894,595.4249117100707,0.0,0.09240268358765555,0.09240268359452208,0.09240268359452208,0.3721728563075006,0.3721728563075006,0.5,9.849005701771624,0.001066034676853178,0.001066034676853178,1.5631940186722204e-11,4.2054347204611986e-07,0.0003438639068349403,1.5631940186722204e-11,27135.35783732265,20618.044521536896,0.7598220979853202,1.0031810310325986,0.6181097389250776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448530075492621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.14524721116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06402843283996,261.06402843283996,-12.085971567160016,245.39131524087358,276.73674162483456,123284.26573832142,123434.10652502722,-149.8407867058224,0.0,nan,276.73674162483456,3.5867416248345876,270.4676563479702,-2.682343652029772,264.19857107126046,-8.951428928739517,257.9294857944437,-15.220514205556299,251.66040051765722,-21.489599482342754,245.39131524087358,-27.758684759126396,1.0,1.0,26022.012520719443,26022.012520719443,275.9577048323801,2.807704832380125,275.9577048323801,275.9577048323801,77008.307924302,77026.11151230925,-17.80358800724207,0.0,8546.071908451686,8546.071908451686,0.8860143514118963,3935.23040815739,275.9577048323801,2.807704832380125,1.0,0.002,0.13436718700529748,0.004944745272941242,0.00020768014023302058,0.0017923198596654832,0.1038400701165103,0.1038400701165103,0.0,-1.0149606849418902e-13,1.0,1.000000698386219,0.0003438638912030001,0.09240268359452208,0.0,6.443860612273957e-08,0.08269881160328516,0.0,1600482.368279711,266.9446624962702,4.2052784010593314e-07,1.0,1283373.6882167254,2602.723965178646,,,,,,,,,,,,,,,,,,,4.0,15276.117204297496,1527.5341986113667,0.3721728563075006,6.173730061729009,3.1099631646676547
722.0,-29.506345977602496,4.792041808138153,35.03288652786484,24.893473041616403,5.324576257736697,-26.02325375410047,-39.540005860012,1.8414840344767314,-6.206010542406432,-6.206011440743585,40.066492735731806,41302.3116450726,25730.738590672372,25730.738590672372,67033.05023574497,77019.99755715631,77026.25856355169,25730.738590672372,102756.99715422405,102756.99715422405,102756.99715422405,129893.03127914658,125455.68397447934,4437.34730466724,0.0,90728.88249703363,55011.51602760822,39685.96274380601,27136.034124922535,66821.99686872854,20618.49988598195,1527.5816614238345,0.0,0.8803867434774804,2.7587829090236373,0.001494314320929203,1.0,1.0,-6.205276302392917,338289.52392716234,1557402.2010250262,4.603755336391537,1557402.2010250262,4.603755336391537,0.7598199424080658,0.09240275983643265,3.915673406525364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915673406525364,1.2831005385940921,1.2834158676978529,3.0517276618212725,6466.244718117953,15276.111124122293,6462.264184319639,0.0003288573121995716,23170.69711325679,2362.7535512388827,19316.140101650617,1969.6981233806262,0.8336451858670734,0.8336451858670734,35418.429373788334,35405.22815468563,1.0004660976291657,0.8,4274.6292015174295,4273.035954225843,1.0004660976291657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.163175422621,4632.441516551485,5.962865723647251,4.792041808138153,-3.4412343671981773,8.23327617533633,3.1096642965213395,3.5,0.8884755132918113,0.6,0.00024574277601345393,1.0001168327085488,0.000245714068573294,198.51524978598115,0.0,5.707745226314192e-06,16.175749971374422,0.016908123017983345,8.306075044822492e-05,0.000162682025565229,0.0006370096812254466,0.09240275983194199,0.09240275983194199,0.09240275983194199,0.09240302001907053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.9977101595,595.4248366151513,0.0,0.09240275983194199,0.09240275983643265,0.09240275983643265,0.37217143984720413,0.37217143984720413,0.5,9.849013508053757,0.0012413585566264373,0.0012413585566264373,1.9838353182421997e-11,8.983371344584157e-07,0.0007351383506488673,1.9838353182421997e-11,27136.034124922535,20618.49988598195,0.7598199424080658,1.0031584414849357,0.6180945434212445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448536810864764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.15005706106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06313510688636,261.06313510688636,-12.086864893113614,245.39020340328716,276.73606681051234,123286.92590516257,123436.28139713954,-149.3554919769859,0.0,nan,276.73606681051234,3.5860668105123636,270.46689412900474,-2.6831058709952345,264.1977214476262,-8.952278552373798,257.9285487661585,-15.221451233841492,251.65937608472936,-21.490623915270618,245.39020340328716,-27.759796596712818,1.0,1.0,26022.012520719443,26022.012520719443,275.9570485227908,2.807048522790808,275.9570485227908,275.9570485227908,77008.38870638388,77026.25856355169,-17.86985716781055,0.0,8546.071908451686,8546.071908451686,0.8860130074479161,3935.251773557991,275.9570485227908,2.807048522790808,1.0,0.002,0.13436704924458778,0.004944622831290369,0.00020767963933874964,0.001792320360871739,0.10383981966937482,0.10383981966937482,0.0,2.104887444898118e-13,1.0,1.0000014928657457,0.0007351383308105142,0.09240275983643265,0.0,1.3776111590549318e-07,0.17679930868187935,0.0,1600481.5828715882,266.94398945759355,8.983172961052333e-07,1.0,1283375.991256975,2602.7146220613845,,,,,,,,,,,,,,,,,,,4.0,15276.111124122293,1527.5816614238345,0.37217143984720413,6.173730061729009,3.1096642965213395
723.0,-29.50747613937315,4.792202673466048,35.032913271412795,24.892798193637304,5.323992816708123,-26.024329243755606,-39.54104381902141,1.8408459210794308,-6.206691286561522,-6.206692269391454,40.0665448702135,41301.951934475976,25730.69616234335,25730.69616234335,67032.64809681932,77020.03961254064,77026.3074769516,25730.69616234335,102757.00363929494,102757.00363929494,102757.00363929494,129893.69637695751,125456.34131540115,4437.355061556354,0.0,90729.21125100397,55011.443876887075,39686.40819346322,27136.692737662568,66823.10093112578,20618.94206267038,1527.6284485126623,0.0,0.8803829097741778,2.758713073140833,0.001494314320929203,1.0,1.0,-6.2058878557224375,338280.45532504737,1557404.4520492465,4.6038854079014575,1557404.4520492465,4.6038854079014575,0.7598177958529814,0.0924028343938544,3.9156940416479693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156940416479693,1.2831035752170339,1.2834188682305248,3.051736521726735,6466.263491194469,15276.105039179045,6462.2484228376825,0.00032885229397123123,23170.65896517784,2362.749661217423,19316.09298952629,1969.6933192809256,0.8336445251106406,0.8336445251106406,35418.57869436165,35405.22815468563,1.0004713699638177,0.8,4274.647222928722,4273.035954225843,1.0004713699638177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.9146874547305,4632.441516551485,5.963199281124442,4.792202673466048,-3.4418501715438325,8.23405284500988,3.10936585306426,3.5,0.8883902437326457,0.6,0.000245714068573294,1.000117161177922,0.00024568528379604633,198.51617980416094,0.0,5.698864654069343e-06,16.150582429632518,0.016913821882637414,8.305103287487142e-05,0.00016266303569842255,0.0006369386796806841,0.09240283438586931,0.09240283438586931,0.09240283438586931,0.09240310861723944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.2101321985,595.4247700684912,0.0,0.09240283438586931,0.0924028343938544,0.0924028343938544,0.3721700331057427,0.3721700331057427,0.5,9.849021748075062,0.0013980982265024977,0.0013980982265024977,1.0402345651527867e-11,9.82829931217566e-07,0.0008044136690159576,1.0402345651527867e-11,27136.692737662568,20618.94206267038,0.7598177958529814,1.003135849171524,0.6180789481327076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448543536509852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.12488951932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0622484217566,261.0622484217566,-12.087751578243399,245.38909320421726,276.73540363932017,123290.06749270977,123438.31270208143,-148.2452093716483,0.0,nan,276.73540363932017,3.585403639320191,270.46614155223966,-2.683858447760315,264.19687946527984,-8.953120534720142,257.9276173782456,-15.222382621754377,251.65835529123677,-21.491644708763204,245.38909320421726,-27.760906795782716,1.0,1.0,26022.012520719443,26022.012520719443,275.9563734176379,2.8063734176379285,275.9563734176379,275.9563734176379,77008.68204429025,77026.3074769516,-17.62543266134162,0.0,8546.071908451686,8546.071908451686,0.8860117029298341,3935.2725118562093,275.9563734176379,2.8063734176379285,1.0,0.002,0.1343668983015165,0.004944499110919646,0.00020767911494531648,0.0017923208849835123,0.10383955747265823,0.10383955747265823,0.0,-7.117136741063845e-14,1.0,1.0000016335203172,0.0008044136586136119,0.0924028343938544,0.0,1.5074225474222795e-07,0.19345934153734057,0.0,1600480.7878915193,266.94330871343846,9.828195288719144e-07,1.0,1283378.3192918245,2602.705177593437,,,,,,,,,,,,,,,,,,,3.0,15276.105039179045,1527.6284485126623,0.3721700331057427,6.173730061729009,3.10936585306426
724.0,-29.5085981914686,4.792363464630146,35.0329400718583,24.891902063414477,5.323177451099461,-26.02542062718048,-39.542095398623474,1.8399998877531234,-6.207393066141833,-6.207394192016805,40.06659999965375,41301.747441096064,25730.705067557064,25730.705067557064,67032.45250865314,77020.24595164743,77026.33085230095,25730.705067557064,102757.03591985801,102757.03591985801,102757.03591985801,129894.41631365169,125457.05236874062,4437.363944911065,0.0,90729.63161187762,55011.45107864502,39686.86725914733,27137.380393793672,66824.247652941,20619.40412730753,1527.6771092752324,0.0,0.8803789519890339,2.758641074258492,0.001494314320929203,1.0,1.0,-6.206472461612691,338271.10595223977,1557406.8323905016,4.6040196900837005,1557406.8323905016,4.6040196900837005,0.7598155690820915,0.09240292468965867,3.9157209040159935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157209040159935,1.2831075821704252,1.2834228392326434,3.0517479270073387,6466.287657615471,15276.098853405652,6462.228918649672,0.0003288458878788845,23170.60736346776,2362.7443993073844,19316.034690203105,1969.68737440442,0.8336438655750553,0.8336438655750553,35418.77307650345,35405.22815468563,1.0004782333780302,0.8,4274.670682793947,4273.035954225843,1.0004782333780302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.666501509893,4632.441516551485,5.963544357032634,4.792363464630146,-3.442481636861992,8.234845101492137,3.109067783785072,3.5,0.8883050810814491,0.6,0.00024568528379604633,1.0001163214890798,0.00024565670864189464,198.51710315638695,0.0,5.714244015715732e-06,16.194167540538384,0.016919536126653128,8.304118885454618e-05,0.00016264409494150015,0.000636868882477194,0.0924029246649331,0.0924029246649331,0.0924029246649331,0.09240322492405194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.43334229366,595.4247001592387,0.0,0.0924029246649331,0.09240292468965867,0.09240292468965867,0.37216862817771434,0.37216862817771434,0.5,9.849030754884359,0.0015545208203775474,0.0015545208203775474,6.252776074688882e-13,1.1258749736953177e-06,0.0009217304041158059,6.252776074688882e-13,27137.380393793672,20619.40412730753,0.7598155690820915,1.0031157081901387,0.618065281566673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485502810601876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.16847463023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0613468232306,261.0613468232306,-12.088653176769355,245.38798363813072,276.73471000836514,123290.75331731774,123441.49190442864,-150.7385871109152,0.0,nan,276.73471000836514,3.584710008365164,270.4653647342501,-2.6846352657498755,264.1960194602714,-8.953980539728605,257.92667418618976,-15.22332581381022,251.6573289121767,-21.492671087823283,245.38798363813072,-27.762016361869257,1.0,1.0,26022.012520719443,26022.012520719443,275.95567423022817,2.805674230228192,275.95567423022817,275.95567423022817,77008.37605276209,77026.33085230095,-17.954799538856605,0.0,8546.071908451686,8546.071908451686,0.8860100047339007,3935.2995085360735,275.95567423022817,2.805674230228192,1.0,0.002,0.13436672557495893,0.0049443716315804255,0.00020767854786642132,0.0017923214513217824,0.10383927393321066,0.10383927393321066,0.0,-8.117963766485214e-13,1.0,1.000001871719917,0.0009217304034905283,0.09240292468965867,0.0,1.7272590280067957e-07,0.22167309340335453,0.0,1600479.9684195672,266.94260693385814,1.1258743484177103e-06,1.0,1283380.7194463387,2602.6954405989823,,,,,,,,,,,,,,,,,,,4.0,15276.098853405652,1527.6771092752324,0.37216862817771434,6.173730061729009,3.109067783785072
725.0,-29.5097303750103,4.7925249630886,35.032965707943724,24.891308484971546,5.322679489649023,-26.026489388497,-39.54312850311396,1.8394385024489157,-6.208054755995022,-6.208054755917991,40.066619996428365,41301.33662379335,25730.620179099256,25730.620179099256,67031.95680289262,77020.22819693737,77025.98645514273,25730.620179099256,102756.606634242,102756.606634242,102756.606634242,129894.49571763308,125457.13071165254,4437.365005980533,0.0,90729.92731690203,55011.356552786034,39687.300849017774,27137.889083391085,66825.18993240886,20619.738672732157,1527.7163118622414,0.0,0.8803753472525936,2.7585733370420544,0.001494314320929203,1.0,1.0,-6.208054755995022,338262.30764822185,1557407.6957972157,4.6041419944927835,1557407.6957972157,4.6041419944927835,0.7598136542370879,0.0924029404225965,3.915739342292787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915739342292787,1.2831102605372615,1.283425481590567,3.051755926769065,6466.3046081506245,15276.092792424028,6462.214415809885,0.00032884133806233465,23170.573775673445,2362.7409743055423,19315.991340244454,1969.6829539388532,0.8336432031098048,0.8336432031098048,35418.90649987047,35405.22815468563,1.0004829444121015,0.8,4274.686785580855,4273.035954225843,1.0004829444121015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.418510670117,4632.441516551485,5.963867463358988,4.7925249630886,-3.443081875247285,8.235606838335885,3.1087699602420185,3.5,0.8882199886405767,0.6,0.00024565670864189464,1.0001173729442607,0.0002456278785745938,198.51803485355165,0.0,5.67265682444044e-06,16.076309440464208,0.016925208783477568,8.303151883324687e-05,0.00016262518980864776,0.000636797853781554,0.09240294044086093,0.09240294044086093,0.09240294044086093,0.09240294880877145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.52884911554,595.4246700702165,0.0,0.09240294044086093,0.0924029404225965,0.0924029404225965,0.37216722640261707,0.37216722640261707,0.5,9.849031005931407,0.0013602803946923814,0.0013602803946923814,-7.702283255639486e-11,-7.702283255639486e-11,-7.702283255639486e-11,-7.702283255639486e-11,27137.889083391085,20619.738672732157,0.7598136542370879,1.0030941456461686,0.6180504187951891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44855697727301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.05061653015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0604609566811,261.0604609566811,-12.089539043318894,245.38687572542455,276.7340461879663,123294.89562098273,123443.00396730744,-148.1083463247159,0.0,nan,276.7340461879663,3.5840461879663508,270.4646120954167,-2.6853879045832514,264.1951780029296,-8.954821997070383,257.92574391040716,-15.224256089592814,251.65630981794214,-21.493690182057833,245.38687572542455,-27.763124274575432,1.0,1.0,26022.012520719443,26022.012520719443,275.95497336744324,2.8049733674432673,275.95497336744324,275.95497336744324,77009.01142648597,77025.98645514273,-16.975028656757786,0.0,8546.071908451686,8546.071908451686,0.8860088390943811,3935.3180390042507,275.95497336744324,2.8049733674432673,1.0,0.002,0.13436683832345137,0.0049442504973253015,0.00020767843970528982,0.0017923215606644562,0.10383921985264491,0.10383921985264491,0.0,3.6974590056360057e-13,0.9999987798160657,0.9999987798160657,0.0,0.09240282767401312,1.1274858338907778e-07,0.0,0.0,0.0,1600479.1937295403,266.94194524400496,0.0,1.0,1283382.9781703604,2602.6862774103292,,,,,,,,,,,,,,,,,,,3.0,15276.092792424028,1527.7163118622414,0.37216722640261707,6.173730061729009,3.1087699602420185
