time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
726.0,-29.510848527238153,4.792686199884465,35.03299191903366,24.89037198191511,5.321821419015727,-26.027581532619312,-39.544184029195435,1.8385544258245579,-6.208763779370315,-6.2087640704152145,40.06668786404848,41301.17647286864,25730.65159356252,25730.65159356252,67031.82806643116,77020.4662428849,77026.16925097746,25730.65159356252,102756.82084453998,102756.82084453998,102756.82084453998,129895.45960910022,125458.08657814986,4437.37303095036,0.0,90730.36504368576,55011.39208340996,39687.74773363977,27138.638764560244,66826.38649820001,20620.24522622468,1527.768099957479,0.0,0.8803713018270811,2.75850057982,0.001494314320929203,1.0,1.0,-6.208526119724638,338252.8602186763,1557410.626143312,4.604279251730393,1557410.626143312,4.604279251730393,0.7598113304471339,0.09240304541419643,3.9157673484278983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157673484278983,1.2831144451376129,1.2834296302247454,3.051767800812137,6466.329767823047,15276.086491074027,6462.19417469595,0.0003288346729381093,23170.519842071866,2362.7354746087467,19315.930838200366,1969.6767844473256,0.8336425324013435,0.8336425324013433,35419.10915809355,35405.22815468563,1.0004901000621764,0.8,4274.711244281414,4273.035954225843,1.0004901000621764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.170911161185,4632.441516551485,5.964217024178339,4.792686199884465,-3.4437184745129756,8.236404674397441,3.108472618051369,3.5,0.8881350337289626,0.6,0.0002456278785745938,1.0001159193063076,0.00024559940886148904,198.51895501158265,0.0,5.723288305253899e-06,16.21979905708955,0.016930932071782822,8.302164001730935e-05,0.00016260623855728448,0.0006367281995932921,0.09240304538872282,0.09240304538872282,0.09240304538872282,0.09240321936805218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.83193170826,595.4245748018037,0.0,0.09240304538872282,0.09240304541419643,0.09240304541419643,0.37216578960686175,0.37216578960686175,0.5,9.849036225517933,0.0013901666231390664,0.0013901666231390664,9.094947017729282e-13,2.910448984039249e-07,0.00023795069057541696,9.094947017729282e-13,27138.638764560244,20620.24522622468,0.7598113304471339,1.0030742582233843,0.6180369557163038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448563734008338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.19410614678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0595565001648,261.0595565001648,-12.090443499835203,245.3857683153466,276.7333446850023,123295.14510705086,123446.36151904835,-151.21641199748944,0.0,nan,276.7333446850023,3.5833446850023165,270.46382941104025,-2.686170588959726,264.194314137128,-8.955685862871974,257.92479886318466,-15.225201136815315,251.65528358928674,-21.494716410713238,245.3857683153466,-27.764231684653367,1.0,1.0,26022.012520719443,26022.012520719443,275.9542854424027,2.8042854424027155,275.9542854424027,275.9542854424027,77008.54159420027,77026.16925097746,-17.62765677718562,0.0,8546.071908451686,8546.071908451686,0.886007068587762,3935.3461851700376,275.9542854424027,2.8042854424027155,1.0,0.002,0.13436679373427868,0.004944121126681283,0.00020767806751982487,0.0017923219321506207,0.10383903375991244,0.10383903375991244,0.0,-3.295545260295629e-13,1.0,1.0000004833146006,0.00023795068966592225,0.09240304541419643,0.0,4.458988349641954e-08,0.05722600562671038,0.0,1600478.3662076339,266.94123622062966,2.910439889092231e-07,1.0,1283385.403581633,2602.6764380566588,,,,,,,,,,,,,,,,,,,4.0,15276.086491074027,1527.768099957479,0.37216578960686175,6.173730061729009,3.108472618051369
727.0,-29.511979651391037,4.792849052221251,35.03301718046458,24.889960465393983,5.32150636966559,-26.02863104930492,-39.5451991475187,1.8381577654849233,-6.20937503893424,-6.209375038835301,40.06671287769874,41300.62865407493,25730.45770338744,25730.45770338744,67031.08635746237,77020.31666404725,77026.04945660873,25730.45770338744,102756.50715999617,102756.50715999617,102756.50715999617,129895.6367111259,125458.26400714977,4437.372703976133,0.0,90730.57763380455,55011.21006161192,39688.18619132515,27139.129551129743,66827.3157424549,20620.56950988815,1527.8052930030397,0.0,0.8803679430277388,2.7584379208400427,0.001494314320929203,1.0,1.0,-6.20937503893424,338244.72283417603,1557411.7061680825,4.604393213051254,1557411.7061680825,4.604393213051254,0.7598095388814621,0.0924030398140802,3.9157792514887797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157792514887797,1.2831163546950124,1.2834315037193536,3.0517725357958922,6466.339800685443,15276.080433078563,6462.184410892569,0.0003288318988621703,23170.50369969369,2362.733828544273,19315.901653538665,1969.6738084400552,0.8336418536207315,0.8336418536207315,35419.1952910319,35405.22815468563,1.0004931413293183,0.8,4274.721639614578,4273.035954225843,1.0004931413293183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.923460593045,4632.441516551485,5.964514191879106,4.792849052221251,-3.444280979634742,8.237130031855992,3.1081754660899357,3.5,0.8880501331685531,0.6,0.00024559940886148904,1.000117265268081,0.000245570611957845,198.51988585217296,0.0,5.651777695042513e-06,16.017137987750484,0.016936583849477865,8.301214040806134e-05,0.00016258726845342768,0.0006366558523661683,0.09240303986382717,0.09240303986382717,0.09240303986382717,0.09240301737988328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.9561641282,595.4245356139207,0.0,0.09240303986382717,0.0924030398140802,0.0924030398140802,0.3721643727349747,0.3721643727349747,0.5,9.849035551508448,0.0011877426215392006,0.0011877426215392006,-9.896439223666675e-11,-9.896439223666675e-11,-9.896439223666675e-11,-9.896439223666675e-11,27139.129551129743,20620.56950988815,0.7598095388814621,1.00304921143014,0.6180201642879537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485704070654155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.99144507744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0586850199941,261.0586850199941,-12.091314980005905,245.38466401247632,276.7327060275361,123301.16717971108,123446.87026955378,-145.7030898426812,0.0,nan,276.7327060275361,3.582706027536119,270.4630976244888,-2.686902375511181,264.19348922149294,-8.956510778507038,257.9238808184764,-15.226119181523586,251.65427241549386,-21.495727584506113,245.38466401247632,-27.765335987523656,1.0,1.0,26022.012520719443,26022.012520719443,275.95366045650536,2.8036604565053835,275.95366045650536,275.95366045650536,77009.45459351124,77026.04945660873,-16.594863097488997,0.0,8546.071908451686,8546.071908451686,0.8860063160931237,3935.3581477462235,275.95366045650536,2.8036604565053835,1.0,0.002,0.1343669283159554,0.004944008964558964,0.0002076780143108359,0.001792321987215155,0.10383900715541794,0.10383900715541794,0.0,1.5259907053255528e-12,0.9999985435364604,0.9999985435364604,0.0,0.09240290523242177,1.3458165843287498e-07,0.0,0.0,0.0,1600477.6516092694,266.94062496106574,0.0,1.0,1283387.492703704,2602.6679629962264,,,,,,,,,,,,,,,,,,,3.0,15276.080433078563,1527.8052930030397,0.3721643727349747,6.173730061729009,3.1081754660899357
728.0,-29.513094672845444,4.793010937186463,35.03304390390479,24.888928862661146,5.320550343671421,-26.029730171142315,-39.5462594582699,1.837185843527244,-6.210115951871046,-6.210117501302137,40.06680559552705,41300.53293417678,25730.573813768453,25730.573813768453,67031.10674794523,77020.62535075328,77026.4722714773,25730.573813768453,102757.04608524575,102757.04608524575,102757.04608524575,129897.05731614867,125459.67108630158,4437.386229847094,0.0,90731.05678698444,55011.280229351294,39688.640619592385,27140.01123090292,66828.65185049531,20621.16988203225,1527.8641368889598,0.0,0.8803636267552156,2.758361749850118,0.001494314320929203,1.0,1.0,-6.208848074831565,338234.83431306796,1557415.7094900205,4.604539661484088,1557415.7094900205,4.604539661484088,0.7598069767396409,0.09240319908350475,3.9158102775148294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158102775148294,1.2831209491620787,1.2834360623630432,3.051785788449628,6466.367881468434,15276.07407794046,6462.162141772488,0.00032882448183143,23170.442477250697,2362.727585592501,19315.835089648495,1969.6670208122546,0.8336411835299758,0.8336411835299757,35419.41980133945,35405.22815468563,1.0005010685704296,0.8,4274.74873563023,4273.035954225843,1.0005010685704296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.6766302190135,4632.441516551485,5.964882400668514,4.793010937186463,-3.444941837141986,8.237952774328448,3.10787907021134,3.5,0.8879654486318114,0.6,0.000245570611957845,1.0001155968429194,0.00024554222805147887,198.5208034487932,0.0,5.716758024312137e-06,16.201292240900596,0.016942300607502177,8.300221895502959e-05,0.00016256839300281538,0.0006365869841194943,0.09240319905487335,0.09240319905487335,0.09240319905487335,0.09240357157334124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.3507201823,595.4244118068887,0.0,0.09240319905487335,0.09240319908350475,0.09240319908350475,0.3721629322822845,0.3721629322822845,0.5,9.849046726675745,0.0014703244099223411,0.0014703244099223411,1.972466634470038e-11,1.5494310900976416e-06,0.0012694264705714886,1.972466634470038e-11,27140.01123090292,20621.16988203225,0.7598069767396409,1.0030294625410496,0.6180063758666212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485771575976691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.175599330585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0577837137243,261.0577837137243,-12.092216286275686,245.38355920620913,276.73200822125824,123300.2145330422,123450.90425955254,-150.68972651035727,0.0,nan,276.73200822125824,3.5820082212582633,270.46231841821816,-2.687681581781817,264.1926286152256,-8.957371384774376,257.9229388122104,-15.227061187789559,251.65324900922408,-21.496750990775894,245.38355920620913,-27.76644079379085,1.0,1.0,26022.012520719443,26022.012520719443,275.9529674687999,2.8029674687999204,275.9529674687999,275.9529674687999,77008.71360834423,77026.4722714773,-17.758663133063237,0.0,8546.071908451686,8546.071908451686,0.8860043546698864,3935.3893289024036,275.9529674687999,2.8029674687999204,1.0,0.002,0.1343666904382929,0.004943874364563223,0.00020767732920913464,0.0017923226701387152,0.10383866460456732,0.10383866460456732,0.0,-6.521502088352449e-13,1.0,1.0000025776511805,0.0012694264508468223,0.09240319908350475,0.0,2.378772650395319e-07,0.3052893106581784,0.0,1600476.7886349002,266.93988404812893,1.5494113654312969e-06,1.0,1283390.0314409768,2602.6576640095923,,,,,,,,,,,,,,,,,,,4.0,15276.07407794046,1527.8641368889598,0.3721629322822845,6.173730061729009,3.10787907021134
729.0,-29.514222966902093,4.793174759098682,35.03306913351466,24.888516996894055,5.320236973109608,-26.030776972786892,-39.54727038564158,1.8367909770902284,-6.2107091787069635,-6.210709178720402,40.06681592922522,41299.98537669353,25730.341356982408,25730.341356982408,67030.32673367593,77020.47754174976,77026.19689638341,25730.341356982408,102756.53825336581,102756.53825336581,102756.53825336581,129896.9615120211,125459.57627804794,4437.385233973153,0.0,90731.27245367681,55011.09986048187,39689.080659105486,27140.423258655286,66829.50391776077,20621.4381561261,1527.8971292588978,0.0,0.8803604260877613,2.758301088730449,0.001494314320929203,1.0,1.0,-6.2107091787069635,338226.95419097407,1557416.155672621,4.604648258734733,1557416.155672621,4.604648258734733,0.7598053265270934,0.09240316758626232,3.915822681243252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915822681243252,1.2831228501908436,1.2834379274367342,3.05179093386174,6466.378783979267,15276.068007688944,6462.151775752805,0.00032882148397240493,23170.424158447884,2362.725717594478,19315.80410492197,1969.663861249455,0.8336405053629313,0.8336405053629314,35419.50955701071,35405.22815468563,1.0005042377596043,0.8,4274.759568188877,4273.035954225843,1.0005042377596043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.429773436602,4632.441516551485,5.965169878373259,4.793174759098682,-3.44548936012144,8.238664119220122,3.1075826539295477,3.5,0.8878807582655851,0.6,0.00024554222805147887,1.0001169739971902,0.0002455135093549254,198.52173197554782,0.0,5.634795896817987e-06,15.969011571582174,0.016947935403398996,8.299276060881695e-05,0.00016254946744266192,0.0006365148914359871,0.09240316762382787,0.09240316762382787,0.09240316762382787,0.09240319881472404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.3961922145,595.424397521022,0.0,0.09240316762382787,0.09240316758626232,0.09240316758626232,0.37216153933273155,0.37216153933273155,0.5,9.84904766163485,0.001306137811525332,0.001306137811525332,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27140.423258655286,20621.4381561261,0.7598053265270934,1.0030050023439092,0.6179903030182085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448583812087928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.94331866127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05691522091985,261.05691522091985,-12.09308477908013,245.38245753785276,276.73137290399995,123306.23472971881,123451.43836470196,-145.2036349831402,0.0,nan,276.73137290399995,3.581372903999977,270.46158983073724,-2.6884101692627382,264.1918067575056,-8.95819324249436,257.92202368432345,-15.227976315676528,251.65224061109998,-21.497759388899993,245.38245753785276,-27.76754246214722,1.0,1.0,26022.012520719443,26022.012520719443,275.9523435689645,2.8023435689645453,275.9523435689645,275.9523435689645,77009.62870159427,77026.19689638341,-16.56819478914258,0.0,8546.071908451686,8546.071908451686,0.886003570522272,3935.4017946494682,275.9523435689645,2.8023435689645453,1.0,0.002,0.13436676762500632,0.00494376597255795,0.00020767719554056342,0.0017923228048195342,0.1038385977702817,0.1038385977702817,0.0,3.6009736859021757e-13,0.9999991646708553,0.9999991646708553,0.0,0.09240309039920337,7.718705895145273e-08,0.0,0.0,0.0,1600476.0932786132,266.939290821293,0.0,1.0,1283392.0545844766,2602.6494566926253,,,,,,,,,,,,,,,,,,,3.0,15276.068007688944,1527.8971292588978,0.37216153933273155,6.173730061729009,3.1075826539295477
730.0,-29.515334951011425,4.793337597277661,35.0330958043525,24.887480365019314,5.319278641295268,-26.031873591816918,-39.548326505441196,1.8358172834184037,-6.211447557568363,-6.211449433750625,40.06690798354162,41299.894265214585,25730.45942835202,25730.45942835202,67030.3536935666,77020.79157469416,77026.60956596324,25730.45942835202,102757.06899431525,102757.06899431525,102757.06899431525,129898.37036699387,125460.97096611756,4437.399400876305,0.0,90731.75771834994,55011.17534266614,39689.535972982,27141.301372678612,66830.8373456606,20622.03602180708,1527.9557582082275,0.0,0.8803561238718163,2.758225142720841,0.001494314320929203,1.0,1.0,-6.2099114235933826,338217.09547473746,1557420.1303558773,4.604794231852204,1557420.1303558773,4.604794231852204,0.7598027721163712,0.09240332650337871,3.9158545246103205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158545246103205,1.2831274528095304,1.2834424943339506,3.0518048039859034,6466.408173108,15276.061634375581,6462.128600088119,0.00032881373016485437,23170.359661759638,2362.7191407626087,19315.734831309306,1969.6567973068588,0.8336398361216635,0.8336398361216635,35419.73998123955,35405.22815468563,1.0005123738337551,0.8,4274.787377952177,4273.035954225843,1.0005123738337551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.183618591534,4632.441516551485,5.965537687160714,4.793337597277661,-3.4461479849250267,8.239485582202688,3.1072870917683777,3.5,0.8877963119338222,0.6,0.0002455135093549254,1.000115284048862,0.0002454852088261162,198.52264708752185,0.0,5.70128537987091e-06,16.15744276655416,0.016953636688778865,8.298288050140973e-05,0.00016253062885351568,0.0006364462983838,0.09240332647462607,0.09240332647462607,0.09240332647462607,0.09240374867904023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.7803494356,595.4242770643956,0.0,0.09240332647462607,0.09240332650337871,0.09240332650337871,0.3721601054312502,0.3721601054312502,0.5,9.849060327797678,0.001617972434985404,0.001617972434985404,1.1539214028744027e-11,1.8761822389024019e-06,0.0015380101572191052,1.1539214028744027e-11,27141.301372678612,20622.03602180708,0.7598027721163712,1.0029853935074025,0.6179766093847427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485905458488766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.13174985624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0560164253395,261.0560164253395,-12.093983574660456,245.3813553907412,276.73067745995786,123305.24909874923,123455.51906176274,-150.26996301347825,0.0,nan,276.73067745995786,3.580677459957883,270.4608130460691,-2.6891869539308573,264.19094863227923,-8.959051367720747,257.9210842184063,-15.228915781593685,251.6512198045834,-21.498780195416572,245.3813553907412,-27.768644609258786,1.0,1.0,26022.012520719443,26022.012520719443,275.9516516015668,2.801651601566846,275.9516516015668,275.9516516015668,77008.87818977491,77026.60956596324,-17.731376188326976,0.0,8546.071908451686,8546.071908451686,0.886001557423978,3935.433797233372,275.9516516015668,2.801651601566846,1.0,0.002,0.13436647942145638,0.004943631999241189,0.0002076764336035767,0.0017923235659621619,0.10383821680178834,0.10383821680178834,0.0,-4.34261567677785e-13,1.0,1.000003122957126,0.0015380101456798911,0.09240332650337871,0.0,2.882043744266043e-07,0.3698799337300412,0.0,1600475.2337198213,266.9385524424316,1.8761706996883731e-06,1.0,1283394.5857551056,2602.639188506627,,,,,,,,,,,,,,,,,,,4.0,15276.061634375581,1527.9557582082275,0.3721601054312502,6.173730061729009,3.1072870917683777
731.0,-29.516460229687418,4.793502369869032,35.03312094842453,24.887073563318722,5.318967234473474,-26.03291748328625,-39.549336943868525,1.835424485847646,-6.212038183490222,-6.212038183484146,40.066917261526264,41299.34970107978,25730.227275872556,25730.227275872556,67029.57697695233,77020.64124113436,77026.32172376639,25730.227275872556,102756.54899963895,102756.54899963895,102756.54899963895,129898.25590240181,125460.85703577544,4437.398866626381,0.0,90731.96782384778,55010.99493578011,39689.96987563074,27141.706902762857,66831.6767783936,20622.299726335947,1527.9883757448306,0.0,0.8803529426454171,2.7581647886058183,0.001494314320929203,1.0,1.0,-6.212038183490222,338209.2546669776,1557420.5309560557,4.6049021706682485,1557420.5309560557,4.6049021706682485,0.7598011355813707,0.09240329358421388,3.9158661773022962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158661773022962,1.2831293440314722,1.2834443497051076,3.0518093873521837,6466.417884711159,15276.055550195028,6462.119042627144,0.00032881103745047076,23170.34436717,2362.7175811485067,19315.706263418866,1969.6538841927536,0.8336391534511347,0.8336391534511347,35419.824302083325,35405.22815468563,1.0005153511309037,0.8,4274.797554584723,4273.035954225843,1.0005153511309037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.937434622177,4632.441516551485,5.965824375128359,4.793502369869032,-3.4466927341121343,8.240195103981167,3.106991505884201,3.5,0.8877118588240575,0.6,0.0002454852088261162,1.0001166634994691,0.00024545657300334195,198.52357314784373,0.0,5.618295893179524e-06,15.92225056127077,0.016959254984672045,8.297342876555536e-05,0.00016251178006056085,0.00063637438295234,0.09240329360342946,0.09240329360342946,0.09240329360342946,0.09240336535469733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.81486995326,595.4242662895017,0.0,0.09240329360342946,0.09240329358421388,0.09240329358421388,0.3721587185752139,0.3721587185752139,0.5,9.84906247496833,0.0014670351987433605,0.0014670351987433605,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27141.706902762857,20622.299726335947,0.7598011355813707,1.0029611736245216,0.6179606990562848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448597182328947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.89655765096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0551504393347,261.0551504393347,-12.094849560665295,245.38025643669965,276.7300444419848,123311.24162971068,123456.02614169355,-144.78451198288252,0.0,nan,276.7300444419848,3.5800444419847963,270.4600868408922,-2.689913159107789,264.19012923987816,-8.959870760121817,257.920171638797,-15.229828361202976,251.65021403775603,-21.499785962243948,245.38025643669965,-27.769743563300324,1.0,1.0,26022.012520719443,26022.012520719443,275.95102917060524,2.8010291706052612,275.95102917060524,275.95102917060524,77009.79517896862,77026.32172376639,-16.526544797772658,0.0,8546.071908451686,8546.071908451686,0.8860008207544972,3935.4455081888077,275.95102917060524,2.8010291706052612,1.0,0.002,0.1343665154950088,0.0049435243144504305,0.0002076762376449732,0.0017923237604243563,0.1038381188224866,0.1038381188224866,0.0,-1.9306704672483743e-12,0.9999996095761513,0.9999996095761513,0.0,0.09240325750776437,3.607644951325598e-08,0.0,0.0,0.0,1600474.5409205668,266.93796181650976,0.0,1.0,1283396.5988727792,2602.6310219447537,,,,,,,,,,,,,,,,,,,3.0,15276.055550195028,1527.9883757448306,0.3721587185752139,6.173730061729009,3.106991505884201
732.0,-29.51756931608598,4.793666148487503,35.03314752817421,24.886041331943147,5.318014014389177,-26.03401098298589,-39.550392609648384,1.8344556826987044,-6.212773805578536,-6.212775935601779,40.06700898456748,41299.269373151066,25730.346575665782,25730.346575665782,67029.61594881685,77020.95348930782,77026.7311313069,25730.346575665782,102757.07770697268,102757.07770697268,102757.07770697268,129899.65960997695,125462.24608623267,4437.413523744285,0.0,90732.45234383356,55011.0822776583,39690.411184639175,27142.581903004284,66832.99308764347,20622.89544600364,1528.0468010796196,0.0,0.8803486548187196,2.7580890988441675,0.001494314320929203,1.0,1.0,-6.211029071796986,338199.42968865955,1557424.4913423024,4.605047657165005,1557424.4913423024,4.605047657165005,0.7597985895262598,0.0924034520605192,3.9158980673848607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158980673848607,1.283133923704942,1.2834488937573696,3.0518233483205184,6466.44746632779,15276.049162613852,6462.0957266632895,0.00032880323344947353,23170.279405262216,2362.710956877447,19315.6365704426,1969.6467774869707,0.8336384828426288,0.8336384828426288,35420.05506384084,35405.22815468563,1.0005234991410017,0.8,4274.825405084158,4273.035954225843,1.0005234991410017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.69195338082,4632.441516551485,5.966191616235228,4.793666148487503,-3.447348908933246,8.24101505742075,3.1066967749447274,3.5,0.8876276499842078,0.6,0.00024545657300334195,1.0001149857153642,0.00024542835224868796,198.52448588996566,0.0,5.684885857175811e-06,16.11096651923625,0.01696493987052922,8.296355503171502e-05,0.00016249301797162694,0.0006363060950386274,0.09240345204071065,0.09240345204071065,0.09240345204071065,0.09240391266112277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.1918562827,595.4241481494588,0.0,0.09240345204071065,0.0924034520605192,0.0924034520605192,0.3721572896636581,0.3721572896636581,0.5,9.84907629595865,0.001787570423687157,0.001787570423687157,3.012701199622825e-11,2.1300232333487656e-06,0.001746863804783061,3.012701199622825e-11,27142.581903004284,20622.89544600364,0.7597985895262598,1.0029420029253446,0.6179473260907531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486038982118725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.08527360892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0542544229707,261.0542544229707,-12.095745577029277,245.37915705739783,276.72935178855874,123310.28811233182,123460.0934206859,-149.80530835409118,0.0,nan,276.72935178855874,3.5793517885587676,270.4593128422763,-2.690687157723687,264.1892738961207,-8.960726103879267,257.9192349498529,-15.230765050147056,251.64919600361753,-21.500803996382444,245.37915705739783,-27.770842942602144,1.0,1.0,26022.012520719443,26022.012520719443,275.9503393244197,2.800339324419724,275.9503393244197,275.9503393244197,77009.05326015616,77026.7311313069,-17.677871150735882,0.0,8546.071908451686,8546.071908451686,0.8859988046990631,3935.477557721785,275.9503393244197,2.800339324419724,1.0,0.002,0.13436618815884943,0.004943390979644064,0.0002076754162999476,0.0017923245844038151,0.1038377081499738,0.1038377081499738,0.0,7.037625690542448e-13,1.0,1.0000035469761968,0.001746863774656049,0.0924034520605192,0.0,3.2733797521159664e-07,0.4201052698090564,0.0,1600473.6849327413,266.93722619442144,2.1299931063367694e-06,1.0,1283399.1214661037,2602.620788658282,,,,,,,,,,,,,,,,,,,4.0,15276.049162613852,1528.0468010796196,0.3721572896636581,6.173730061729009,3.1066967749447274
733.0,-29.51869158571029,4.793831835157777,35.03317258982705,24.885634844563924,5.3177010650336385,-26.0350523206049,-39.551398892048724,1.8340617978257643,-6.2133629878570105,-6.213363016650491,40.06701833059978,41298.71731164633,25730.117585651325,25730.117585651325,67028.83489729765,77020.80421726218,77026.44315467357,25730.117585651325,102756.5607403249,102756.5607403249,102756.5607403249,129899.5474608459,125462.13390787628,4437.413552969619,0.0,90732.6606177072,55010.891448252725,39690.85463272719,27142.986720521007,66833.8413532482,20623.158711305616,1528.0793420572231,0.0,0.8803454820788321,2.758028920129953,0.001494314320929203,1.0,1.0,-6.213339461786973,338191.6114241432,1557424.8948830306,4.605155309218434,1557424.8948830306,4.605155309218434,0.7597969568954553,0.09240341971596606,3.915909403656486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915909403656486,1.2831358198545746,1.2834507541595024,3.051827673316999,6466.456630476347,15276.043061908678,6462.086535791627,0.00032880068061992416,23170.265515587627,2362.70954052481,19315.60909831215,1969.6439761092881,0.8336377969133636,0.8336377969133636,35420.13709483184,35405.22815468563,1.000526395591818,0.8,4274.835305355734,4273.035954225843,1.000526395591818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.446441810637,4632.441516551485,5.966478177256666,4.793831835157777,-3.4478918360342714,8.241723671192048,3.106402018777748,3.5,0.8875434339364994,0.6,0.00024542835224868796,1.0001163536410609,0.0002453997990885484,198.52540948894372,0.0,5.602510809109131e-06,15.877515633015276,0.01697054238133833,8.295414419597315e-05,0.00016247420805271483,0.0006362342791652664,0.09240341974126165,0.09240341974126165,0.09240341974126165,0.09240353125375954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.22091368865,595.4241391551949,0.0,0.09240341974126165,0.09240341971596606,0.09240341971596606,0.37215590757900946,0.37215590757900946,0.5,9.849079644316467,0.0016453056181262582,0.0016453056181262582,-2.717115421546623e-11,2.8793465389753692e-08,2.355486350325009e-05,-2.717115421546623e-11,27142.986720521007,20623.158711305616,0.7597969568954553,1.0029175869604565,0.617931222797194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486105175141817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.8518227227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05339084417386,261.05339084417386,-12.096609155826116,245.37806087369424,276.7287208146858,123316.22349740982,123460.60554765692,-144.38205024709984,0.0,nan,276.7287208146858,3.5787208146858234,270.4585888264041,-2.6914111735958954,264.1884568383349,-8.961543161665077,257.9183248500558,-15.23167514994418,251.64819286186844,-21.50180713813154,245.37806087369424,-27.77193912630574,1.0,1.0,26022.012520719443,26022.012520719443,275.94971854641216,2.79971854641218,275.94971854641216,275.94971854641216,77009.96110129563,77026.44315467357,-16.482053377942066,0.0,8546.071908451686,8546.071908451686,0.8859980880319425,3935.4889506747686,275.94971854641216,2.79971854641218,1.0,0.002,0.13436618372494485,0.00494328378246702,0.0002076751584496639,0.0017923248429618157,0.10383757922483194,0.10383757922483194,0.0,1.4114794402719788e-12,1.0,1.000000047990574,2.3554890674404305e-05,0.09240341971596606,0.0,4.413836641271691e-09,0.005664722928025559,0.0,1600472.9936969888,266.93663701214297,2.8820636543969158e-08,1.0,1283401.1288631356,2602.6126453858246,,,,,,,,,,,,,,,,,,,3.0,15276.043061908678,1528.0793420572231,0.37215590757900946,6.173730061729009,3.106402018777748
734.0,-29.51979787005894,4.793996534365607,35.03319906477742,24.884606978762918,5.3167533712738635,-26.036142745927922,-39.55245026210321,1.8330982482923444,-6.214095093146227,-6.214097446809001,40.06710924285808,41298.63320998251,25730.236104725514,25730.236104725514,67028.86931470802,77021.11473795222,77026.84513713917,25730.236104725514,102757.08124186468,102757.08124186468,102757.08124186468,129900.93718407743,125463.50860532626,4437.428578751157,0.0,90733.1450128632,55010.976677261184,39691.2981506689,27143.85594221275,66835.15409288165,20623.750391538197,1528.1374243196758,0.0,0.8803412148250751,2.7579535724562967,0.001494314320929203,1.0,1.0,-6.212166380729855,338181.83108616725,1557428.8202698487,4.605300099262348,1557428.8202698487,4.605300099262348,0.7597944240289451,0.09240357663210821,3.915941443219752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915941443219752,1.2831403748883974,1.283455273671698,3.051841809248926,6466.486582819835,15276.036660130003,6462.0629574270715,0.0003287927806643741,23170.199638700647,2362.7028229518387,19315.538621002626,1969.6367894237715,0.8336371253677215,0.8336371253677215,35420.36893774298,35405.22815468563,1.0005345817946758,0.8,4274.863286338956,4273.035954225843,1.0005345817946758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.201627754152,4632.441516551485,5.966844393156573,4.793996534365607,-3.448544955980764,8.24254149034637,3.1061081111707596,3.5,0.8874594603345027,0.6,0.0002453997990885484,1.0001146972840311,0.00024537165562606985,198.5263199398252,0.0,5.66852780890837e-06,16.064607810446322,0.01697621090914724,8.2944312750833e-05,0.00016245548633771542,0.00063616617162828,0.09240357660161105,0.09240357660161105,0.09240357660161105,0.09240407109799426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.5890933925,595.4240238403443,0.0,0.09240357660161105,0.09240357663210821,0.09240357663210821,0.3721544836357199,0.3721544836357199,0.5,9.849094478393956,0.001965842818663077,0.001965842818663077,1.4210854715202004e-12,2.3536627509201935e-06,0.0019310660791234113,1.4210854715202004e-12,27143.85594221275,20623.750391538197,0.7597944240289451,1.002898403160067,0.6179178273845121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486172155559178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.038914900135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05249755443134,261.05249755443134,-12.097502445568637,245.37696429521932,276.7280308136683,123315.31107858646,123464.66051472709,-149.34943614065375,0.0,nan,276.7280308136683,3.578030813668306,270.4578175099199,-2.6921824900800857,264.18760420635067,-8.962395793649307,257.9173909025506,-15.23260909744937,251.6471775988793,-21.50282240112068,245.37696429521932,-27.773035704780654,1.0,1.0,26022.012520719443,26022.012520719443,275.94903115335677,2.7990311533567933,275.94903115335677,275.94903115335677,77009.22795282768,77026.84513713917,-17.6171843114862,0.0,8546.071908451686,8546.071908451686,0.8859960625226632,3935.521150435851,275.94903115335677,2.7990311533567933,1.0,0.002,0.1343658218732535,0.004943151192998818,0.00020767428518332607,0.0017923257139589518,0.10383714259166303,0.10383714259166303,0.0,-8.577223133132694e-13,1.0,1.0000039209350111,0.0019310660777023259,0.09240357663210821,0.0,3.6185159009453515e-07,0.4644016478956851,0.0,1600472.1418714602,266.93590490685375,2.353661329834722e-06,1.0,1283403.6400789572,2602.6024583571166,,,,,,,,,,,,,,,,,,,4.0,15276.036660130003,1528.1374243196758,0.3721544836357199,6.173730061729009,3.1061081111707596
735.0,-29.520915191484765,4.794162519332965,35.03322369241552,24.884050560090714,5.316287778765225,-26.037194894417407,-39.553465659823246,1.832567481334576,-6.21471408264523,-6.214714082650006,40.06710887861391,41298.19266165574,25730.081798636707,25730.081798636707,67028.27446029245,77021.07651143955,77026.32263405285,25730.081798636707,102756.40443268955,102756.40443268955,102756.40443268955,129900.6490885196,125463.22166744938,4437.427421070207,0.0,90733.42016646413,55010.852595452394,39691.74174556859,27144.244655830043,66835.98640139864,20624.00029404713,1528.1699062073458,0.0,0.8803379204885291,2.757890369772941,0.001494314320929203,1.0,1.0,-6.21471408264523,338173.6195754968,1557428.804542269,4.605411878363785,1557428.804542269,4.605411878363785,0.7597927500118338,0.09240354518740984,3.9159578813761917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159578813761917,1.2831429096256923,1.2834577729170848,3.051848591454651,6466.500953499924,15276.030541180695,6462.050189712856,0.0003287888903502687,23170.172641023793,2362.7000699549585,19315.50045745042,1969.6328978244785,0.833636449615895,0.833636449615895,35420.48788647186,35405.22815468563,1.000538781792101,0.8,4274.877642190387,4273.035954225843,1.000538781792101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.956786321846,4632.441516551485,5.967147416749691,4.794162519332965,-3.449109596320829,8.243272115653795,3.105814181823718,3.5,0.8873754805210623,0.6,0.00024537165562606985,1.000115842704613,0.0002453432344022382,198.5272394814408,0.0,5.587218036232597e-06,15.83417591468318,0.01698179812718347,8.293481870825605e-05,0.00016243683691781382,0.0006360958117541322,0.09240354519524842,0.09240354519524842,0.09240354519524842,0.09240357181656624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.5834801658,595.4240256485878,0.0,0.09240354519524842,0.09240354518740984,0.09240354518740984,0.372153105776586,0.372153105776586,0.5,9.849095277113442,0.0017017552812603753,0.0017017552812603753,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27144.244655830043,20624.00029404713,0.7597927500118338,1.0028770138550658,0.617903540970131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486238182504974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.80848300437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0516227797563,261.0516227797563,-12.098377220243663,245.37586987009786,276.72737568942983,123319.68522130176,123465.93912014084,-146.25389883906902,0.0,nan,276.72737568942983,3.577375689429857,270.4570745255233,-2.692925474476681,264.18677336175176,-8.963226638248216,257.91647219779384,-15.23352780220614,251.6461710339412,-21.50382896605879,245.37586987009786,-27.77413012990212,1.0,1.0,26022.012520719443,26022.012520719443,275.94835337795456,2.7983533779545837,275.94835337795456,275.94835337795456,77009.88404706818,77026.32263405285,-16.438586984673748,0.0,8546.071908451686,8546.071908451686,0.8859950233176817,3935.537670783073,275.94835337795456,2.7983533779545837,1.0,0.002,0.13436590821724784,0.004943038216928686,0.00020767415500585042,0.0017923258453062328,0.1038370775029252,0.1038370775029252,0.0,3.120832585412625e-13,0.9999990655775378,0.9999990655775378,0.0,0.09240345884346163,8.634394820858111e-08,0.0,0.0,0.0,1600471.4152318228,266.93528591735475,0.0,1.0,1283405.7485161014,2602.593905289531,,,,,,,,,,,,,,,,,,,3.0,15276.030541180695,1528.1699062073458,0.372153105776586,6.173730061729009,3.105814181823718
736.0,-29.522019596285773,4.7943282473009905,35.03324906477193,24.883154464792483,5.31547328743825,-26.03827030789258,-39.55450347913427,1.8317240004050688,-6.215407663010581,-6.215408432344353,40.06717962709074,41298.01370548961,25730.112650982166,25730.112650982166,67028.12635647178,77021.292011083,77026.56502162061,25730.112650982166,102756.67767260277,102756.67767260277,102756.67767260277,129901.67619505529,125464.23989516153,4437.436299893759,0.0,90733.84532057605,55010.879613288926,39692.18411920791,27144.99852245251,66837.18264166042,20624.510523425415,1528.2215686800591,0.0,0.8803339431022039,2.7578191549357474,0.001494314320929203,1.0,1.0,-6.214778866326753,338164.37336568884,1557431.859307315,4.605546834536345,1557431.859307315,4.605546834536345,0.759790445608837,0.09240364780767316,3.9159853735765386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159853735765386,1.283146904160795,1.2834617319618804,3.051860516421286,6466.526221073267,15276.024164245795,6462.029831587093,0.0003287821936982247,23170.11854354993,2362.6945535478403,19315.43960565015,1969.626692667746,0.8336357696809091,0.8336357696809091,35420.68682353813,35405.22815468563,1.0005458061303285,0.8,4274.90165178674,4273.035954225843,1.0005458061303285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.712487402017,4632.441516551485,5.967492667045992,4.7943282473009905,-3.449732199333978,8.244060446634968,3.105520914846147,3.5,0.887291689956042,0.6,0.0002453432344022382,1.0001145044857591,0.0002453151447177434,198.52814840017365,0.0,5.642387109980941e-06,15.990525069685988,0.01698744051429345,8.292511606019045e-05,0.00016241811834204775,0.0006360269758312824,0.09240364778966972,0.09240364778966972,0.09240364778966972,0.0924038920516472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.8903265796,595.4239292970514,0.0,0.09240364778966972,0.09240364780767316,0.09240364780767316,0.3721516717836269,0.3721516717836269,0.5,9.849102605766479,0.0017363339345592976,0.0017363339345592976,-1.0231815394945443e-12,7.693337806813361e-07,0.0006295660176078854,-1.0231815394945443e-12,27144.99852245251,20624.510523425415,0.759790445608837,1.0028568486471832,0.617889804345943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486304868764512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.96483215937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05073260992936,261.05073260992936,-12.099267390070622,245.3747762660519,276.7266889538074,123320.29142196236,123469.11924383217,-148.82782186985003,0.0,nan,276.7266889538074,3.576688953807434,270.4563064162539,-2.6936935837460965,264.1859238787395,-8.964076121260462,257.91554134113414,-15.234458658865833,251.64515880358923,-21.50484119641075,245.3747762660519,-27.77522373394808,1.0,1.0,26022.012520719443,26022.012520719443,275.9476873907138,2.7976873907138042,275.9476873907138,275.9476873907138,77009.47126972758,77026.56502162061,-17.09375189302955,0.0,8546.071908451686,8546.071908451686,0.8859932852846398,3935.565300444421,275.9476873907138,2.7976873907138042,1.0,0.002,0.13436579024854747,0.004942911917981969,0.00020767367582199997,0.0017923263242377615,0.10383683791099999,0.10383683791099999,0.0,5.976165742827e-14,1.0,1.000001278404811,0.000629566018631067,0.09240364780767316,0.0,1.1796968300288188e-07,0.15140324939449312,0.0,1600470.6063692675,266.9345923369894,7.693348038628756e-07,1.0,1283408.1226682155,2602.5842743732615,,,,,,,,,,,,,,,,,,,4.0,15276.024164245795,1528.2215686800591,0.3721516717836269,6.173730061729009,3.105520914846147
737.0,-29.523133999184612,4.794494884066711,35.033273338542706,24.882594134565466,5.315000219087801,-26.039320577381257,-39.55551856253294,1.8311867967723334,-6.2160415758412455,-6.216041575831052,40.06719866599035,41297.57894319432,25730.0035828924,25730.0035828924,67027.58252608671,77021.25786092893,77026.264828035,25730.0035828924,102756.2684109274,102756.2684109274,102756.2684109274,129901.75333395945,125464.31722356046,4437.4361103989995,0.0,90734.11868159837,55010.75515257875,39692.62614335513,27145.48492303205,66838.11106638718,20624.830248460057,1528.2590942019665,0.0,0.8803304873383706,2.7577542406818356,0.001494314320929203,1.0,1.0,-6.2160415758412455,338155.9423728082,1557432.6813663344,4.60566409224684,1557432.6813663344,4.60566409224684,0.7597886096689533,0.09240364651035748,3.916001302175337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916001302175337,1.283149468848031,1.2834642612332374,3.0518668302072345,6466.539599228057,15276.018008829898,6462.017725745625,0.00032877855685603806,23170.094103695934,2362.6920613763045,19315.40342047988,1969.6230028072666,0.8336350872825683,0.8336350872825683,35420.80208478173,35405.22815468563,1.0005498759342744,0.8,4274.915562597761,4273.035954225843,1.0005498759342744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.468345129995,4632.441516551485,5.967805286557569,4.794494884066711,-3.4503086783194323,8.244803562386142,3.1052278469820567,3.5,0.8872079562805876,0.6,0.0002453151447177434,1.0001155421944665,0.0002452868037421653,198.52906555467843,0.0,5.576593051899616e-06,15.804064709083512,0.01699301710734535,8.291562698684444e-05,0.00016239951773089895,0.000635956722906847,0.09240364652585852,0.09240364652585852,0.09240364652585852,0.09240362321861213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.9857833764,595.4238991772411,0.0,0.09240364652585852,0.09240364651035748,0.09240364651035748,0.37215026398019874,0.37215026398019874,0.5,9.849101906440072,0.0014673941288378956,0.0014673941288378956,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27145.48492303205,20624.830248460057,0.7597886096689533,1.0028347817835745,0.6178747167491816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486370784682567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.77837179877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0498599735477,261.0498599735477,-12.100140026452266,245.37368471071838,276.72603523637764,123324.53067835556,123470.42706772625,-145.89638937070853,0.0,nan,276.72603523637764,3.5760352363776633,270.45556513124194,-2.6944348687580373,264.1850950261437,-8.964904973856278,257.91462492096537,-15.235375079034611,251.6441548158392,-21.50584518416079,245.37368471071838,-27.776315289281598,1.0,1.0,26022.012520719443,26022.012520719443,275.94701912072816,2.79701912072818,275.94701912072816,275.94701912072816,77010.073359785,77026.264828035,-16.191468249991885,0.0,8546.071908451686,8546.071908451686,0.8859922782914929,3935.5813086862136,275.94701912072816,2.79701912072818,1.0,0.002,0.13436592975931697,0.004942795702511006,0.00020767362076301392,0.0017923263795351471,0.10383681038150697,0.10383681038150697,0.0,2.9816080160394165e-13,0.9999984902020319,0.9999984902020319,0.0,0.09240350699951974,1.395108377455499e-07,0.0,0.0,0.0,1600469.8645634889,266.93395842415873,0.0,1.0,1283410.2875331766,2602.5754924897733,,,,,,,,,,,,,,,,,,,3.0,15276.018008829898,1528.2590942019665,0.37215026398019874,6.173730061729009,3.1052278469820567
738.0,-29.524235609006023,4.7946613617612135,35.033298360216335,24.881706840265565,5.3141963634763725,-26.04039241176452,-39.55655578812582,1.8303531671553905,-6.2167278200822125,-6.216728283188639,40.067268798635375,41297.41085770098,25730.02268336456,25730.02268336456,67027.43354106555,77021.46846519237,77026.52009841536,25730.02268336456,102756.54278177992,102756.54278177992,102756.54278177992,129902.77298580637,125465.32895661925,4437.444029187116,0.0,90734.54245890449,55010.796594396306,39693.050960564644,27146.230204026444,66839.28116459108,20625.334656447656,1528.3101715166347,0.0,0.8803265529034986,2.757683816387728,0.001494314320929203,1.0,1.0,-6.216349490963182,338146.7983057938,1557435.709547468,4.60579759249722,1557435.709547468,4.60579759249722,0.7597863313407112,0.09240374267725845,3.91602891579628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91602891579628,1.2831534172881909,1.283468174274347,3.051878959316021,6466.565299354123,15276.011616305283,6461.997062365784,0.00032877174836181214,23170.038937379668,2362.6864359775936,19315.34165625474,1969.616704609091,0.8336344064184442,0.8336344064184442,35421.00190001918,35405.22815468563,1.0005569312958222,0.8,4274.939678180073,4273.035954225843,1.0005569312958222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.224652154358,4632.441516551485,5.96814704854386,4.7946613617612135,-3.4509250687001045,8.245586430461318,3.104935329485217,3.5,0.8871243798529191,0.6,0.0002452868037421653,1.0001142167566495,0.00024525879107850857,198.5299721877715,0.0,5.6265073984231685e-06,15.94552196713126,0.016998643614743774,8.290593196342186e-05,0.00016238087177874346,0.0006358881892577675,0.0924037426563491,0.0924037426563491,0.0924037426563491,0.09240393876851989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.2966225906,595.4238014964917,0.0,0.0924037426563491,0.09240374267725845,0.09240374267725845,0.37214882405819255,0.37214882405819255,0.5,9.84910778939095,0.0014959541961161449,0.0014959541961161449,-2.6716406864579767e-12,4.631064030036214e-07,0.0003787922254332443,-2.6716406864579767e-12,27146.230204026444,20625.334656447656,0.7597863313407112,1.0028149970076898,0.6178613853731686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448643729791208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.91982905682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0489727742145,261.0489727742145,-12.101027225785458,245.37259403415413,276.72535151426644,123325.23807900382,123473.56925730006,-148.33117829623478,0.0,nan,276.72535151426644,3.5753515142664583,270.4548000182678,-2.6951999817321735,264.1842485222577,-8.965751477742288,257.91369702617766,-15.236302973822319,251.64314553016337,-21.50685446983661,245.37259403415413,-27.777405965845844,1.0,1.0,26022.012520719443,26022.012520719443,275.94636228327846,2.7963622832784836,275.94636228327846,275.94636228327846,77009.66107459417,77026.52009841536,-16.85902382119093,0.0,8546.071908451686,8546.071908451686,0.8859905325790222,3935.6090603752614,275.94636228327846,2.7963622832784836,1.0,0.002,0.1343658587808536,0.004942670602155562,0.00020767321747699655,0.0017923267820048484,0.10383660873849827,0.10383660873849827,0.0,-5.181549633803684e-13,1.0,1.0000007692384052,0.000378792228104885,0.09240374267725845,0.0,7.09783758628617e-08,0.09109454443226765,0.0,1600469.0638171108,266.93327217991776,4.6310907464430784e-07,1.0,1283412.6355366693,2602.5659677437634,,,,,,,,,,,,,,,,,,,4.0,15276.011616305283,1528.3101715166347,0.37214882405819255,6.173730061729009,3.104935329485217
