time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
739.0,-29.525337179814787,4.794828944918935,35.033322463657655,24.881014879234158,5.313587615910502,-26.04144470025905,-39.55757115092126,1.8296951371880636,-6.217348422040288,-6.2173484220387225,40.06729234176494,41297.077012485526,25729.890026072862,25729.890026072862,67026.96703855839,77021.53546579769,77026.31995508098,25729.890026072862,102756.20998115384,102756.20998115384,102756.20998115384,129902.93588801468,125465.49190475293,4437.443983261745,0.0,90734.87367694477,55010.726924080845,39693.49639207103,27146.725906860836,66840.22229893187,20625.66181471692,1528.3478387062835,0.0,0.8803231495147993,2.75762023404103,0.001494314320929203,1.0,1.0,-6.217348422040288,338138.5408194699,1557436.7260909406,4.605913074317212,1557436.7260909406,4.605913074317212,0.7597845090226576,0.09240374027909262,3.916049174722743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916049174722743,1.2831565456620406,1.2834712674690816,3.051887307095698,6466.582987297553,15276.005442921887,6461.981993597841,0.0003287670041591327,23170.003651286836,2362.6828377974985,19315.296614698957,1969.612111648622,0.8336337320182601,0.8336337320182601,35421.14849568881,35405.22815468563,1.000562107511251,0.8,4274.957370724358,4273.035954225843,1.000562107511251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.981141400968,4632.441516551485,5.968453394280274,4.794828944918935,-3.451491253197396,8.246320198116331,3.1046430417298363,3.5,0.8870408690656675,0.6,0.00024525879107850857,1.0001142137400711,0.00024523078235367537,198.5308787960162,0.0,5.561353336680277e-06,15.760875356151905,0.017004204968080455,8.289644230811562e-05,0.00016236234877039295,0.0006358189419083435,0.09240374026395276,0.09240374026395276,0.09240374026395276,0.09240372838703659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.41221112583,595.423765048441,0.0,0.09240374026395276,0.09240374027909262,0.09240374027909262,0.3721474105213236,0.3721474105213236,0.5,9.849107433003217,0.0012851827449935627,0.0012851827449935627,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27146.725906860836,20625.66181471692,0.7597845090226576,1.0027938976443156,0.6178476909874889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486503048157702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.73518244584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.048091400382,261.048091400382,-12.101908599617957,245.37150585702838,276.72467694373245,123328.10905983587,123475.4662745647,-147.3572147288207,0.0,nan,276.72467694373245,3.57467694373247,270.45404272638206,-2.695957273617921,264.1834085090793,-8.966591490920678,257.9127742917124,-15.237225708287554,251.6421400743575,-21.507859925642464,245.37150585702838,-27.778494142971596,1.0,1.0,26022.012520719443,26022.012520719443,275.9457187250918,2.795718725091831,275.9457187250918,275.9457187250918,77009.77937127632,77026.31995508098,-16.540583804657217,0.0,8546.071908451686,8546.071908451686,0.8859892518234953,3935.629420596357,275.9457187250918,2.795718725091831,1.0,0.002,0.13436598445241965,0.004942556824924471,0.00020767314659011905,0.001792326853150853,0.10383657329505952,0.10383657329505952,0.0,-2.5902804207111885e-13,0.9999986399696705,0.9999986399696705,0.0,0.09240361460720328,1.256718893357543e-07,0.0,0.0,0.0,1600468.3379886942,266.9326515779597,0.0,1.0,1283414.7559199901,2602.5573663887676,,,,,,,,,,,,,,,,,,,4.0,15276.005442921887,1528.3478387062835,0.3721474105213236,6.173730061729009,3.1046430417298363
740.0,-29.526449271136315,4.7949973778357275,35.033346908970294,24.880599660705798,5.313264409946469,-26.042477903179908,-39.55856863232327,1.8292930394825881,-6.217979082996635,-6.217979213902659,40.067350413995804,41296.535352279905,25729.78803693158,25729.78803693158,67026.32338921148,77021.39768032011,77026.57200901904,25729.78803693158,102756.36004595063,102756.36004595063,102756.36004595063,129903.73780884735,125466.28907150656,4437.448737340787,0.0,90735.08640306126,55010.538706873995,39693.941884652515,27147.377762896722,66841.31964754924,20626.101537091017,1528.3931749405176,0.0,0.8803195591508253,2.757555550371765,0.001494314320929203,1.0,1.0,-6.217872216335309,338130.14164533775,1557439.233532967,4.606034901101936,1557439.233532967,4.606034901101936,0.7597824628676084,0.092403789944019,3.9160607934628304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160607934628304,1.2831584797638813,1.2834731661037986,3.051891761790359,6466.592426260991,15275.999233599718,6461.972560508061,0.00032876437678310314,23169.989228596096,2362.68136709234,19315.268418562344,1969.609236442857,0.8336330340077885,0.8336330340077885,35421.23257001526,35405.22815468563,1.0005650761335918,0.8,4274.967517604874,4273.035954225843,1.0005650761335918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.738130495785,4632.441516551485,5.9687661968861825,4.7949973778357275,-3.4520649330042277,8.247062310839954,3.1043513649186845,3.5,0.8869575328339099,0.6,0.00024523078235367537,1.000115305640528,0.00024520250912130206,198.53179407015415,0.0,5.560596755091066e-06,15.75873120392808,0.017009765564835546,8.288712075130057e-05,0.0001623436616023748,0.0006357476482682571,0.09240378998419953,0.09240378998419953,0.09240378998419953,0.09240392502570537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.6735357583,595.4236828839214,0.0,0.09240378998419953,0.092403789944019,0.092403789944019,0.37214597202370603,0.37214597202370603,0.5,9.849111487406661,0.001275776863280953,0.001275776863280953,2.3135271476348862e-11,1.3090601669318858e-07,0.0001069975673431145,2.3135271476348862e-11,27147.377762896722,20626.101537091017,0.7597824628676084,1.0027678050439122,0.6178294439731944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486568796643504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.73303829361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04723979474767,261.04723979474767,-12.10276020525231,245.3704205035401,276.72405908594794,123333.75795979837,123476.13821494488,-142.38025514650872,0.0,nan,276.72405908594794,3.5740590859479653,270.4533313694526,-2.6966686305473786,264.18260365298437,-8.967396347015608,257.9118759365344,-15.238124063465591,251.64114822002662,-21.508851779973355,245.3704205035401,-27.77957949645989,1.0,1.0,26022.012520719443,26022.012520719443,275.9451174267707,2.79511742677073,275.9451174267707,275.9451174267707,77010.5928583883,77026.57200901904,-15.979150630737422,0.0,8546.071908451686,8546.071908451686,0.8859885172941513,3935.641097430145,275.9451174267707,2.79511742677073,1.0,0.002,0.13436596436389392,0.004942441727979836,0.00020767284586628047,0.0017923271549528362,0.10383642293314023,0.10383642293314023,0.0,8.191164760362746e-13,1.0,1.0000002174033435,0.00010699754420784302,0.092403789944019,0.0,2.0049091007664122e-08,0.025731342483908116,0.0,1600467.60168179,266.93202091700334,1.3088288142171223e-07,1.0,1283416.9127204746,2602.5486173490954,,,,,,,,,,,,,,,,,,,3.0,15275.999233599718,1528.3931749405176,0.37214597202370603,6.173730061729009,3.1043513649186845
741.0,-29.527551572370694,4.795164962279775,35.03337275203266,24.87959023509177,5.312334267914195,-26.043562988323735,-39.55961532248182,1.828345685192779,-6.218694215656171,-6.21869669924386,40.06743964488408,41296.44127334062,25729.889876155816,25729.889876155816,67026.33114949643,77021.69679664112,77026.98768968988,25729.889876155816,102756.8775658457,102756.8775658457,102756.8775658457,129905.10345337506,125467.63997704588,4437.463476329191,0.0,90735.5620795391,55010.61840283344,39694.38186300629,27148.225887529363,66842.60775053565,20626.678803367315,1528.4498610152777,0.0,0.8803153880010262,2.7574819499916825,0.001494314320929203,1.0,1.0,-6.21665844186839,338120.5883218062,1557443.0863484223,4.606176435686685,1557443.0863484223,4.606176435686685,0.7597799903691775,0.09240393652763643,3.916092069495813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916092069495813,1.2831629588051092,1.2834776099624292,3.051905482950121,6466.621499752032,15275.992776797582,6461.949552515258,0.0003287566996030767,23169.925647642158,2362.6748836393836,19315.19964613216,1969.6022236066508,0.8336323534166254,0.8336323534166254,35421.45888616545,35405.22815468563,1.0005730672522115,0.8,4274.994831566602,4273.035954225843,1.0005730672522115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.495556759356,4632.441516551485,5.9691257159071585,4.795164962279775,-3.4527035158650996,8.247868478144873,3.1040602237567816,3.5,0.8868743496447947,0.6,0.00024520250912130206,1.000114291545464,0.0002451744877501888,198.53270129414952,0.0,5.6131355472359275e-06,15.907626140866618,0.01701537870038278,8.287734037583422e-05,0.00016232516874546785,0.0006356803060036962,0.09240393648873883,0.09240393648873883,0.09240393648873883,0.09240444793658144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.03114185727,595.4235709263128,0.0,0.09240393648873883,0.09240393652763643,0.09240393652763643,0.37214455120786655,0.37214455120786655,0.5,9.849126827819939,0.0016856003755378879,0.0016856003755378879,3.439026841078885e-11,2.4835877070472634e-06,0.0020382573754886835,3.439026841078885e-11,27148.225887529363,20626.678803367315,0.7597799903691775,1.0027485971170733,0.6178161305056158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448663517363472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.88193323056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04635825894246,261.04635825894246,-12.103641741057515,245.36933363372614,276.7233828841451,123332.85133328989,123480.23562678414,-147.38429349424723,0.0,nan,276.7233828841451,3.5733828841451327,270.45257303407107,-2.697426965928912,264.1817631840052,-8.968236815994771,257.91095333391104,-15.239046666088939,251.64014348379632,-21.509856516203655,245.36933363372614,-27.780666366273834,1.0,1.0,26022.012520719443,26022.012520719443,275.94444858139826,2.794448581398285,275.94444858139826,275.94444858139826,77009.8484591313,77026.98768968988,-17.139230558575946,0.0,8546.071908451686,8546.071908451686,0.8859865400414206,3935.672529843292,275.94444858139826,2.794448581398285,1.0,0.002,0.13436558243764252,0.004942312334555165,0.00020767194883398259,0.0017923280492495672,0.10383597441699129,0.10383597441699129,0.0,-1.9164500715540544e-12,1.0,1.000004138418751,0.002038257341098415,0.09240393652763643,0.0,3.819250029350005e-07,0.4901699451010247,0.0,1600466.769674538,266.9313057843438,2.4835533167788526e-06,1.0,1283419.3659335948,2602.5386659658798,,,,,,,,,,,,,,,,,,,4.0,15275.992776797582,1528.4498610152777,0.37214455120786655,6.173730061729009,3.1040602237567816
742.0,-29.528660055451134,4.795334454107475,35.033397186429376,24.879193317052,5.312029636936536,-26.04459108624244,-39.56060829861087,1.8279606653156615,-6.219270181455954,-6.21927077070899,40.06745067557151,41295.891141706146,25729.66096500107,25729.66096500107,67025.55210670721,77021.54792430834,77026.73920058229,25729.66096500107,102756.40016558336,102756.40016558336,102756.40016558336,129905.02982350296,125467.56529489878,4437.464528604178,0.0,90735.76779697776,55010.42456291819,39694.82581562174,27148.62965791961,66843.45547354135,20626.941916013344,1528.482062949079,0.0,0.8803122776879817,2.757423112893687,0.001494314320929203,1.0,1.0,-6.218788664487533,338112.94470722025,1557443.562633194,4.606281974746102,1557443.562633194,4.606281974746102,0.7597783820369068,0.09240390197789723,3.9161031687699066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161031687699066,1.283164813259452,1.2834794289136031,3.0519097221987823,6466.63048221125,15275.986479053816,6461.940389495708,0.00032875418642337213,23169.912509092275,2362.67354388015,19315.172257253536,1969.5994307182918,0.8336316440415529,0.833631644041553,35421.53920141086,35405.22815468563,1.0005759031494599,0.8,4275.004524765862,4273.035954225843,1.0005759031494599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.252994557419,4632.441516551485,5.969408523696883,4.795334454107475,-3.453234242829525,8.248568696937,3.103769107360462,3.5,0.8867911735315606,0.6,0.0002451744877501888,1.0001149335824815,0.0002451463122062948,198.53361361330343,0.0,5.563158501084102e-06,15.765991192072347,0.017020941858883865,8.286806289556271e-05,0.00016230642485462606,0.0006356087046849159,0.09240390202442253,0.09240390202442253,0.09240390202442253,0.09240409656648592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.05630644853,595.423563281185,0.0,0.09240390202442253,0.09240390197789723,0.09240390197789723,0.37214317568216554,0.37214317568216554,0.5,9.84913267320841,0.0016507961532283844,0.0016507961532283844,-1.5802470443304628e-11,5.892530339224322e-07,0.00048210622145461457,-1.5802470443304628e-11,27148.62965791961,20626.941916013344,0.7597783820369068,1.0027242253093565,0.617800065079704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486700966860526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.74029828176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04550853741955,261.04550853741955,-12.104491462580427,245.36825014196938,276.7227669328684,123338.70796283522,123480.77320660221,-142.0652437669787,0.0,nan,276.7227669328684,3.572766932868433,270.4518635746619,-2.6981364253380775,264.18096021651644,-8.969039783483538,257.91005685835614,-15.239943141643835,251.639153500145,-21.510846499854978,245.36825014196938,-27.781749858030594,1.0,1.0,26022.012520719443,26022.012520719443,275.9438454335212,2.7938454335211986,275.9438454335212,275.9438454335212,77010.72485024524,77026.73920058229,-16.01435033704911,0.0,8546.071908451686,8546.071908451686,0.8859858383510759,3935.683684613756,275.9438454335212,2.7938454335211986,1.0,0.002,0.13436549197566863,0.004942207904467308,0.0002076715635951441,0.001792328437586538,0.10383578179757204,0.10383578179757204,0.0,1.1816819224519381e-12,1.0,1.0000009789797701,0.000482106237257085,0.09240390197789723,0.0,9.033575329146414e-08,0.11593883252581641,0.0,1600466.0941258674,266.930729818544,5.892688363928755e-07,1.0,1283421.3287815857,2602.530703773019,,,,,,,,,,,,,,,,,,,3.0,15275.986479053816,1528.482062949079,0.37214317568216554,6.173730061729009,3.103769107360462
743.0,-29.529767240538302,4.7955027266872445,35.03342290380673,24.87837510360407,5.311292328221827,-26.045661283700387,-39.56164143802596,1.8271863700563034,-6.220001768695965,-6.220004366823373,40.06753657140406,41295.64968780545,25729.807279326,25729.807279326,67025.45696713145,77021.70605895859,77027.04830668373,25729.807279326,102756.85558600974,102756.85558600974,102756.85558600974,129906.33497520913,125468.85522410568,4437.479751103459,0.0,90736.15640154279,55010.41318488498,39695.2702407309,27149.479389199387,66844.74962993029,20627.519368572957,1528.5392176292917,0.0,0.8803080327428785,2.757347868045161,0.001494314320929203,1.0,1.0,-6.217871624700422,338103.17726155894,1557447.2714548712,4.606426014890772,1557447.2714548712,4.606426014890772,0.7597758716794769,0.0924040534543101,3.9161276105266642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161276105266642,1.2831684845701745,1.2834830649686322,3.051920038262518,6466.652340712412,15275.980020723693,6461.922324438096,0.00032874836159349415,23169.86713038701,2362.668916540002,19315.118259587423,1969.593924488732,0.8336309462153052,0.8336309462153053,35421.7160637799,35405.22815468563,1.0005821480903585,0.8,4275.02587018012,4273.035954225843,1.0005821480903585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.011135444026,4632.441516551485,5.969777448539066,4.7955027266872445,-3.4538843518303226,8.249387078517568,3.103478845665618,3.5,0.886708241618748,0.6,0.0002451463122062948,1.0001148000314353,0.00024511817263237124,198.53452487150324,0.0,5.593792544794045e-06,15.852808071946324,0.01702653565142866,8.285841118449596e-05,0.00016228790102179884,0.0006355401300458848,0.092404053474878,0.092404053474878,0.092404053474878,0.09240458462970351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.3947430383,595.4234573961561,0.0,0.092404053474878,0.0924040534543101,0.0924040534543101,0.3721417622320357,0.3721417622320357,0.5,9.84914864385328,0.002010298678953859,0.002010298678953859,8.469669410260394e-12,2.598127423425467e-06,0.0021327421229671017,8.469669410260394e-12,27149.479389199387,20627.519368572957,0.7597758716794769,1.0027033886461032,0.617784491922384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486767129637388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.827115161635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.044645629475,261.044645629475,-12.105354370524992,245.3671657048796,276.7221255540688,123339.68603631806,123483.95592490335,-144.2698885852946,0.0,nan,276.7221255540688,3.572125554068805,270.45113358422316,-2.69886641577682,264.18014161437657,-8.96985838562341,257.9091496445725,-15.240850355427483,251.6381576747293,-21.511842325270663,245.3671657048796,-27.78283429512038,1.0,1.0,26022.012520719443,26022.012520719443,275.9431480067843,2.7931480067843495,275.9431480067843,275.9431480067843,77010.65000977229,77027.04830668373,-16.39829691144405,0.0,8546.071908451686,8546.071908451686,0.8859842931547034,3935.7082485792976,275.9431480067843,2.7931480067843495,1.0,0.002,0.13436509184724146,0.004942075657310596,0.00020767063154821614,0.0017923293689383623,0.10383531577410807,0.10383531577410807,0.0,4.865786593089005e-13,1.0,1.0000043302038466,0.0021327421144974323,0.0924040534543101,0.0,3.996257187225085e-07,0.5128891733114713,0.0,1600465.242389111,266.929998231304,2.5981189537560567e-06,1.0,1283423.8370619249,2602.520529112563,,,,,,,,,,,,,,,,,,,3.0,15275.980020723693,1528.5392176292917,0.3721417622320357,6.173730061729009,3.103478845665618
744.0,-29.530870538158318,4.795671843952873,35.03344797207586,24.877597123291366,5.3105992859434155,-26.046723555759826,-39.5626658812165,1.8264523034396898,-6.220629720770432,-6.220631484764991,40.06756927369727,41295.38327348578,25729.705930396507,25729.705930396507,67025.0892038823,77021.83706381444,77026.93668710743,25729.705930396507,102756.64261750394,102756.64261750394,102756.64261750394,129906.65719676905,125469.17071551434,4437.48648125472,0.0,90736.53174200337,55010.38998043005,39695.71306841479,27150.01457926511,66845.7276476799,20627.87483702776,1528.5789013536414,0.0,0.8803045571086681,2.7572835801329076,0.001494314320929203,1.0,1.0,-6.219185453560215,338094.8276922001,1557448.6834807866,4.606543951328,1557448.6834807866,4.606543951328,0.7597739874799769,0.09240408002606813,3.916151472331871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916151472331871,1.283171968101233,1.2834865132439177,3.051930348920243,6466.674187758886,15275.973551447265,6461.904261323167,0.0003287425392139343,23169.82179649306,2362.6642937693364,19315.064267728114,1969.5884188513014,0.8336302470246709,0.8336302470246709,35421.88872936343,35405.22815468563,1.0005882448519265,0.8,4275.046709086828,4273.035954225843,1.0005882448519265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.769196185717,4632.441516551485,5.970089060260609,4.795671843952873,-3.4544545838527685,8.250126427805641,3.1031884986506943,3.5,0.8866252853287698,0.6,0.00024511817263237124,1.0001143979645633,0.0002450901348198133,198.5354329374557,0.0,5.586676938998996e-06,15.832642445123154,0.01703212232836766,8.284884174061072e-05,0.00016226933089176054,0.0006354712790860756,0.09240408001338546,0.09240408001338546,0.09240408001338546,0.09240446431138248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.49731627514,595.4234256319824,0.0,0.09240408001338546,0.09240408002606813,0.09240408002606813,0.37214038943503286,0.37214038943503286,0.5,9.849160173378673,0.002122372481721868,0.002122372481721868,1.1823431123048067e-11,1.763994532666402e-06,0.0014460312047503976,1.1823431123048067e-11,27150.01457926511,20627.87483702776,0.7597739874799769,1.0026832164524822,0.6177714676267582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486833215514903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.80694953481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04377631027404,261.04377631027404,-12.106223689725937,245.36608156818127,276.72147105236655,123341.3552487577,123486.69704114333,-145.3417923856539,0.0,nan,276.72147105236655,3.571471052366576,270.4503931555219,-2.699606844478069,264.1793152586788,-8.970684741321179,257.90823736186843,-15.241762638131547,251.6371594650275,-21.51284053497247,245.36608156818127,-27.783918431818705,1.0,1.0,26022.012520719443,26022.012520719443,275.942507827921,2.7925078279210425,275.942507827921,275.942507827921,77010.50761568833,77026.93668710743,-16.429071419101092,0.0,8546.071908451686,8546.071908451686,0.8859827846210006,3935.7322296935304,275.942507827921,2.7925078279210425,1.0,0.002,0.13436482089691604,0.004941962305190338,0.00020766994467835673,0.0017923300554966882,0.10383497233917836,0.10383497233917836,0.0,1.7504487442865369e-13,1.0,1.0000029359865763,0.0014460311929269665,0.09240408002606813,0.0,2.709509604057533e-07,0.34774550223439266,0.0,1600464.507623754,266.92937027922954,1.7639827092352789e-06,1.0,1283425.981268486,2602.5118313367343,,,,,,,,,,,,,,,,,,,3.0,15275.973551447265,1528.5789013536414,0.37214038943503286,6.173730061729009,3.1031884986506943
745.0,-29.531961601395956,4.795841576483619,35.03347255783686,24.876759910862916,5.30984508682975,-26.047780932473398,-39.563689556065924,1.8256644188841982,-6.221267234985021,-6.22126836594998,40.0676054853556,41295.187146119024,25729.632103984866,25729.632103984866,67024.81925010389,77022.016103763,77026.83991703096,25729.632103984866,102756.47202101583,102756.47202101583,102756.47202101583,129907.05039993676,125469.55816399118,4437.492235945588,0.0,90736.93344121962,55010.413026261216,39696.13379439822,27150.578378920934,66846.71217331916,20628.250357427198,1528.6202017260478,0.0,0.880301015981001,2.7572182896975996,0.001494314320929203,1.0,1.0,-6.220342205309919,338086.34829864383,1557450.2470362033,4.606664110733189,1557450.2470362033,4.606664110733189,0.7597720412999556,0.09240411207977324,3.916177392179655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916177392179655,1.283175702582736,1.2834902126615446,3.051941666521035,6466.69816839689,15275.967123143591,6461.884754591326,0.0003287361701534317,23169.771017629388,2362.65911576628,19315.00596080125,1969.5824731994362,0.8336295574999368,0.8336295574999368,35422.07628683926,35405.22815468563,1.0005948674494396,0.8,4275.069345287171,4273.035954225843,1.0005948674494396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.527693923509,4632.441516551485,5.970406487992637,4.795841576483619,-3.455031741462908,8.250873317946528,3.1028986869036377,3.5,0.8865424819724679,0.6,0.0002450901348198133,1.0001131303573187,0.00024506241082171166,198.53633094109702,0.0,5.566499254810292e-06,15.775458888132368,0.01703768882762247,8.283928049432552e-05,0.00016225085432548778,0.0006354031275713098,0.09240411206170757,0.09240411206170757,0.09240411206170757,0.09240440113197301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.6306364672,595.423384037321,0.0,0.09240411206170757,0.09240411207977324,0.09240411207977324,0.37213899898335706,0.37213899898335706,0.5,9.849168846607625,0.0021115615658686693,0.0021115615658686693,-8.071765478234738e-12,1.13096496079379e-06,0.0009261606400627898,-8.071765478234738e-12,27150.578378920934,20628.250357427198,0.7597720412999556,1.0026644104248976,0.6177594350347325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486899069928034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.74976597782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0428972979832,261.0428972979832,-12.107102702016789,245.3649992345239,276.7207953614414,123342.55502862322,123489.5174114949,-146.9623828716787,0.0,nan,276.7207953614414,3.5707953614414123,270.44963613605603,-2.7003638639439487,264.17847691066214,-8.971523089337836,257.9073176853009,-15.242682314699096,251.63615845991433,-21.51384154008565,245.3649992345239,-27.78500076547607,1.0,1.0,26022.012520719443,26022.012520719443,275.94185962339617,2.791859623396192,275.94185962339617,275.94185962339617,77010.21581992469,77026.83991703096,-16.624097106265253,0.0,8546.071908451686,8546.071908451686,0.8859811459768906,3935.7582791405534,275.94185962339617,2.791859623396192,1.0,0.002,0.13436464735856504,0.004941846758243639,0.00020766940419362058,0.001792330595995367,0.10383470209681028,0.10383470209681028,0.0,1.8898771436681727e-13,1.0,1.0000018805061774,0.0009261606481345552,0.09240411207977324,0.0,1.7353908261632956e-07,0.22272494529067133,0.0,1600463.7619714038,266.92873276501496,1.1309730325592682e-06,1.0,1283428.1588492938,2602.5029982241026,,,,,,,,,,,,,,,,,,,4.0,15275.967123143591,1528.6202017260478,0.37213899898335706,6.173730061729009,3.1028986869036377
746.0,-29.533064593030183,4.7960126585835745,35.0334966640607,24.876362818200164,5.309539628403948,-26.048804170828806,-39.56467788722364,1.8252792046733104,-6.221864203628286,-6.221864944552907,40.067640816361504,41294.641365301955,25729.470136232416,25729.470136232416,67024.11150153437,77021.86915935138,77026.85574087908,25729.470136232416,102756.32587711149,102756.32587711149,102756.32587711149,129907.43287385372,125469.93697700097,4437.495896852746,0.0,90737.13851295288,55010.2225931547,39696.5732442202,27151.10699674223,66847.68024096242,20628.602590716746,1528.658888225241,0.0,0.8802976935463653,2.7571571293072283,0.001494314320929203,1.0,1.0,-6.2212585785109695,338078.4056428789,1557451.7725672135,4.606776849901471,1557451.7725672135,4.606776849901471,0.7597702220094342,0.09240411934090453,3.9161884634934414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161884634934414,1.2831775573665987,1.283492032323356,3.051945883101665,6466.7071028252685,15275.960903158792,6461.875660482309,0.0003287336716235305,23169.757880347435,2362.6577761363396,19314.978777900822,1969.579701315008,0.8336288569628847,0.8336288569628847,35422.1563994126,35405.22815468563,1.000597696202747,0.8,4275.079014026057,4273.035954225843,1.000597696202747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.286572204161,4632.441516551485,5.970702970230181,4.7960126585835745,-3.4555781783319035,8.251590836915478,3.1026093426236674,3.5,0.8864598121781907,0.6,0.00024506241082171166,1.0001143682874345,0.00024503438665854696,198.53723876968925,0.0,5.504220862117948e-06,15.598961923242264,0.017043193048484586,8.28300503301128e-05,0.00016223236049159887,0.0006353324985625086,0.09240411937120196,0.09240411937120196,0.09240411937120196,0.09240434120060241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.76937918446,595.4233406353328,0.0,0.09240411937120196,0.09240411934090453,0.09240411934090453,0.3721375971890977,0.3721375971890977,0.5,9.849175512011444,0.002024500337029167,0.002024500337029167,-2.0463630789890885e-12,7.409246336465003e-07,0.0006063660419499683,-2.0463630789890885e-12,27151.10699674223,20628.602590716746,0.7597702220094342,1.0026393026644451,0.6177423242878327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486964194647696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.57326901293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0420500652123,261.0420500652123,-12.107949934787655,245.36392039515238,276.72017973525453,123348.38556362072,123490.03472067666,-141.64915705595004,0.0,nan,276.72017973525453,3.5701797352545555,270.44892786725575,-2.7010721327442297,264.17767599921655,-8.97232400078343,257.9064241312219,-15.243575868778066,251.6351722631728,-21.514827736827186,245.36392039515238,-27.7860796048476,1.0,1.0,26022.012520719443,26022.012520719443,275.9412648963864,2.7912648963863944,275.9412648963864,275.9412648963864,77011.06184893547,77026.85574087908,-15.793891943612834,0.0,8546.071908451686,8546.071908451686,0.8859804460515684,3935.7694058109087,275.9412648963864,2.7912648963863944,1.0,0.002,0.13436453358725609,0.004941738317523161,0.00020766897331405602,0.0017923310269793377,0.103834486657028,0.103834486657028,0.0,2.933937814919574e-13,1.0,1.0000012312370392,0.0006063660439963314,0.09240411934090453,0.0,1.1361712862227231e-07,0.14581965395466548,0.0,1600463.0640282938,266.9281357963717,7.409266800095793e-07,1.0,1283430.1986230668,2602.4947241493396,,,,,,,,,,,,,,,,,,,3.0,15275.960903158792,1528.658888225241,0.3721375971890977,6.173730061729009,3.1026093426236674
747.0,-29.5341536347806,4.796183321634464,35.03352249167401,24.875495116598927,5.308747647888428,-26.049863506500124,-39.565698069613404,1.8244575198521433,-6.22254716693277,-6.222550987544939,40.06773870885947,41294.436586283635,25729.52043753212,25729.52043753212,67023.95702381575,77022.07112715064,77027.47157365084,25729.52043753212,102756.99201118296,102756.99201118296,102756.99201118296,129908.95993529205,125471.44650712993,4437.513428162114,0.0,90737.54644738881,55010.21981311612,39697.029593636325,27151.967924109085,66848.99751774542,20629.190793589372,1528.715456472299,0.0,0.880293657238166,2.757086751188611,0.001494314320929203,1.0,1.0,-6.2194081778606005,338069.27206832863,1557455.999400509,4.606913813467569,1557455.999400509,4.606913813467569,0.7597677947782218,0.09240426656902125,3.9162140904182507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162140904182507,1.2831814495824452,1.2834958895311295,3.0519565971691764,6466.729804648673,15275.954407839672,6461.856997236507,0.0003287276285405112,23169.71042757728,2362.652937300432,19314.922992210173,1969.5740127576873,0.8336281565789867,0.8336281565789867,35422.341836932384,35405.22815468563,1.0006042439575764,0.8,4275.101394370165,4273.035954225843,1.0006042439575764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.046016532021,4632.441516551485,5.971047962546381,4.796183321634464,-3.4561914148960895,8.252374736530554,3.102320688351293,3.5,0.8863773395289408,0.6,0.00024503438665854696,1.0001129227657104,0.000245006719822127,198.53813512382814,0.0,5.563839973549707e-06,15.767922485039868,0.017048756888458135,8.282052369984347e-05,0.0001622138629587035,0.0006352642157800497,0.09240426656041405,0.09240426656041405,0.09240426656041405,0.09240497817854268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.1399040322,595.4232249001184,0.0,0.09240426656041405,0.09240426656902125,0.09240426656902125,0.3721361874270179,0.3721361874270179,0.5,9.849196861141179,0.002494232389892659,0.002494232389892659,1.1539214028744027e-11,3.82061216441798e-06,0.0031428096843342246,1.1539214028744027e-11,27151.967924109085,20629.190793589372,0.7597677947782218,1.0026172345520048,0.6177270882083431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487030031931238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.742229574724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.041185872712,261.041185872712,-12.108814127287985,245.36284240137175,276.719529344036,123348.82770570164,123493.31236051962,-144.4846548179579,0.0,nan,276.719529344036,3.5695293440360274,270.4481919555306,-2.7018080444693737,264.1768545669614,-8.973145433038553,257.9055171784587,-15.244482821541283,251.63417978991305,-21.51582021008693,245.36284240137175,-27.787157598628227,1.0,1.0,26022.012520719443,26022.012520719443,275.9406509137255,2.7906509137255284,275.9406509137255,275.9406509137255,77010.54024595585,77027.47157365084,-16.931327694983338,0.0,8546.071908451686,8546.071908451686,0.8859788259233385,3935.795160870342,275.9406509137255,2.7906509137255284,1.0,0.002,0.13436394470963273,0.004941615568098933,0.00020766776988402242,0.0017923322302336607,0.1038338849420112,0.1038338849420112,0.0,1.176832069293976e-13,1.0,1.0000063807659427,0.0031428096727950106,0.09240426656902125,0.0,5.888779973826016e-07,0.7557851864499661,0.0,1600462.270607027,266.9274528330672,3.8206006252039515e-06,1.0,1283432.5442777968,2602.485209355306,,,,,,,,,,,,,,,,,,,4.0,15275.954407839672,1528.715456472299,0.3721361874270179,6.173730061729009,3.102320688351293
748.0,-29.535243005278975,4.796355225935215,35.03354746398128,24.87482519298794,5.308165288424662,-26.05090217589227,-39.5667037582956,1.8238244592334434,-6.2231474038937336,-6.22315014321935,40.06776567992524,41294.11927738247,25729.37148607267,25729.37148607267,67023.49076345513,77022.12840237014,77027.34648725009,25729.37148607267,102756.71797332275,102756.71797332275,102756.71797332275,129909.17672491116,125471.65549876573,4437.521226145435,0.0,90737.87488174984,55010.17372572364,39697.445728918006,27152.45875158841,66849.90448050642,20629.515579302544,1528.7523878400978,0.0,0.8802903523132132,2.7570253381615006,0.001494314320929203,1.0,1.0,-6.2209008482394665,338061.29541935085,1557457.1639665428,4.6070259596993575,1557457.1639665428,4.6070259596993575,0.7597660222242572,0.0924042762426918,3.9162347291341013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162347291341013,1.2831844608560659,1.2834988660391513,3.0519655190660724,6466.748709077597,15275.948155216838,6461.8410523822695,0.00032872256848440575,23169.672187093962,2362.649037856349,19314.875331973828,1969.5691527661158,0.833627475434575,0.833627475434575,35422.491179383185,35405.22815468563,1.000609517210313,0.8,4275.119418421838,4273.035954225843,1.000609517210313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.805584189627,4632.441516551485,5.971346579312349,4.796355225935215,-3.456739220395663,8.253094446330877,3.1020321928026173,3.5,0.8862949122293192,0.6,0.000245006719822127,1.000112957861356,0.00024497904751284293,198.5390317556483,0.0,5.492922107592837e-06,15.5669412529181,0.01705424981056573,8.281113340551959e-05,0.00016219558641660743,0.0006351959884369893,0.09240427623774863,0.09240427623774863,0.09240427623774863,0.09240480528277822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.1938186929,595.4232086844567,0.0,0.09240427623774863,0.0924042762426918,0.0924042762426918,0.3721348366031667,0.3721348366031667,0.5,9.849212732882318,0.0026601544963114065,0.0026601544963114065,3.12070369545836e-11,2.739325623224431e-06,0.0022492949798902373,3.12070369545836e-11,27152.45875158841,20629.515579302544,0.7597660222242572,1.0025966571575182,0.6177139608243409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487095037109285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.541248342604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0403268306873,261.0403268306873,-12.109673169312657,245.36176694828856,276.7188867130725,123351.7046482065,123495.32819672691,-143.62354852041156,0.0,nan,276.7188867130725,3.5688867130725157,270.44746276013876,-2.702537239861215,264.17603880715194,-8.973961192848037,257.9046148542197,-15.24538514578029,251.63319090125245,-21.51680909874753,245.36176694828856,-27.788233051711416,1.0,1.0,26022.012520719443,26022.012520719443,275.9400371213382,2.79003712133823,275.9400371213382,275.9400371213382,77010.63695109832,77027.34648725009,-16.709536151771317,0.0,8546.071908451686,8546.071908451686,0.8859775211471989,3935.815902779772,275.9400371213382,2.79003712133823,1.0,0.002,0.13436352325445228,0.0049415079715519,0.00020766686236318283,0.0017923331377263615,0.10383343118159141,0.10383343118159141,0.0,8.954425742557781e-14,1.0,1.0000045667208894,0.0022492949486832003,0.0924042762426918,0.0,4.214553975500913e-07,0.5409104365582881,0.0,1600461.5678411897,266.92685259610624,2.7392944161874766e-06,1.0,1283434.5928479873,2602.4768996807093,,,,,,,,,,,,,,,,,,,4.0,15275.948155216838,1528.7523878400978,0.3721348366031667,6.173730061729009,3.1020321928026173
749.0,-29.53633076177194,4.796527603766014,35.03357264226781,24.874147271644347,5.3075689688623715,-26.05194078870541,-39.567705675121374,1.823178995941384,-6.223783185480102,-6.2237865154187855,40.06782156909324,41293.784332961644,25729.314662558714,25729.314662558714,67023.09899552035,77022.19202211926,77027.51024800932,25729.314662558714,102756.82491056803,102756.82491056803,102756.82491056803,129909.92947094855,125472.3960930508,4437.5333778977465,0.0,90738.2004844583,55010.10027739185,39697.88911896272,27153.104560380525,66850.99367934324,20629.950554337436,1528.7975746367526,0.0,0.8802867394715325,2.756960088345203,0.001494314320929203,1.0,1.0,-6.221049572745358,338052.82346361293,1557459.5771725953,4.607148555114009,1557459.5771725953,4.607148555114009,0.7597639713154158,0.09240434352771004,3.9162544977304146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162544977304146,1.2831875300330529,1.2835019004575356,3.0519736251096035,6466.7658848111405,15275.941859706694,6461.826271640016,0.0003287179508654487,23169.63837182792,2362.645589658846,19314.831151346105,1969.564647595877,0.8336267852514739,0.8336267852514739,35422.63422547178,35405.22815468563,1.0006145681449432,0.8,4275.136682569298,4273.035954225843,1.0006145681449432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.56569204611,4632.441516551485,5.971665863202849,4.796527603766014,-3.457314487153835,8.25384209091985,3.1017443561360682,3.5,0.8862126731817338,0.6,0.00024497904751284293,1.0001127914979326,0.00024495141907536467,198.539927066109,0.0,5.494033491704505e-06,15.570090915490567,0.017059743844057434,8.280177930830465e-05,0.00016217726820453828,0.0006351274560356547,0.0924043435214203,0.0924043435214203,0.0924043435214203,0.0924049703491624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.3734561143,595.42315298768,0.0,0.0924043435214203,0.09240434352771004,0.09240434352771004,0.3721334640209206,0.3721334640209206,0.5,9.849231537832432,0.002903774074809462,0.002903774074809462,8.571987564209849e-11,3.329938692786527e-06,0.0027369426734367153,8.571987564209849e-11,27153.104560380525,20629.950554337436,0.7597639713154158,1.002574461600416,0.6176988861381921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448716006246652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.54439800518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0394708803013,261.0394708803013,-12.110529119698697,245.36069372583626,276.7182480347567,123354.32691192724,123497.43356883546,-143.10665690821108,0.0,nan,276.7182480347567,3.5682480347567207,270.4467371729891,-2.7032628270108603,264.17522631118175,-8.974773688818232,257.90371544941803,-15.246284550581947,251.63220458762584,-21.51779541237414,245.36069372583626,-27.78930627416372,1.0,1.0,26022.012520719443,26022.012520719443,275.9394199112475,2.789419911247535,275.9394199112475,275.9394199112475,77010.70535374769,77027.51024800932,-16.80489426162967,0.0,8546.071908451686,8546.071908451686,0.8859762713787649,3935.8357702190665,275.9394199112475,2.789419911247535,1.0,0.002,0.13436301042976947,0.004941393971136173,0.0002076657977185531,0.0017923342022349565,0.10383289885927655,0.10383289885927655,0.0,-4.649058915617843e-14,1.0,1.0000055567162054,0.0027369425877168396,0.09240434352771004,0.0,5.128247852104542e-07,0.6581781852178831,0.0,1600460.8259488482,266.9262168145199,3.329852972910885e-06,1.0,1283436.7686573074,2602.468073924079,,,,,,,,,,,,,,,,,,,4.0,15275.941859706694,1528.7975746367526,0.3721334640209206,6.173730061729009,3.1017443561360682
750.0,-29.53741572310742,4.796700080845536,35.03359771367697,24.87336880238729,5.306873672342099,-26.0529867835817,-39.568716183397896,1.8224447336286944,-6.224437693591824,-6.224440927802813,40.067868841336576,41293.53923335662,25729.30275530753,25729.30275530753,67022.84198866415,77022.33009634336,77027.49322945222,25729.30275530753,102756.79598475975,102756.79598475975,102756.79598475975,129910.52302954896,125472.9777873499,4437.545242199059,0.0,90738.5748338974,55010.090635581946,39698.31577590605,27153.727044789208,66852.04282069526,20630.36764251447,1528.8420705140081,0.0,0.8802830625103681,2.756892999472941,0.001494314320929203,1.0,1.0,-6.221782974965265,338044.1115127014,1557461.6183152054,4.6072733269802475,1557461.6183152054,4.6072733269802475,0.7597619143952259,0.09240440974888549,3.916278364701112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916278364701112,1.283191013524836,1.2835053493483375,3.051983939587738,6466.787739952604,15275.93556021811,6461.808280454995,0.00032871213128381823,23169.59275718454,2362.6409382597053,19314.777374490106,1969.5591638826825,0.8336261054265137,0.8336261054265137,35422.806927313984,35405.22815468563,1.0006206662263093,0.8,4275.157525852042,4273.035954225843,1.0006206662263093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.326148856019,4632.441516551485,5.971995124403333,4.796700080845536,-3.4579030609577632,8.2546031418033,3.101456948824918,3.5,0.8861305568071194,0.6,0.00024495141907536467,1.0001125026457172,0.00024492386449260996,198.54082008298474,0.0,5.485347961884858e-06,15.545476123981686,0.01706522919201932,8.279234598885511e-05,0.00016215907308650955,0.0006350600695686837,0.09240440973165141,0.09240440973165141,0.09240440973165141,0.09240502514989431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.51307122066,595.4231098881426,0.0,0.09240440973165141,0.09240440974888549,0.09240440974888549,0.3721321033506052,0.3721321033506052,0.5,9.849249999612242,0.0030893461253640453,0.0030893461253640453,-1.546140993013978e-11,3.2342109648197948e-06,0.0026579528375236805,-1.546140993013978e-11,27153.727044789208,20630.36764251447,0.7597619143952259,1.002554883302923,0.6176855259922357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487224992037544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.51978321367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0386087156457,261.0386087156457,-12.111391284354283,245.3596219114397,276.71759551985156,123355.93992607438,123500.08555117047,-144.14562509610113,0.0,nan,276.71759551985156,3.5675955198515794,270.4460007981828,-2.703999201817169,264.17440607645864,-8.97559392354134,257.902811354808,-15.247188645191954,251.6312166331334,-21.518783366866586,245.3596219114397,-27.79037808856029,1.0,1.0,26022.012520719443,26022.012520719443,275.9387635074741,2.7887635074741297,275.9387635074741,275.9387635074741,77010.61787721158,77027.49322945222,-16.87535224063322,0.0,8546.071908451686,8546.071908451686,0.8859747625101233,3935.8597565246178,275.9387635074741,2.7887635074741297,1.0,0.002,0.13436251240752492,0.004941276614912553,0.00020766474824328098,0.0017923352511536824,0.1038323741216405,0.1038323741216405,0.0,-6.030367177833895e-13,1.0,1.00000539632368,0.0026579528529850904,0.09240440974888549,0.0,4.980221192886565e-07,0.6391810138155195,0.0,1600460.0611871812,266.92556230640815,3.234226426229725e-06,1.0,1283439.0061398991,2602.4589980464066,,,,,,,,,,,,,,,,,,,4.0,15275.93556021811,1528.8420705140081,0.3721321033506052,6.173730061729009,3.101456948824918
751.0,-29.538511522687696,4.796873508578428,35.03362245955876,24.872953968029492,5.306547892382072,-26.05400558109115,-39.569700009282656,1.8220419485937964,-6.225046819927229,-6.225049839279957,40.06790958846091,41293.00904835187,25729.18865713747,25729.18865713747,67022.19770548935,77022.19942534046,77027.52489050908,25729.18865713747,102756.71354764656,102756.71354764656,102756.71354764656,129910.99900271499,125473.44410740968,4437.554895305302,0.0,90738.7864641278,55009.905772060905,39698.75632451877,27154.285455068435,66853.0417795872,20630.740813047312,1528.8824528026066,0.0,0.8802796533075519,2.7568305781057942,0.001494314320929203,1.0,1.0,-6.22256932632996,338036.0054583665,1557463.3777142325,4.607389013493873,1557463.3777142325,4.607389013493873,0.7597600329857517,0.09240444261766288,3.916289749545842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916289749545842,1.283192949999033,1.2835072509372143,3.0519882060985397,6466.7967801770255,15275.929280467295,6461.799083941161,0.00032870960334241065,23169.579440502443,2362.639580336042,19314.749885494828,1969.556360785266,0.8336253981257408,0.8336253981257409,35422.88930818725,35405.22815468563,1.000623575087697,0.8,4275.167468350701,4273.035954225843,1.000623575087697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.0868612058475,4632.441516551485,5.9723003472441105,4.796873508578428,-3.4584571922487797,8.255330700827209,3.101169858750184,3.5,0.8860485310714811,0.6,0.00024492386449260996,1.0001136275701046,0.0002448960375509348,198.54172202782183,0.0,5.470709457164742e-06,15.503990601604878,0.017070699901476482,8.278316270987382e-05,0.00016214070178273613,0.0006349899683758988,0.09240444263118378,0.09240444263118378,0.09240444263118378,0.09240501574823663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.627038781,595.4230748120596,0.0,0.09240444263118378,0.09240444261766288,0.09240444261766288,0.37213074148343506,0.37213074148343506,0.5,9.84926723532494,0.0031859976274972723,0.0031859976274972723,-9.208633855450898e-12,3.0193527322808222e-06,0.002480512950000957,-9.208633855450898e-12,27154.285455068435,20630.740813047312,0.7597600329857517,1.0025302652115644,0.6176683655546128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487289755314516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.47829769129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03777407371535,261.03777407371535,-12.112225926284623,245.3585527363058,276.7169954111184,123361.32713189047,123500.8712263919,-139.54409450145246,0.0,nan,276.7169954111184,3.5669954111183984,270.4453068761637,-2.7046931238362504,264.173618341197,-8.97638165880295,257.90192980624283,-15.248070193757144,251.6302412712646,-21.519758728735383,245.3585527363058,-27.79144726369418,1.0,1.0,26022.012520719443,26022.012520719443,275.9381583007466,2.788158300746602,275.9381583007466,275.9381583007466,77011.44303288986,77027.52489050908,-16.081857619225048,0.0,8546.071908451686,8546.071908451686,0.8859740427602787,3935.8711982935715,275.9381583007466,2.788158300746602,1.0,0.002,0.13436204705283572,0.004941167434373172,0.00020766376871180885,0.0017923362322227966,0.10383188435590443,0.10383188435590443,0.0,9.346052577685615e-13,1.0,1.000005036063965,0.002480512959209591,0.09240444261766288,0.0,4.647730099508979e-07,0.5965087775848089,0.0,1600459.349265554,266.92495318007275,3.0193619409146777e-06,1.0,1283441.0880438788,2602.450553281485,,,,,,,,,,,,,,,,,,,3.0,15275.929280467295,1528.8824528026066,0.37213074148343506,6.173730061729009,3.101169858750184
