time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
752.0,-29.53959866525449,4.797046215582072,35.03364855180763,24.872121365647786,5.305799271047121,-26.055058871624336,-39.57071547685189,1.8212594773227844,-6.225738576278275,-6.225743887459791,40.067997937126506,41292.79792256391,25729.275161057183,25729.275161057183,67022.07308362109,77022.37763238103,77027.95886812054,25729.275161057183,102757.23402917772,102757.23402917772,102757.23402917772,129912.34539702907,125474.76990682117,4437.57549020791,0.0,90739.18853058256,55009.91603735393,39699.19165914292,27155.111367851343,66854.30302699425,20631.30316838055,1528.937543358068,0.0,0.8802756095928819,2.7567593964784156,0.001494314320929203,1.0,1.0,-6.22136369334379,338026.7662188841,1557467.1924818093,4.607526232030085,1557467.1924818093,4.607526232030085,0.7597576341670149,0.09240459089857832,3.9163158216889427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163158216889427,1.283196658903749,1.283510925041079,3.0519997028629273,6466.8211404411895,15275.922747424933,6461.7792626573055,0.0003287031325171307,23169.52785780452,2362.634320364704,19314.69063835094,1969.5503192579467,0.833624696924711,0.833624696924711,35423.07796634756,35405.22815468563,1.0006302365971123,0.8,4275.190237392,4273.035954225843,1.0006302365971123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.848043348327,4632.441516551485,5.972651519309116,4.797046215582072,-3.4590750201441263,8.256121235726198,3.1008833429176823,3.5,0.8859666694050521,0.6,0.0002448960375509348,1.000112730847215,0.00024486843332498985,198.54261685423353,0.0,5.524808918957051e-06,15.657308476324284,0.017076224710395438,8.277368506688732e-05,0.00016212235248404746,0.0006349223340827067,0.09240459087624475,0.09240459087624475,0.09240459087624475,0.09240553492357367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.9177973793,595.4229845582976,0.0,0.09240459087624475,0.09240459089857832,0.09240459089857832,0.3721293748761461,0.3721293748761461,0.5,9.849295553630986,0.0036737971907996325,0.0036737971907996325,-1.745092959026806e-11,5.311181496381323e-06,0.0043801941159813396,-1.745092959026806e-11,27155.111367851343,20631.30316838055,0.7597576341670149,1.0025094877820966,0.617653554863788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487355166105702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.63161556601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0369242972071,261.0369242972071,-12.113075702792855,245.35748337180314,276.71636522260445,123362.08282841023,123504.15727262227,-142.07444421204792,0.0,nan,276.71636522260445,3.5663652226044746,270.4445888524503,-2.7054111475496825,264.1728124822892,-8.977187517710775,257.9010361121369,-15.248963887863056,251.6292597419586,-21.52074025804137,245.35748337180314,-27.792516628196836,1.0,1.0,26022.012520719443,26022.012520719443,275.9375150335122,2.78751503351225,275.9375150335122,275.9375150335122,77011.15222128454,77027.95886812054,-16.80664683599025,0.0,8546.071908451686,8546.071908451686,0.8859723944781314,3935.8974007973875,275.9375150335122,2.78751503351225,1.0,0.002,0.1343612263385799,0.004941044215805045,0.00020766220356259037,0.0017923377948517538,0.10383110178129519,0.10383110178129519,0.0,-1.5856556519200371e-12,1.0,1.0000088926762778,0.004380194133432269,0.09240459089857832,0.0,8.207124970770696e-07,1.0533380877563363,0.0,1600458.5444079053,266.9242614237217,5.311198947310913e-06,1.0,1283443.4610265498,2602.440927870783,,,,,,,,,,,,,,,,,,,3.0,15275.922747424933,1528.937543358068,0.3721293748761461,6.173730061729009,3.1008833429176823
753.0,-29.540678547428385,4.797219516256486,35.03367368158162,24.871271091420226,5.305026704985444,-26.056108022124445,-39.57173021100459,1.820456180967527,-6.226365862193461,-6.22636970189046,40.068022344874294,41292.60912079156,25729.203924851085,25729.203924851085,67021.81304564264,77022.57035771143,77027.69696884936,25729.203924851085,102756.90089370044,102756.90089370044,102756.90089370044,129912.51264882853,125474.92622164682,4437.586427181717,0.0,90739.59100585582,55009.9349096727,39699.61788464791,27155.61175512809,66855.229639776,20631.63338368553,1528.975553898236,0.0,0.8802721713267071,2.756695261572084,0.001494314320929203,1.0,1.0,-6.223210848553208,338018.43548442563,1557468.2463743894,4.607642906051349,1557468.2463743894,4.607642906051349,0.7597557944828635,0.09240461786564784,3.9163413695241265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163413695241265,1.2832004645543484,1.2835146962001163,3.052010560862959,6466.844147240332,15275.916351284755,6461.760433927645,0.0003286970136401166,23169.479482040548,2362.62938740962,19314.634358017967,1969.5445802611462,0.8336240083852293,0.8336240083852293,35423.26283036945,35405.22815468563,1.0006367641443092,0.8,4275.212548520986,4273.035954225843,1.0006367641443092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.609276369616,4632.441516551485,5.972966040814001,4.797219516256486,-3.459641588718139,8.256861104974625,3.1005968987114123,3.5,0.8858848282032606,0.6,0.00024486843332498985,1.0001119789332396,0.0002448410162891725,198.54350571162212,0.0,5.480615255342178e-06,15.532063633639734,0.01708170532565078,8.276421527098723e-05,0.00016210421805400263,0.0006348554553392503,0.09240461785078538,0.09240461785078538,0.09240461785078538,0.0924053214364276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.93406330456,595.4229804649087,0.0,0.09240461785078538,0.09240461786564784,0.09240461786564784,0.3721280528689287,0.3721280528689287,0.5,9.849316661852633,0.003795297159911115,0.003795297159911115,2.2737367544323206e-13,3.839697001239983e-06,0.003158853337254186,2.2737367544323206e-13,27155.61175512809,20631.63338368553,0.7597557944828635,1.0024917034428604,0.6176421701530471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487420060696097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.50637072333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03606062114346,261.03606062114346,-12.113939378856514,245.35641488876576,276.715706353505,123362.81471489646,123507.21303286629,-144.3983179698028,0.0,nan,276.715706353505,3.5657063535050497,270.4438480605763,-2.7061519394237052,264.17198976758834,-8.978010232411634,257.90013147470097,-15.249868525299007,251.62827318172427,-21.52172681827571,245.35641488876576,-27.793585111234222,1.0,1.0,26022.012520719443,26022.012520719443,275.93685857350846,2.786858573508482,275.93685857350846,275.93685857350846,77010.83835345715,77027.69696884936,-16.858615392207867,0.0,8546.071908451686,8546.071908451686,0.8859707793409324,3935.923076371747,275.93685857350846,2.786858573508482,1.0,0.002,0.13436063447116334,0.004940932492746964,0.00020766102128078997,0.0017923389787724295,0.10383051064039499,0.10383051064039499,0.0,5.3219581519492465e-14,1.0,1.0000064131415456,0.0031588533370268124,0.09240461786564784,0.0,5.918683327200828e-07,0.7596308078272784,0.0,1600457.8094533356,266.9236341378065,3.839696773866308e-06,1.0,1283445.600706833,2602.4322488367234,,,,,,,,,,,,,,,,,,,4.0,15275.916351284755,1528.975553898236,0.3721280528689287,6.173730061729009,3.1005968987114123
754.0,-29.541769871321144,4.797394070435705,35.033698062556745,24.87086512790995,5.304710698312777,-26.057121814326976,-39.5727094966918,1.8200626397755044,-6.22695617028603,-6.226959113628789,40.06805099307451,41292.07893905464,25729.053485551,25729.053485551,67021.13242460565,77022.43530758972,77027.60822434,25729.053485551,102756.661709891,102756.661709891,102756.661709891,129912.76758389678,125475.17305036522,4437.594533531562,0.0,90739.80018451532,55009.75214754381,39700.05337441278,27156.10587400577,66856.15924841855,20631.960961929675,1529.012434967988,0.0,0.8802689116716056,2.756634851809167,0.001494314320929203,1.0,1.0,-6.224541245742387,338010.58948328067,1557469.4833656398,4.60775351963545,1557469.4833656398,4.60775351963545,0.7597540331317862,0.0924046252228022,3.916352706828737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916352706828737,1.2832023576345044,1.2835165545604152,3.052014893464087,6466.853327502225,15275.910064356363,6461.751137121828,0.0003286944493209737,23169.465821170073,2362.6279943885093,19314.60656924324,1969.5417465947332,0.8336233005249251,0.8336233005249251,35423.34486697798,35405.22815468563,1.0006396608590564,0.8,4275.222449470539,4273.035954225843,1.0006396608590564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.370889805589,4632.441516551485,5.973261681840515,4.797394070435705,-3.460180377107636,8.257574447543341,3.1003109214408306,3.5,0.8858031204116659,0.6,0.0002448410162891725,1.0001131664596339,0.00024481331163342374,198.54440399384708,0.0,5.443474407393649e-06,15.4268064705536,0.017087148800058172,8.275507724011677e-05,0.00016208593904905576,0.0006347857061336472,0.09240462525282922,0.09240462525282922,0.09240462525282922,0.09240518320233446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.9917249093,595.422963112614,0.0,0.09240462525282922,0.0924046252228022,0.0924046252228022,0.37212670222240435,0.37212670222240435,0.5,9.849333438759635,0.0037312436855927444,0.0037312436855927444,-2.887645678129047e-11,2.9433427357616893e-06,0.0024178678863790992,-2.887645678129047e-11,27156.10587400577,20631.960961929675,0.7597540331317862,1.0024675838104025,0.6176256518958106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487484522441727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.40111356024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03522603795517,261.03522603795517,-12.114773962044808,245.35534930118695,276.7151027747111,123368.35050496287,123507.88477577163,-139.53427080875034,0.0,nan,276.7151027747111,3.5651027747111357,270.4431520800239,-2.7068479199760986,264.17120138533136,-8.97879861466862,257.89925069059456,-15.250749309405421,251.627299995883,-21.522700004116984,245.35534930118695,-27.79465069881303,1.0,1.0,26022.012520719443,26022.012520719443,275.9362587775246,2.7862587775246084,275.9362587775246,275.9362587775246,77011.67490544826,77027.60822434,-15.933318891737144,0.0,8546.071908451686,8546.071908451686,0.8859700625945993,3935.934470362881,275.9362587775246,2.7862587775246084,1.0,0.002,0.13436018087323517,0.004940826822152349,0.00020766006826573736,0.0017923399312782088,0.10383003413286868,0.10383003413286868,0.0,-4.560540313447436e-13,1.0,1.000004908808582,0.002417867915255556,0.0924046252228022,0.0,4.5302920747642973e-07,0.5814392562770017,0.0,1600457.1185204948,266.92304382971395,2.9433716122184705e-06,1.0,1283447.6159183464,2602.424074714564,,,,,,,,,,,,,,,,,,,3.0,15275.910064356363,1529.012434967988,0.37212670222240435,6.173730061729009,3.1003109214408306
755.0,-29.542845391151786,4.797567634633044,35.033723687523235,24.86987051032486,5.3037875787224795,-26.05818209420445,-39.57373345093799,1.819124283080111,-6.227658143600422,-6.227663097636237,40.06813565771966,41291.99046084272,25729.17230429448,25729.17230429448,67021.1627651372,77022.73552126897,77027.95214287126,25729.17230429448,102757.12444716574,102757.12444716574,102757.12444716574,129914.05071562322,125476.43639109796,4437.614324525259,0.0,90740.26398311621,55009.82277115134,39700.49023551652,27156.92626845748,66857.416503974,20632.51868863462,1529.0675081895952,0.0,0.8802648283773413,2.7565626594332047,0.001494314320929203,1.0,1.0,-6.223579759784229,338001.2185325911,1557473.1390739246,4.607892083453386,1557473.1390739246,4.607892083453386,0.7597516185990129,0.09240477241918875,3.916382486718347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916382486718347,1.2832067938153506,1.2835209562748238,3.0520275497246954,6466.880144599744,15275.903512216131,6461.729620087549,0.00032868734647772924,23169.408067481727,2362.6221051512725,19314.54225338786,1969.535188202685,0.8336226025772245,0.8336226025772245,35423.56035369771,35405.22815468563,1.0006472697086342,0.8,4275.248456434737,4273.035954225843,1.0006472697086342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.133050457382,4632.441516551485,5.973619111107388,4.797567634633044,-3.4608049349007626,8.258372569533806,3.1000256111453224,3.5,0.8857216031843779,0.6,0.00024481331163342374,1.0001115285303275,0.00024478601100937113,198.54528927452614,0.0,5.5006043634965495e-06,15.588712766149222,0.017092649404421668,8.27455233898938e-05,0.00016206778824352994,0.0006347194475381382,0.09240477238652554,0.09240477238652554,0.09240477238652554,0.09240566283620454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.27241615683,595.4228759531441,0.0,0.09240477238652554,0.09240477241918875,0.09240477241918875,0.3721253344104015,0.3721253344104015,0.5,9.84936014968364,0.004054197989773911,0.004054197989773911,-5.172751116333529e-12,4.9540358304511756e-06,0.0040833378520233055,-5.172751116333529e-12,27156.92626845748,20632.51868863462,0.7597516185990129,1.0024491861894402,0.6176127140418045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448754966773683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.563019855836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.034361502673,261.034361502673,-12.115638497326984,245.35428329322494,276.71443971210215,123367.3251335206,123511.8671060103,-144.5419724897157,0.0,nan,276.71443971210215,3.564439712102171,270.44240842837326,-2.707591571626722,264.1703771445868,-8.979622855413197,257.8983458607632,-15.251654139236791,251.6263145769877,-21.523685423012267,245.35428329322494,-27.79571670677504,1.0,1.0,26022.012520719443,26022.012520719443,275.93559503639534,2.785595036395364,275.93559503639534,275.93559503639534,77010.94303736185,77027.95214287126,-17.009105509408982,0.0,8546.071908451686,8546.071908451686,0.8859681799032012,3935.964399151939,275.93559503639534,2.785595036395364,1.0,0.002,0.13435941579163377,0.004940701562973781,0.00020765858486541917,0.001792341413489205,0.10382929243270958,0.10382929243270958,0.0,-1.6453761096657527e-12,1.0,1.0000082898879266,0.004083337857196057,0.09240477241918875,0.0,7.65080606535302e-07,0.9819427219367222,0.0,1600456.3013033303,266.92234185639956,4.954041003202292e-06,1.0,1283450.0228459442,2602.414311757844,,,,,,,,,,,,,,,,,,,4.0,15275.903512216131,1529.0675081895952,0.3721253344104015,6.173730061729009,3.1000256111453224
756.0,-29.543921142511,4.79774256167845,35.03374753941053,24.86919608144092,5.303199339182338,-26.05920909443331,-39.57472216626627,1.818487291612171,-6.2282426515107545,-6.228244888127105,40.06813573660018,41291.664329923784,25729.0087602441,25729.0087602441,67020.67309016788,77022.80208285533,77027.47910881646,25729.0087602441,102756.48786906057,102756.48786906057,102756.48786906057,129913.77969671477,125476.16103495321,4437.618661761566,0.0,90740.59475302334,55009.760881244896,39700.92652419827,27157.29182765421,66858.21835185248,20632.75353605938,1529.0980917568104,0.0,0.880261716856066,2.7565030576093683,0.001494314320929203,1.0,1.0,-6.226409731166143,337993.4742921978,1557473.1424781654,4.607997671374326,1557473.1424781654,4.607997671374326,0.759750039400066,0.09240473784847993,3.9164033244360814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164033244360814,1.283209822794788,1.2835239509615815,3.0520365842479964,6466.899287670506,15275.89724030648,6461.713498205026,0.00032868222367650945,23169.36924929431,2362.618146797766,19314.49406400212,1969.5302742528918,0.8336219193619351,0.8336219193619352,35423.71113483547,35405.22815468563,1.0006525938069388,0.8,4275.266654120684,4273.035954225843,1.0006525938069388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.895195916586,4632.441516551485,5.97391104028676,4.79774256167845,-3.4613376581339277,8.259080219812377,3.0997402931289124,3.5,0.8856400837511178,0.6,0.00024478601100937113,1.0001115535215497,0.00024475870731364036,198.54617475270584,0.0,5.420410299899936e-06,15.361442789916419,0.01709806981472157,8.273629929857162e-05,0.0001620497117107995,0.0006346520296680837,0.09240473783085044,0.09240473783085044,0.09240473783085044,0.0924051864365502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.2079018262,595.4228969452274,0.0,0.09240473783085044,0.09240473784847993,0.09240473784847993,0.3721240065888564,0.3721240065888564,0.5,9.849373607675265,0.0038190925795333897,0.0038190925795333897,3.097966327914037e-11,2.236616353457066e-06,0.0018351569609649232,3.097966327914037e-11,27157.29182765421,20632.75353605938,0.759750039400066,1.0024298394770326,0.6176004289049334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448761387017327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.3357498796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0335028836823,261.0335028836823,-12.116497116317703,245.35321994562298,276.71378582171263,123370.20344611077,123513.75626315434,-143.55281704358868,0.0,nan,276.71378582171263,3.5637858217126563,270.4416726465686,-2.7083273534314003,264.1695594713183,-8.980440528681697,257.89744629604314,-15.252553703956835,251.62533312082795,-21.52466687917203,245.35321994562298,-27.796780054376995,1.0,1.0,26022.012520719443,26022.012520719443,275.93495789485434,2.784957894854358,275.93495789485434,275.93495789485434,77011.10824934751,77027.47910881646,-16.370859468952403,0.0,8546.071908451686,8546.071908451686,0.8859668625364859,3935.985341058262,275.93495789485434,2.784957894854358,1.0,0.002,0.13435907194655716,0.004940596824885363,0.0002076578047425898,0.0017923421949148,0.1038289023712949,0.1038289023712949,0.0,-3.4261048859063337e-13,1.0,1.0000037257826153,0.00183515692998526,0.09240473784847993,0.0,3.4384515117406547e-07,0.4413087510858268,0.0,1600455.6145184769,266.9217573484892,2.236585373793787e-06,1.0,1283452.0119855409,2602.4062434685284,,,,,,,,,,,,,,,,,,,4.0,15275.89724030648,1529.0980917568104,0.3721240065888564,6.173730061729009,3.0997402931289124
757.0,-29.545008059409913,4.797918143952696,35.03377163308871,24.86879025762903,5.302882568381199,-26.060218996641392,-39.57570085823534,1.8180935032917775,-6.228857569029799,-6.22886051187062,40.06819041736756,41291.14944809602,25728.930114179853,25728.930114179853,67020.07956227587,77022.66897052334,77027.67311569405,25728.930114179853,102756.6032298739,102756.6032298739,102756.6032298739,129914.52251312751,125476.89325668856,4437.629256438947,0.0,90740.8035524239,55009.59102326615,39701.347254619715,27157.919283253614,66859.26653787334,20633.176221468744,1529.1419398061341,0.0,0.8802582187676249,2.7564399428192337,0.001494314320929203,1.0,1.0,-6.226442955715356,337985.27984608867,1557475.503526527,4.608116377836835,1557475.503526527,4.608116377836835,0.7597480501457923,0.09240479045620956,3.9164145786439746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164145786439746,1.283211716821444,1.2835258104136467,3.0520408497711173,6466.90832580215,15275.890927907878,6461.704285861169,0.00032867969485133756,23169.355983717673,2362.616794085409,19314.466527689845,1969.5274663304845,0.8336212081709625,0.8336212081709625,35423.792569899604,35405.22815468563,1.0006554692902296,0.8,4275.2764824702,4273.035954225843,1.0006554692902296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.6579165364665,4632.441516551485,5.974221917043221,4.797918143952696,-3.4618952448989173,8.259813388851613,3.099455675511998,3.5,0.8855587644319994,0.6,0.00024475870731364036,1.0001127124300533,0.00024473112307404904,198.5470694285582,0.0,5.421044343956704e-06,15.3632396707733,0.017103490859065526,8.272716965495111e-05,0.00016203153765868925,0.0006345826762865908,0.0924047904828395,0.0924047904828395,0.0924047904828395,0.09240535317926714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.3907918976,595.4228401309347,0.0,0.0924047904828395,0.09240479045620956,0.09240479045620956,0.37212262588375317,0.37212262588375317,0.5,9.849390526062404,0.0037596278019691454,0.0037596278019691454,-4.5702108764089644e-11,2.9428408083731483e-06,0.002417556155251077,-4.5702108764089644e-11,27157.919283253614,20633.176221468744,0.7597480501457923,1.0024052466132192,0.6175830454961106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487678086973081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.337546760464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0326727692399,261.0326727692399,-12.117327230760054,245.35215931403388,276.71318622441925,123375.66917840471,123514.45630501174,-138.78712660703707,0.0,nan,276.71318622441925,3.563186224419269,270.4409808424242,-2.709019157575767,264.1687754603258,-8.981224539674201,257.89657007814907,-15.253429921850909,251.62436469608716,-21.52563530391282,245.35215931403388,-27.797840685966094,1.0,1.0,26022.012520719443,26022.012520719443,275.9343649724033,2.7843649724032957,275.9343649724033,275.9343649724033,77011.9201463218,77027.67311569405,-15.752969372246298,0.0,8546.071908451686,8546.071908451686,0.885966151041615,3935.9966515371943,275.9343649724033,2.7843649724032957,1.0,0.002,0.1343586184123946,0.004940486374580876,0.0002076568406306364,0.0017923431584891875,0.1038284203153182,0.1038284203153182,0.0,-8.801761403054442e-13,1.0,1.0000049081009394,0.002417556200953186,0.09240479045620956,0.0,4.52964728403645e-07,0.5813594454322174,0.0,1600454.8971218627,266.9211424309702,2.9428865104819124e-06,1.0,1283454.1167941836,2602.3977060449743,,,,,,,,,,,,,,,,,,,3.0,15275.890927907878,1529.1419398061341,0.37212262588375317,6.173730061729009,3.099455675511998
758.0,-29.546079404922136,4.79809277192531,35.03379698257539,24.867799027729802,5.301969282069727,-26.061274536219404,-39.57671653535215,1.8171644147569672,-6.229553617575789,-6.2295586095011055,40.068274848439984,41291.05861948695,25729.04465099852,25729.04465099852,67020.10327048547,77022.96918906382,77028.02637778563,25729.04465099852,102757.07102878415,102757.07102878415,102757.07102878415,129915.80442860455,125478.15546730661,4437.64896129794,0.0,90741.27407556235,55009.66608692319,39701.78665404351,27158.7333998204,66860.52005386392,20633.72971041206,1529.1965762115067,0.0,0.8802541675161665,2.7563683573356874,0.001494314320929203,1.0,1.0,-6.22544362762153,337975.98779693985,1557479.149158091,4.608253856465814,1557479.149158091,4.608253856465814,0.759745655537401,0.09240493456765951,3.9164456394920135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164456394920135,1.2832161095650338,1.2835301688340712,3.052054607403233,6466.937476573733,15275.88435596792,6461.681156889234,0.0003286719915438848,23169.29237075586,2362.610307368557,19314.39739364494,1969.5204166198387,0.8336205130728747,0.8336205130728747,35424.01732489288,35405.22815468563,1.0006634054284618,0.8,4275.303608016827,4273.035954225843,1.0006634054284618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.421036303044,4632.441516551485,5.974577133564783,4.79809277192531,-3.462514640297008,8.260607412222317,3.09917154710086,3.5,0.88547758488596,0.6,0.00024473112307404904,1.0001110985799384,0.00024470393681416366,198.54795129402657,0.0,5.476769933272155e-06,15.521165990893287,0.017108967628998797,8.271769598323681e-05,0.00016201342709081223,0.0006345167800689688,0.09240493455004425,0.09240493455004425,0.09240493455004425,0.09240582966951609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.66965865425,595.4227535535409,0.0,0.09240493455004425,0.09240493456765951,0.09240493456765951,0.37212125918135947,0.37212125918135947,0.5,9.849417381076895,0.004081130984218362,0.004081130984218362,-4.774847184307873e-12,4.991925322883617e-06,0.004114981879581592,-4.774847184307873e-12,27158.7333998204,20633.72971041206,0.759745655537401,1.0023868078874199,0.6175701084320343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487742970848905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.495473080584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0318131636846,261.0318131636846,-12.118186836315374,245.35109817136512,276.71252815597774,123374.74280521779,123518.46057466128,-143.71776944350265,0.0,nan,276.71252815597774,3.562528155977759,270.4402421591102,-2.709757840889779,264.16795616216876,-8.982043837831213,257.89567016521346,-15.254329834786517,251.62338416827242,-21.526615831727554,245.35109817136512,-27.798901828634854,1.0,1.0,26022.012520719443,26022.012520719443,275.9337082109674,2.7837082109674043,275.9337082109674,275.9337082109674,77011.19387892546,77028.02637778563,-16.832498860167107,0.0,8546.071908451686,8546.071908451686,0.8859641873623653,3936.0278676894736,275.9337082109674,2.7837082109674043,1.0,0.002,0.13435784741396598,0.004940362228452019,0.00020765535061418287,0.0017923446497312874,0.10382767530709143,0.10382767530709143,0.0,3.4547018024078113e-13,1.0,1.0000083540019458,0.004114981884356439,0.09240493456765951,0.0,7.709993081384367e-07,0.9895440762786791,0.0,1600454.0868627126,266.9204463824242,4.991930097730801e-06,1.0,1283456.5035705606,2602.388024966168,,,,,,,,,,,,,,,,,,,4.0,15275.88435596792,1529.1965762115067,0.37212125918135947,6.173730061729009,3.09917154710086
759.0,-29.54716324215804,4.798269171583413,35.033820846579076,24.86741639385002,5.301672723336847,-26.062279645536854,-39.57769068712366,1.8167891250257817,-6.230111900382269,-6.230114838692369,40.0682826753949,41290.523694068994,25728.832028812067,25728.832028812067,67019.35572288107,77022.82020991268,77027.73420824806,25728.832028812067,102756.56623706012,102756.56623706012,102756.56623706012,129915.67754570376,125478.02281807919,4437.654727624562,0.0,90741.46884531266,55009.47839555779,39702.21161083874,27159.11130864364,66861.32291948238,20633.974910369194,1529.2271490439523,0.0,0.8802511632847647,2.75631137000231,0.001494314320929203,1.0,1.0,-6.2277009896439495,337968.5842349625,1557479.487117905,4.608355805151151,1557479.487117905,4.608355805151151,0.7597441122383941,0.09240489945425773,3.916455490434701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916455490434701,1.283217917038196,1.2835319418618893,3.052057985189529,6466.944633697571,15275.878059744178,6461.673241669913,0.00032866994627506316,23169.28382485995,2362.609435929696,19314.373734524703,1969.5180040609896,0.833619799408774,0.833619799408774,35424.088605826415,35405.22815468563,1.0006659223733563,0.8,4275.312210870353,4273.035954225843,1.0006659223733563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.184151348148,4632.441516551485,5.974856421492582,4.798269171583413,-3.4630273491201473,8.26129652070356,3.0988874234458526,3.5,0.885396406698815,0.6,0.00024470393681416366,1.0001123950352806,0.0002446764363974624,198.54884344890093,0.0,5.397776203589594e-06,15.297297760972908,0.017114365405202385,8.270861057903634e-05,0.0001619953262351273,0.0006344474848583248,0.09240489949021147,0.09240489949021147,0.09240489949021147,0.09240545123332307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.62768378895,595.4227675933572,0.0,0.09240489949021147,0.09240489945425773,0.09240489945425773,0.3721199324812372,0.3721199324812372,0.5,9.849433936332753,0.00394721543614196,0.00394721543614196,-1.4210854715202004e-11,2.9383101036728476e-06,0.0024138490484233444,-1.4210854715202004e-11,27159.11130864364,20633.974910369194,0.7597441122383941,1.0023635907352446,0.6175546921767167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448780692572745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.27160485066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0309843595045,261.0309843595045,-12.11901564049549,245.35004005949236,276.7119286594936,123380.41703634702,123518.98511240099,-138.5680760539799,0.0,nan,276.7119286594936,3.561928659493617,270.43955093956714,-2.710449060432836,264.16717321949307,-8.982826780506912,257.8947954994879,-15.255204500512093,251.62241777949285,-21.527582220507128,245.35004005949236,-27.79995994050762,1.0,1.0,26022.012520719443,26022.012520719443,275.9331177941937,2.7831177941937426,275.9331177941937,275.9331177941937,77012.05802645208,77027.73420824806,-15.676181795977755,0.0,8546.071908451686,8546.071908451686,0.8859635645812672,3936.0377678868745,275.9331177941937,2.7831177941937426,1.0,0.002,0.13435739515175885,0.00494026262507548,0.00020765441386329746,0.001792345588264687,0.10382720693164872,0.10382720693164872,0.0,2.1279844206190113e-12,1.0,1.000004900525758,0.002413849062634199,0.09240489945425773,0.0,4.5226614076019236e-07,0.5804647797894985,0.0,1600453.4316558295,266.9198880996177,2.938324314527563e-06,1.0,1283458.4052961012,2602.380311354351,,,,,,,,,,,,,,,,,,,3.0,15275.878059744178,1529.2271490439523,0.3721199324812372,6.173730061729009,3.0988874234458526
760.0,-29.548231740153604,4.798444567844031,35.03384605241306,24.86643955288457,5.300769802492111,-26.06333158589059,-39.57870580544693,1.8158696491209239,-6.2308074588243585,-6.230812575330872,40.06836912960848,41290.429249518034,25728.95245633999,25728.95245633999,67019.38170585802,77023.11100962115,77028.10981674396,25728.95245633999,102757.06227308395,102757.06227308395,102757.06227308395,129916.99891397137,125479.32407491625,4437.674839055121,0.0,90741.92846466514,55009.5484203596,39702.644493672815,27159.93664088742,66862.58113456023,20634.536462657514,1529.282325077601,0.0,0.8802471061390327,2.7562398224236397,0.001494314320929203,1.0,1.0,-6.226593907017389,337959.2973507681,1557483.2201148341,4.608493485232695,1557483.2201148341,4.608493485232695,0.7597417010021164,0.09240504625642634,3.9164852796592844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164852796592844,1.2832222647900784,1.2835362553867549,3.052070858745566,6466.971911218028,15275.871477558054,6461.651391015038,0.0003286627235040287,23169.224951755532,2362.6034325437877,19314.308421455036,1969.5113439813838,0.8336190986825216,0.8336190986825216,35424.30415896236,35405.22815468563,1.0006735336080472,0.8,4275.338225850285,4273.035954225843,1.0006735336080472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.947945999061,4632.441516551485,5.975212143529614,4.798444567844031,-3.4636459356681923,8.262090503512223,3.098604125295922,3.5,0.8853154643702634,0.6,0.0002446764363974624,1.0001108052270775,0.000244649327973122,198.54972298424346,0.0,5.460175930392511e-06,15.474138586732376,0.01711982558113278,8.26991440826518e-05,0.00016197729231481062,0.0006343816809900247,0.09240504623409712,0.09240504623409712,0.09240504623409712,0.09240596068350873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.91354699095,595.4226788391642,0.0,0.09240504623409712,0.09240504625642634,0.09240504625642634,0.3721185647397495,0.3721185647397495,0.5,9.849461369690141,0.004251815168743178,0.004251815168743178,-8.29913915367797e-12,5.116506486047001e-06,0.004218668313455964,-8.29913915367797e-12,27159.93664088742,20634.536462657514,0.7597417010021164,1.0023451169344215,0.6175416585611837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448787162685756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.44844567642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0301270270675,261.0301270270675,-12.119872972932455,245.34898156451598,276.7112724896171,123379.55774468537,123522.89546395982,-143.3377192744524,0.0,nan,276.7112724896171,3.5612724896171244,270.4388143046106,-2.7111856953893607,264.166356119602,-8.983643880397949,257.89389793453273,-15.256102065467246,251.62143974952684,-21.528560250473134,245.34898156451598,-27.801018435483996,1.0,1.0,26022.012520719443,26022.012520719443,275.9324640085657,2.7824640085657393,275.9324640085657,275.9324640085657,77011.3535274443,77028.10981674396,-16.756289299664786,0.0,8546.071908451686,8546.071908451686,0.8859616812912451,3936.067706057581,275.9324640085657,2.7824640085657393,1.0,0.002,0.1343566047324223,0.004940138621460494,0.00020765289399401072,0.0017923471055718491,0.10382644699700536,0.10382644699700536,0.0,-4.3414013703446663e-13,1.0,1.0000085644078163,0.0042186683217551035,0.09240504625642634,0.0,7.904194431424978e-07,1.0144723635763453,0.0,1600452.6221423608,266.9191925411756,5.116514785186155e-06,1.0,1283460.7908214815,2602.37063544264,,,,,,,,,,,,,,,,,,,4.0,15275.871477558054,1529.282325077601,0.3721185647397495,6.173730061729009,3.098604125295922
761.0,-29.54931491385837,4.7986210742392705,35.033869458503965,24.865910584945254,5.300330272331642,-26.064350395201828,-39.5796894916333,1.8153657531794616,-6.231398365618304,-6.231400633478722,40.06836760009332,41290.00011019297,25728.819227241547,25728.819227241547,67018.81933743451,77023.06902652404,77027.5820529575,25728.819227241547,102756.40128019905,102756.40128019905,102756.40128019905,129916.7030800301,125479.02376190884,4437.679318121251,0.0,90742.19509975825,55009.432007594514,39703.07010240415,27160.30179983105,66863.3719022352,20634.77060562289,1529.3130459776987,0.0,0.880243966743252,2.7561795854455835,0.001494314320929203,1.0,1.0,-6.229539600619091,337951.4704444863,1557483.1540726502,4.608600021843937,1557483.1540726502,4.608600021843937,0.7597401073706496,0.09240501331446474,3.9165012438745856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165012438745856,1.283224672306439,1.283538628704199,3.0520775733178156,6466.986138590899,15275.865166540136,6461.63861926189,0.0003286588615734528,23169.198590624525,2362.6007444565194,19314.27024583019,1969.5074511510243,0.8336183994575349,0.8336183994575349,35424.41967498198,35405.22815468563,1.0006776125121146,0.8,4275.352167410073,4273.035954225843,1.0006776125121146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.711724763893,4632.441516551485,5.975509014982282,4.7986210742392705,-3.4641821187043447,8.262803192943615,3.0983208184538475,3.5,0.8852345195582422,0.6,0.000244649327973122,1.0001123281988828,0.0002446218500412995,198.55061460688776,0.0,5.382370143327062e-06,15.253636986188893,0.017125207951276106,8.268997166248571e-05,0.0001619593563106363,0.0006343140204477343,0.09240501332948592,0.09240501332948592,0.09240501332948592,0.09240546785936908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.84039640217,595.4227025618928,0.0,0.09240501332948592,0.09240501331446474,0.09240501331446474,0.37211724077193803,0.37211724077193803,0.5,9.849475005400025,0.003984621921631515,0.003984621921631515,-4.945377440890297e-12,2.267860395477328e-06,0.0018610328596082581,-4.945377440890297e-12,27160.30179983105,20634.77060562289,0.7597401073706496,1.0023248518699686,0.6175279369781927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487935412830035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.22794407588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02928714565616,261.02928714565616,-12.120712854343822,245.3479244337906,276.71064985752025,123383.7998619982,123524.21994302658,-140.42008102837616,0.0,nan,276.71064985752025,3.560649857520275,270.43810477276327,-2.7118952272367096,264.1655596880161,-8.98444031198386,257.89301460329943,-15.256985396700543,251.6204695185471,-21.529530481452866,245.3479244337906,-27.802075566209368,1.0,1.0,26022.012520719443,26022.012520719443,275.9318141952873,2.7818141952873248,275.9318141952873,275.9318141952873,77012.00112177193,77027.5820529575,-15.58093118557008,0.0,8546.071908451686,8546.071908451686,0.885960672024375,3936.0837500939588,275.9318141952873,2.7818141952873248,1.0,0.002,0.13435625604785445,0.004940032767372073,0.00020765210372697122,0.0017923478964858724,0.1038260518634856,0.1038260518634856,0.0,2.1284363160845032e-13,1.0,1.0000037782184423,0.0018610328645536356,0.09240501331446474,0.0,3.486856538658161e-07,0.447525066102745,0.0,1600451.927666795,266.9186016343817,2.267865340854769e-06,1.0,1283462.8013544974,2602.362480574819,,,,,,,,,,,,,,,,,,,3.0,15275.865166540136,1529.3130459776987,0.37211724077193803,6.173730061729009,3.0983208184538475
762.0,-29.550393075096093,4.798797022501919,35.033893446871986,24.865206574928038,5.299704911159162,-26.06538327656046,-39.58068669363854,1.8146951117086336,-6.232070193694199,-6.2320733974742595,40.06843121658949,41289.694251804765,25728.886200359702,25728.886200359702,67018.58045216446,77023.1579939617,77027.71439209842,25728.886200359702,102756.60059245813,102756.60059245813,102756.60059245813,129917.61326974325,125479.92053804282,4437.6927317004365,0.0,90742.53330147869,55009.37393680148,39703.510405196896,27161.012677285118,66864.52308248202,20635.25053050903,1529.3622048317982,0.0,0.8802401289393702,2.7561106168027005,0.001494314320929203,1.0,1.0,-6.229440218119009,337942.5162994606,1557485.900967153,4.608730259873605,1557485.900967153,4.608730259873605,0.7597378925332334,0.0924051088762556,3.916521706251066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916521706251066,1.2832278587749957,1.2835417806900802,3.0520859405202474,6467.003867688815,15275.858525902244,6461.623288057743,0.0003286540892625356,23169.163892707842,2362.5972062537,19314.22441983503,1969.5027782000002,0.8336176699891144,0.8336176699891144,35424.567739264494,35405.22815468563,1.0006828407096224,0.8,4275.370037200374,4273.035954225843,1.0006828407096224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.476017891427,4632.441516551485,5.9758517045370105,4.798797022501919,-3.4647816179712847,8.263578640473204,3.0980381388294846,3.5,0.8851537539512814,0.6,0.0002446218500412995,1.0001118093505679,0.00024459450208886847,198.55150211045597,0.0,5.455760251488949e-06,15.461624552719682,0.017130663711527595,8.268067417339598e-05,0.0001619411758679035,0.0006342461304224653,0.0924051088996979,0.0924051088996979,0.0924051088996979,0.09240572293162469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.05926095275,595.4226344828611,0.0,0.0924051088996979,0.0924051088762556,0.0924051088762556,0.37211586174340044,0.37211586174340044,0.5,9.849493426172714,0.0039556882281317485,0.0039556882281317485,9.890754881780595e-12,3.2037800679063366e-06,0.002633179355257198,9.890754881780595e-12,27161.012677285118,20635.25053050903,0.7597378925332334,1.0023040225605497,0.6175127309421031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488000075442544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.43593164241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0284451042381,261.0284451042381,-12.121554895761903,245.34686759566375,276.7100226128326,123385.86834670721,123526.64955100742,-140.78120430016966,0.0,nan,276.7100226128326,3.560022612832597,270.4373916093406,-2.7126083906593976,264.16476060597773,-8.985239394022244,257.89212960252,-15.257870397479962,251.61949859909356,-21.530501400906417,245.34686759566375,-27.803132404336225,1.0,1.0,26022.012520719443,26022.012520719443,275.9311569166682,2.7811569166682375,275.9311569166682,275.9311569166682,77012.12806959188,77027.71439209842,-15.586322506540455,0.0,8546.071908451686,8546.071908451686,0.8859593783801389,3936.104314782321,275.9311569166682,2.7811569166682375,1.0,0.002,0.13435576269647145,0.004939912069045106,0.00020765105366845886,0.0017923489468795867,0.10382552683422942,0.10382552683422942,0.0,5.480455499140557e-13,1.0,1.0000053457018783,0.002633179345366443,0.0924051088762556,0.0,4.933539282321473e-07,0.6332025495655791,0.0,1600451.144080617,266.9179298063058,3.203770177151455e-06,1.0,1283465.1014831406,2602.353151131133,,,,,,,,,,,,,,,,,,,3.0,15275.858525902244,1529.3622048317982,0.37211586174340044,6.173730061729009,3.0980381388294846
763.0,-29.551470147487002,4.798973122216208,35.033917086093886,24.86449711667376,5.299078283103347,-26.06641530435849,-39.581683721020795,1.8140234393674053,-6.2327065979551435,-6.232709282421159,40.068469116993036,41289.4034763842,25728.86802606418,25728.86802606418,67018.27150244838,77023.25128327837,77027.5979772821,25728.86802606418,102756.46600334629,102756.46600334629,102756.46600334629,129918.04873555823,125480.3465507889,4437.702184769323,0.0,90742.87861618708,55009.33485098476,39703.93751689147,27161.582732211948,66865.52024910341,20635.630497070775,1529.4037914762675,0.0,0.8802365851095744,2.756045448889073,0.001494314320929203,1.0,1.0,-6.2305047969295515,337934.05316672433,1557487.5374678737,4.6088505223812595,1557487.5374678737,4.6088505223812595,0.7597359366175006,0.09240515129250326,3.916543229172935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916543229172935,1.2832310498020008,1.2835449374021521,3.0520951233039817,6467.023324905645,15275.851949574988,6461.60680180005,0.00032864887506669496,23169.124737415306,2362.5932135250373,19314.175141307525,1969.4977531886552,0.8336169518789587,0.8336169518789587,35424.723477410094,35405.22815468563,1.0006883398796032,0.8,4275.388833144654,4273.035954225843,1.0006883398796032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.240407323721,4632.441516551485,5.976174520311654,4.798973122216208,-3.465353421617193,8.264326543833402,3.097755585012449,3.5,0.8850730242892711,0.6,0.00024459450208886847,1.000111697410898,0.0002445671845675617,198.55238872467223,0.0,5.4299770348242215e-06,15.388554916691843,0.01713609368856242,8.267137927847799e-05,0.00016192312281039048,0.0006341789102895725,0.09240515131730034,0.09240515131730034,0.09240515131730034,0.09240567863486426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.1662895832,595.4226015244204,0.0,0.09240515131730034,0.09240515129250326,0.09240515129250326,0.37211450203054997,0.37211450203054997,0.5,9.84950924556802,0.0038335739541821567,0.0038335739541821567,-4.092726157978177e-12,2.6844660396818654e-06,0.002204485491631658,-4.092726157978177e-12,27161.582732211948,20635.630497070775,0.7597359366175006,1.0022844547200993,0.6174991733043136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488064439370236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.36286200638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0276012794245,261.0276012794245,-12.122398720575461,245.3458111735718,276.709391385301,123387.99340977521,123529.07278544996,-141.07937567474008,0.0,nan,276.709391385301,3.559391385301012,270.43667534291694,-2.713324657083035,264.1639593005883,-8.98604069941166,257.89124325824474,-15.258756741755235,251.61852721592427,-21.531472784075703,245.3458111735718,-27.804188826428174,1.0,1.0,26022.012520719443,26022.012520719443,275.930507409695,2.7805074096950193,275.930507409695,275.930507409695,77012.22393961287,77027.5979772821,-15.374037669229438,0.0,8546.071908451686,8546.071908451686,0.8859580176863115,3936.1259453188,275.930507409695,2.7805074096950193,1.0,0.002,0.13435534966673385,0.00493979776136191,0.00020765014351641973,0.001792349857035699,0.10382507175820986,0.10382507175820986,0.0,5.521186806356493e-13,1.0,1.0000044754054889,0.0022044854957243842,0.09240515129250326,0.0,4.1303170355519735e-07,0.5301126752642168,0.0,1600450.3997845529,266.91729340204483,2.6844701324080233e-06,1.0,1283467.2755171997,2602.3443331779304,,,,,,,,,,,,,,,,,,,3.0,15275.851949574988,1529.4037914762675,0.37211450203054997,6.173730061729009,3.097755585012449
764.0,-29.552539002181724,4.7991497091438715,35.033940546052634,24.863643175363563,5.298298913533525,-26.067455210585663,-39.58268567277116,1.8132151229242435,-6.233323990680219,-6.23332656660204,40.068511222807,41289.207760233454,25728.809575871488,25728.809575871488,67018.01733610494,77023.45264823361,77027.59714810863,25728.809575871488,102756.40672398012,102756.40672398012,102756.40672398012,129918.56448918194,125480.85334700433,4437.711142177609,0.0,90743.28209607552,55009.33890734812,39704.38132080822,27162.157765201813,66866.53908601003,20636.015053026924,1529.4451881947246,0.0,0.8802331248463724,2.7559821831205626,0.001494314320929203,1.0,1.0,-6.231211588561109,337925.8377554029,1557489.3555563185,4.608967949599814,1557489.3555563185,4.608967949599814,0.7597340105087045,0.09240518812095941,3.9165685938989974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165685938989974,1.2832348784903778,1.2835487319704328,3.0521057832425225,6467.045912036255,15275.845359122253,6461.588161380943,0.0003286428562943792,23169.0777068044,2362.588417737393,19314.119423847398,1969.4920715889116,0.8336162392072749,0.8336162392072749,35424.907014324635,35405.22815468563,1.00069482064188,0.8,4275.410984105843,4273.035954225843,1.00069482064188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.005070799718,4632.441516551485,5.97648763537739,4.7991497091438715,-3.465911031976504,8.265060741120376,3.0974733701304293,3.5,0.884992391465837,0.6,0.0002445671845675617,1.0001108461227857,0.0002445400782480222,198.55326858118843,0.0,5.423959109495302e-06,15.371500116309686,0.017141517647671915,8.266203944866013e-05,0.00016190514511890157,0.0006341126065633494,0.0924051881078573,0.0924051881078573,0.0924051881078573,0.09240569529172107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.29655922996,595.422561211536,0.0,0.0924051881078573,0.09240518812095941,0.09240518812095941,0.3721131320628509,0.3721131320628509,0.5,9.849524463388061,0.0037113099440944097,0.0037113099440944097,1.3358203432289883e-11,2.5759218260645866e-06,0.0021149780409359664,1.3358203432289883e-11,27162.157765201813,20636.015053026924,0.7597340105087045,1.0022653819408847,0.6174868375814007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448812873884025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.345807205995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0267428569353,261.0267428569353,-12.123257143064677,245.34475512266863,276.70873059122863,123388.59817911881,123532.11814930559,-143.51997018679094,0.0,nan,276.70873059122863,3.5587305912286524,270.43593549745384,-2.7140645025461367,264.1631404038157,-8.986859596184274,257.89034531007303,-15.259654689926947,251.61755021637185,-21.532449783628124,245.34475512266863,-27.805244877331347,1.0,1.0,26022.012520719443,26022.012520719443,275.9298900284902,2.779890028490229,275.9298900284902,275.9298900284902,77011.75835553632,77027.59714810863,-15.838792572307284,0.0,8546.071908451686,8546.071908451686,0.8859564141093548,3936.1514368684925,275.9298900284902,2.779890028490229,1.0,0.002,0.13435495340827833,0.004939686780081873,0.00020764926723842764,0.0017923507335727163,0.10382463361921382,0.10382463361921382,0.0,8.111436869406852e-13,1.0,1.0000042936795426,0.002114978027577763,0.09240518812095941,0.0,3.9625981562328305e-07,0.5085873422344062,0.0,1600449.6782856032,266.91667600931976,2.5759084678611543e-06,1.0,1283469.3859493209,2602.335773237346,,,,,,,,,,,,,,,,,,,4.0,15275.845359122253,1529.4451881947246,0.3721131320628509,6.173730061729009,3.0974733701304293
