time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
765.0,-29.55360754191118,4.799327620844968,35.03396321034178,24.863119201641553,5.2978625640366745,-26.068460531317918,-39.58365605268625,1.8127155534046107,-6.23389667630488,-6.233898275010486,40.068535179395724,41288.78488999245,25728.6505965596,25728.6505965596,67017.43548655204,77023.41447739121,77027.47810904543,25728.6505965596,102756.12870560504,102756.12870560504,102756.12870560504,129918.75154748082,125481.03622537691,4437.715322103905,0.0,90743.5474488665,55009.219438255524,39704.808900678865,27162.62284187579,66867.43174255465,20636.322377167067,1529.4803020593836,0.0,0.8802299766172879,2.7559236012041617,0.001494314320929203,1.0,1.0,-6.2325877723297936,337918.2290501874,1557490.3899793166,4.609074788173086,1557490.3899793166,4.609074788173086,0.7597323166212313,0.09240517322675422,3.916584389041606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916584389041606,1.2832372658575804,1.2835510851358871,3.0521124138521447,6467.059961502393,15275.838897394951,6461.575438057418,0.0003286390347841314,23169.052019602106,2362.5857983717283,19314.081392981938,1969.4881935199012,0.8336155219748015,0.8336155219748015,35425.021306459515,35405.22815468563,1.000698856347376,0.8,4275.42477795571,4273.035954225843,1.000698856347376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.77009302762,4632.441516551485,5.976776933623463,4.799327620844968,-3.4664339791495076,8.265761599994477,3.0971915957239684,3.5,0.8849118844925624,0.6,0.0002445400782480222,1.0001108144255733,0.0002445129826823011,198.55414818526836,0.0,5.382048343770103e-06,15.252725006244471,0.017146899696015686,8.265299484974849e-05,0.00016188708339827374,0.0006340444236251554,0.09240517322759982,0.09240517322759982,0.09240517322759982,0.0924055220503106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.36196500005,595.4225411095097,0.0,0.09240517322759982,0.09240517322675422,0.09240517322675422,0.37211175983378236,0.37211175983378236,0.5,9.849534928556825,0.003436253381607912,0.003436253381607912,2.4385826691286638e-11,1.5987055803634576e-06,0.001310502680667014,2.4385826691286638e-11,27162.62284187579,20636.322377167067,0.7597323166212313,1.002243300513992,0.6174722703416787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488192548264847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.22703209593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0259037031401,261.0259037031401,-12.124096296859875,245.34370254825137,276.7081048580487,123392.94641976015,123533.24484779904,-140.29842803892114,0.0,nan,276.7081048580487,3.5581048580487504,270.4352243960424,-2.714775603957605,264.16234393413737,-8.987656065862609,257.8894634721561,-15.260536527843897,251.61658301020466,-21.533416989795313,245.34370254825137,-27.806297451748605,1.0,1.0,26022.012520719443,26022.012520719443,275.92930439098495,2.7793043909849757,275.92930439098495,275.92930439098495,77012.19717264368,77027.47810904543,-15.28093640175939,0.0,8546.071908451686,8546.071908451686,0.8859554155277247,3936.167310986814,275.92930439098495,2.7793043909849757,1.0,0.002,0.13435470787541595,0.004939583475571402,0.00020764864339396175,0.0017923513570657255,0.10382432169698087,0.10382432169698087,0.0,4.596869759843081e-13,1.0,1.000002660546057,0.0013105026562811872,0.09240517322675422,0.0,2.455330871613881e-07,0.3151346805298671,0.0,1600449.0077678245,266.9161033236951,1.5986811945367663e-06,1.0,1283471.3405559477,2602.327845363112,,,,,,,,,,,,,,,,,,,3.0,15275.838897394951,1529.4803020593836,0.37211175983378236,6.173730061729009,3.0971915957239684
766.0,-29.554669121867885,4.7995053428829975,35.03398668045901,24.86232822937893,5.297148659338042,-26.06948734373715,-39.584648435097165,1.8119668820988053,-6.234543171654991,-6.234546232510455,40.06860376442992,41288.56352262672,25728.67336178155,25728.67336178155,67017.23688440827,77023.57279915834,77027.74991084205,25728.67336178155,102756.4232726236,102756.4232726236,102756.4232726236,129919.7601328061,125482.03209149734,4437.728041308755,0.0,90743.92490283707,55009.21521383668,39705.23298777821,27163.33686018251,66868.56984796072,20636.805881658263,1529.5290397604067,0.0,0.8802262524064717,2.7558571729418446,0.001494314320929203,1.0,1.0,-6.232031008781632,337909.6057299103,1557493.3514197953,4.609201173951512,1557493.3514197953,4.609201173951512,0.7597301461113495,0.09240526070307191,3.9166080687507834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166080687507834,1.283240815762211,1.283554601136711,3.0521224236656015,6467.081171095963,15275.832406348965,6461.557788855391,0.00032863337291564763,23169.0083127925,2362.5813415174907,19314.028638335993,1969.4828140431232,0.8336148175868181,0.8336148175868181,35425.19265038814,35405.22815468563,1.0007049065828717,0.8,4275.445457352672,4273.035954225843,1.0007049065828717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.535685437057,4632.441516551485,5.977107693363034,4.7995053428829975,-3.4670137849707574,8.266519127853755,3.096910515269039,3.5,0.8848315757911539,0.6,0.0002445129826823011,1.000110093571451,0.0002444860663380879,198.5550220669478,0.0,5.379936971356251e-06,15.246741376823616,0.017152279632987044,8.26437461187724e-05,0.0001618692365635287,0.0006339783580072458,0.09240526068101255,0.09240526068101255,0.09240526068101255,0.09240584823867659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.60869443166,595.4224642092216,0.0,0.09240526068101255,0.09240526070307191,0.09240526070307191,0.372110368693777,0.372110368693777,0.5,9.849552554304518,0.0034845113438564113,0.0034845113438564113,1.836042429204099e-11,3.060855476633151e-06,0.0025152237288352808,1.836042429204099e-11,27163.33686018251,20636.805881658263,0.7597301461113495,1.0022232722605788,0.617458450457437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448825633942177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.22104846651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02505571507385,261.02505571507385,-12.12494428492613,245.34265149715068,276.7074599330136,123394.1860402611,123535.96147483721,-141.7754345761324,0.0,nan,276.7074599330136,3.557459933013604,270.4344982457971,-2.715501754202876,264.16153655867726,-8.988463441322722,257.8885748714855,-15.261425128514475,251.6156131843191,-21.534386815680875,245.34265149715068,-27.807348502849294,1.0,1.0,26022.012520719443,26022.012520719443,275.9286882377805,2.7786882377805,275.9286882377805,275.9286882377805,77011.92301260271,77027.74991084205,-15.826898239334696,0.0,8546.071908451686,8546.071908451686,0.885953918476158,3936.1911090945373,275.9286882377805,2.7786882377805,1.0,0.002,0.13435423662960916,0.004939467214889578,0.0002076476381156921,0.001792352361107369,0.10382381905784605,0.10382381905784605,0.0,-7.769388431222435e-13,1.0,1.0000051061440012,0.0025152237104748565,0.09240526070307191,0.0,4.7124515617365207e-07,0.6048306962675453,0.0,1600448.2545124562,266.915456828345,3.0608371162088588e-06,1.0,1283473.5558420625,2602.318860216188,,,,,,,,,,,,,,,,,,,4.0,15275.832406348965,1529.5290397604067,0.372110368693777,6.173730061729009,3.096910515269039
767.0,-29.55573506795198,4.799684085811473,35.03400965231399,24.861795594356977,5.296699506970752,-26.070491610460692,-39.58561857054008,1.8114560494393697,-6.235127762376862,-6.235130307607888,40.06863632466731,41288.145423145084,25728.55085039623,25728.55085039623,67016.69627354131,77023.54115406032,77027.70723232493,25728.55085039623,102756.25808272116,102756.25808272116,102756.25808272116,129920.10381845989,125482.36847015517,4437.735348304726,0.0,90744.18897218972,55009.09402791965,39705.66104918896,27163.84573573872,66869.50678492768,20637.14430164954,1529.5665166078697,0.0,0.8802230054688304,2.7557973195120544,0.001494314320929203,1.0,1.0,-6.233040511979993,337901.8327337876,1557494.757343667,4.609311363429991,1557494.757343667,4.609311363429991,0.7597283721317052,0.09240526808889349,3.916623362513059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916623362513059,1.2832432553242263,1.2835570067532467,3.0521285393574726,6467.094129513175,15275.826019112437,6461.545848784715,0.00032862983397909963,23168.985264379542,2362.578991233453,19313.992948665713,1969.4791747095812,0.8336141064563336,0.8336141064563336,35425.30331436143,35405.22815468563,1.0007088141842146,0.8,4275.45881332187,4273.035954225843,1.0007088141842146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.301468915556,4632.441516551485,5.97740447229371,4.799684085811473,-3.46754538751386,8.267229473325333,3.096629674118586,3.5,0.8847513354624531,0.6,0.0002444860663380879,1.0001105473571474,0.0002444590420370599,198.55589954956653,0.0,5.3443753192159264e-06,15.145959654657936,0.01715762400830626,8.263470564812344e-05,0.00016185136068996446,0.0006339108205328425,0.09240526807029409,0.09240526807029409,0.09240526807029409,0.09240576454599633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.6943536332,595.4224379406337,0.0,0.09240526807029409,0.09240526808889349,0.09240526808889349,0.3721090063639516,0.3721090063639516,0.5,9.84956744897327,0.00341511518314519,0.00341511518314519,-4.7919002099661157e-11,2.545231041040097e-06,0.002089795627910007,-4.7919002099661157e-11,27163.84573573872,20637.14430164954,0.7597283721317052,1.002201145121154,0.6174435465172504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488319715614697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.12026674434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02422417042555,261.02422417042555,-12.125775829574422,245.34160334508576,276.7068449957807,123398.22778867597,123537.2540406741,-139.02625199813167,0.0,nan,276.7068449957807,3.55684499578075,270.4337966656006,-2.716203334399381,264.16074833550744,-8.989251664492542,257.8877000053569,-15.262299994643058,251.61465167522198,-21.535348324778,245.34160334508576,-27.80839665491422,1.0,1.0,26022.012520719443,26022.012520719443,275.92809916874927,2.778099168749293,275.92809916874927,275.92809916874927,77012.33648721098,77027.70723232493,-15.370745113948942,0.0,8546.071908451686,8546.071908451686,0.8859529515905388,3936.2064793256245,275.92809916874927,2.778099168749293,1.0,0.002,0.13435384509380985,0.004939362282144748,0.00020764678333912295,0.0017923532167847796,0.10382339166956148,0.10382339166956148,0.0,1.2390262427164345e-13,1.0,1.0000042424969826,0.0020897956758290093,0.09240526808889349,0.0,3.915363738920993e-07,0.5025273638893647,0.0,1600447.5707382853,266.9148722376231,2.5452789600421966e-06,1.0,1283475.5527154487,2602.310760984219,,,,,,,,,,,,,,,,,,,3.0,15275.826019112437,1529.5665166078697,0.3721090063639516,6.173730061729009,3.096629674118586
768.0,-29.556794929025617,4.799863014203526,35.034033532270826,24.86109483232724,5.296081025490973,-26.07150733357456,-39.58659799592567,1.8107934301492954,-6.235751252893408,-6.2357555772206394,40.068708476048805,41287.85535892685,25728.528595064086,25728.528595064086,67016.38395399094,77023.63520229301,77028.0906375828,25728.528595064086,102756.61923264689,102756.61923264689,102756.61923264689,129921.17412222594,125483.42351115818,4437.750611067758,0.0,90744.53123247079,55009.05043058003,39706.089779878625,27164.554889579056,66870.64466945769,20637.62556943659,1529.6144837369495,0.0,0.8802193890067732,2.75573321456678,0.001494314320929203,1.0,1.0,-6.232194441395848,337893.5116688206,1557497.87278334,4.6094340938688685,1557497.87278334,4.6094340938688685,0.759726255531382,0.09240535465567801,3.9166448105112592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166448105112592,1.2832464035082005,1.2835601210263055,3.0521377654390833,6467.113678473009,15275.819509021823,6461.529328622831,0.00032862459788048835,23168.945774438365,2362.5749643801264,19313.943568796312,1969.474139364239,0.8336133960011609,0.8336133960011609,35425.45850956001,35405.22815468563,1.0007142942109772,0.8,4275.477543738197,4273.035954225843,1.0007142942109772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.067747793335,4632.441516551485,5.977723888815392,4.799863014203526,-3.4681075378808894,8.267970552084416,3.0963494371401477,3.5,0.8846712677543279,0.6,0.0002444590420370599,1.0001099172121544,0.0002444321747338523,198.5567720297726,0.0,5.365834400308489e-06,15.206774690474258,0.01716298984270657,8.262557953393236e-05,0.00016183346250312755,0.0006338441910799429,0.09240535464965338,0.09240535464965338,0.09240535464965338,0.09240613313056827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.93070769275,595.4223645908224,0.0,0.09240535464965338,0.09240535465567801,0.09240535465567801,0.37210763325166446,0.37210763325166446,0.5,9.849590803465306,0.0036686488663804084,0.0036686488663804084,-5.4853899200679734e-11,4.3243272216386686e-06,0.0035611358247820135,-5.4853899200679734e-11,27164.554889579056,20637.62556943659,0.759726255531382,1.002179420958982,0.6174287022805471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488383352996546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.18108178016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02339123911844,261.02339123911844,-12.126608760881538,245.34055707664456,276.7062254016079,123400.35163152397,123539.60971969404,-139.25808817005554,0.0,nan,276.7062254016079,3.5562254016079464,270.4330917365771,-2.7169082634228516,264.15995807162415,-8.990041928375831,257.8868244066225,-15.263175593377468,251.61369074163414,-21.536309258365833,245.34055707664456,-27.80944292335542,1.0,1.0,26022.012520719443,26022.012520719443,275.92751876246814,2.777518762468162,275.92751876246814,275.92751876246814,77012.2206313604,77028.0906375828,-15.870006222408847,0.0,8546.071908451686,8546.071908451686,0.8859515956274151,3936.2280345638155,275.92751876246814,2.777518762468162,1.0,0.002,0.13435317789533824,0.004939251003735022,0.0002076454849155969,0.00179235451501562,0.10382274245779845,0.10382274245779845,0.0,-6.878308686508738e-14,1.0,1.00000722928821,0.0035611358796359127,0.09240535465567801,0.0,6.671985130892637e-07,0.8563344066313093,0.0,1600446.8448060162,266.91424874710657,4.324382075537869e-06,1.0,1283477.6904197647,2602.3020905882267,,,,,,,,,,,,,,,,,,,4.0,15275.819509021823,1529.6144837369495,0.37210763325166446,6.173730061729009,3.0963494371401477
769.0,-29.557864858513664,4.800042728775888,35.0340574262575,24.860657785926037,5.295729021633535,-26.07250547046865,-39.58756345147265,1.8103696310877597,-6.236343560588637,-6.236348239913384,40.06875663992075,41287.36686700487,25728.434232506606,25728.434232506606,67015.80109951147,77023.53269467263,77028.22860674952,25728.434232506606,102756.66283925613,102756.66283925613,102756.66283925613,129921.79778055502,125484.03360589828,4437.764174656735,0.0,90744.75274585429,55008.88876044576,39706.51553934281,27165.13494129889,66871.65048064169,20638.015118104024,1529.655540261201,0.0,0.8802160372101208,2.755672471534308,0.001494314320929203,1.0,1.0,-6.232492477017729,337885.6246851766,1557499.9524639477,4.609547843046419,1557499.9524639477,4.609547843046419,0.7597243732711318,0.09240539703699129,3.9166568161944095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166568161944095,1.2832484368012858,1.2835621203372536,3.05214228505693,6467.123255000886,15275.813085302716,6461.5196905091525,0.0003286219264031144,23168.931311685807,2362.5734895897995,19313.914759829546,1969.47120166719,0.8336126729370599,0.8336126729370599,35425.54538120052,35405.22815468563,1.0007173616984113,0.8,4275.488028224885,4273.035954225843,1.0007173616984113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.834313343601,4632.441516551485,5.978026187657413,4.800042728775888,-3.468644917129548,8.268687645905436,3.0960695540147696,3.5,0.8845913011470771,0.6,0.0002444321747338523,1.0001109624221463,0.00024440505495696953,198.55765280514294,0.0,5.3346849980424126e-06,15.118497284452197,0.017168324527704615,8.261658450005686e-05,0.00016181559023379548,0.0006337761344557166,0.09240539701676134,0.09240539701676134,0.09240539701676134,0.09240622462659935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.0439520546,595.4223301141477,0.0,0.09240539701676134,0.09240539703699129,0.09240539703699129,0.3721062942010942,0.3721062942010942,0.5,9.849615628309984,0.003918705954845336,0.003918705954845336,1.34718902700115e-11,4.679324774770066e-06,0.0038557628956823464,1.34718902700115e-11,27165.13494129889,20638.015118104024,0.7597243732711318,1.0021556312403492,0.6174121106664913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488446627629175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.09280437414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02258048318635,261.02258048318635,-12.127419516813632,245.33951303280216,276.7056479335895,123405.1271945256,123540.67777102061,-135.55057649498423,0.0,nan,276.7056479335895,3.555647933589512,270.4324209534038,-2.7175790465961995,264.1591939733185,-8.990806026681469,257.88596699306856,-15.264033006931413,251.61274001293563,-21.537259987064346,245.33951303280216,-27.810486967197818,1.0,1.0,26022.012520719443,26022.012520719443,275.92694224393705,2.7769422439370715,275.92694224393705,275.92694224393705,77012.87710201724,77028.22860674952,-15.351504732272588,0.0,8546.071908451686,8546.071908451686,0.8859508366159973,3936.240100275382,275.92694224393705,2.7769422439370715,1.0,0.002,0.13435245550093672,0.004939145912307132,0.00020764411512644738,0.0017923558842281786,0.10382205756322369,0.10382205756322369,0.0,-6.453739452572105e-13,1.0,1.0000078273396176,0.003855762882210456,0.09240539703699129,0.0,7.223954218984597e-07,0.927179871399276,0.0,1600446.1532560603,266.91365643941134,4.679311302879796e-06,1.0,1283479.7166386265,2602.2938724086525,,,,,,,,,,,,,,,,,,,3.0,15275.813085302716,1529.655540261201,0.3721062942010942,6.173730061729009,3.0960695540147696
770.0,-29.558918685822118,4.800221651976511,35.03408231695963,24.859676823858194,5.294819091133949,-26.073544908110666,-39.58856522860003,1.8094453147887557,-6.237015192007902,-6.237021502282443,40.06883319428346,41287.27980915101,25728.52922354786,25728.52922354786,67015.80903269887,77023.83324587923,77028.5113446845,25728.52922354786,102757.04056823236,102757.04056823236,102757.04056823236,129922.93843126361,125485.15269480526,4437.78573645835,0.0,90745.21330502306,55008.957155100186,39706.95127769208,27165.897863031245,66872.84914072332,20638.53273303027,1529.7071776672665,0.0,0.8802121472389873,2.755603452525831,0.001494314320929203,1.0,1.0,-6.231807410383851,337876.6652785276,1557503.258029174,4.609679856835485,1557503.258029174,4.609679856835485,0.7597220911706457,0.09240552560354845,3.91668652016218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91668652016218,1.2832528065621422,1.2835664563629343,3.052155039235842,6467.150279575541,15275.806424551005,6461.497968860987,0.00032861476467724163,23168.873188571022,2362.56756268155,19313.849832369568,1969.464580908829,0.8336119618409799,0.8336119618409799,35425.7603152138,35405.22815468563,1.0007249511497354,0.8,4275.513968483271,4273.035954225843,1.0007249511497354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.601317005354,4632.441516551485,5.978371909564096,4.800221651976511,-3.469242647885855,8.269464299862365,3.0957902062677713,3.5,0.8845114875050776,0.6,0.00024440505495696953,1.0001092933222098,0.00024437834603565516,198.5585203317569,0.0,5.384839242446693e-06,15.260634413093928,0.017173709366947062,8.26072520192549e-05,0.00016179780293771462,0.0006337112737580036,0.09240552558591636,0.09240552558591636,0.09240552558591636,0.0924066211564709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.2557247375,595.4222649774873,0.0,0.09240552558591636,0.09240552560354845,0.09240552560354845,0.37210496126836157,0.37210496126836157,0.5,9.849648496720494,0.004419338157219954,0.004419338157219954,-9.322320693172514e-12,6.310274557108642e-06,0.005214091898608331,-9.322320693172514e-12,27165.897863031245,20638.53273303027,0.7597220911706457,1.0021377867671635,0.6173997420428202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448851050388917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.23494150278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0217386140111,261.0217386140111,-12.128261385988878,245.33846851832521,276.7050087097101,123403.97246965706,123544.72488558541,-140.7524159283633,0.0,nan,276.7050087097101,3.555008709710137,270.43170067141034,-2.7182993285896373,264.15839263319555,-8.99160736680443,257.8850845948419,-15.264915405158092,251.6117765565836,-21.53822344341637,245.33846851832521,-27.811531481674763,1.0,1.0,26022.012520719443,26022.012520719443,275.92630206553196,2.7763020655319792,275.92630206553196,275.92630206553196,77012.10949943992,77028.5113446845,-16.401845244588912,0.0,8546.071908451686,8546.071908451686,0.8859489586994345,3936.2699527629907,275.92630206553196,2.7763020655319792,1.0,0.002,0.1343514786211559,0.004939027200724279,0.00020764231758066754,0.0017923576827039481,0.10382115879033377,0.10382115879033377,0.0,2.8461564702264575e-13,1.0,1.0000105846466618,0.005214091907930651,0.09240552560354845,0.0,9.768808953048962e-07,1.2538090632491559,0.0,1600445.3708508918,266.9129848079921,6.310283879429335e-06,1.0,1283482.0184069902,2602.284536667844,,,,,,,,,,,,,,,,,,,4.0,15275.806424551005,1529.7071776672665,0.37210496126836157,6.173730061729009,3.0957902062677713
771.0,-29.559984792568404,4.800402365053907,35.03410567015749,24.859297403041296,5.294532835730476,-26.07453302974878,-39.589521603751905,1.8090810711974694,-6.237555849966725,-6.237560033873812,40.06883860237667,41286.7665415724,25728.314418380647,25728.314418380647,67015.08095995305,77023.69084413646,77028.20436286525,25728.314418380647,102756.51878124589,102756.51878124589,102756.51878124589,129922.77234710378,125484.97860424322,4437.7937428605555,0.0,90745.41790262041,55008.79430919541,39707.35954825,27166.253565857893,66873.6131141079,20638.762699520594,1529.7362958008684,0.0,0.880209245864529,2.7555482922928483,0.001494314320929203,1.0,1.0,-6.234115270226937,337869.4989299787,1557503.4915460688,4.609778321152485,1557503.4915460688,4.609778321152485,0.7597206088608057,0.09240548499958799,3.9166981232137217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166981232137217,1.2832545615985294,1.2835681775521541,3.0521599068658323,6467.160593499391,15275.800050715308,6461.487848091581,0.0003286119052796991,23168.85678903488,2362.5658903942613,19313.81958071253,1969.461496098314,0.8336112461903247,0.8336112461903247,35425.844273283765,35405.22815468563,1.0007279157636066,0.8,4275.524101332861,4273.035954225843,1.0007279157636066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.368362966417,4632.441516551485,5.978645620902759,4.800402365053907,-3.469738985240076,8.270141350293983,3.0955109193145858,3.5,0.8844316912327388,0.6,0.00024437834603565516,1.0001105678617372,0.0002443513286317357,198.55939797375584,0.0,5.303283895838313e-06,15.029506560805778,0.0171790126508429,8.259834340908564e-05,0.00016178000262656952,0.0006336434326609958,0.09240548503538465,0.09240548503538465,0.09240548503538465,0.09240622575083232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.17470182595,595.4222916019339,0.0,0.09240548503538465,0.09240548499958799,0.09240548499958799,0.37210366082292473,0.37210366082292473,0.5,9.849670723519829,0.0044176425017781185,0.0044176425017781185,-3.979039320256561e-13,4.183907094557071e-06,0.0034447636468826204,-3.979039320256561e-13,27166.253565857893,20638.762699520594,0.7597206088608057,1.002115450911913,0.6173850135945832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448857341935163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.003813650495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02092686995394,261.02092686995394,-12.129073130046038,245.33742716749424,276.70442657242745,123409.61931510764,123545.33510341494,-135.71578830730138,0.0,nan,276.70442657242745,3.5544265724274737,270.43102669142684,-2.7189733085731405,264.1576268105114,-8.992373189488603,257.884226929411,-15.265773070588978,251.61082704845273,-21.539172951547243,245.33742716749424,-27.812572832505737,1.0,1.0,26022.012520719443,26022.012520719443,275.9257276131313,2.7757276131313233,275.9257276131313,275.9257276131313,77012.95402144974,77028.20436286525,-15.250341415507137,0.0,8546.071908451686,8546.071908451686,0.8859482251414633,3936.2816138297903,275.9257276131313,2.7757276131313233,1.0,0.002,0.1343508332398338,0.004938931673846628,0.00020764108996080335,0.0017923589133294958,0.10382054498040168,0.10382054498040168,0.0,3.2902990228234064e-12,1.0,1.0000069929528528,0.0034447636472805243,0.09240548499958799,0.0,6.453871341249775e-07,0.8283439698090806,0.0,1600444.736073851,266.91244415003325,4.183907492461003e-06,1.0,1283483.8595475843,2602.2770692215718,,,,,,,,,,,,,,,,,,,3.0,15275.800050715308,1529.7362958008684,0.37210366082292473,6.173730061729009,3.0955109193145858
772.0,-29.561049051378422,4.8005818048394815,35.03413020101218,24.858516069967322,5.293828187671469,-26.075561327487808,-39.5905141957104,1.808340462823445,-6.238249275533917,-6.238255248521555,40.06891929604168,41286.53001058763,25728.467215815166,25728.467215815166,67014.9972264028,77023.84202511213,77028.47200993956,25728.467215815166,102756.93922575473,102756.93922575473,102756.93922575473,129923.99423483312,125486.17883103658,4437.815403796542,0.0,90745.7913587618,55008.779506368475,39707.79094710369,27167.055009078398,66874.8459561821,20639.306911570147,1529.7902973260032,0.0,0.8802052226692734,2.7554770240171216,0.001494314320929203,1.0,1.0,-6.233322546550994,337860.24774463935,1557506.9758507533,4.609914857541761,1557506.9758507533,4.609914857541761,0.7597182287396673,0.09240562829871331,3.9167213549071684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167213549071684,1.2832580738054888,1.283571655945359,3.052169656951521,6467.181252760987,15275.793395753963,6461.470495003584,0.00032860637878154395,23168.81471414057,2362.5615999490724,19313.767711171236,1969.4562068770924,0.8336105212746817,0.8336105212746817,35426.01237444248,35405.22815468563,1.0007338515297626,0.8,4275.544389361849,4273.035954225843,1.0007338515297626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.13609966253,4632.441516551485,5.979003828819845,4.8005818048394815,-3.4703526516978824,8.270934456537365,3.0952324705128946,3.5,0.8843521344322556,0.6,0.0002443513286317357,1.0001103771596334,0.00024432436080276107,198.56027410128115,0.0,5.364559457058368e-06,15.203161501303416,0.01718437721029996,8.258909837942679e-05,0.00016176223025230895,0.0006335775816466288,0.09240562830182243,0.09240562830182243,0.09240562830182243,0.09240667539595852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.41351351485,595.4222178719948,0.0,0.09240562830182243,0.09240562829871331,0.09240562829871331,0.37210231802272703,0.37210231802272703,0.5,9.849702136430102,0.00477009337544132,0.00477009337544132,-1.5120349416974932e-11,5.972987651148287e-06,0.004932701970574271,-1.5120349416974932e-11,27167.055009078398,20639.306911570147,0.7597182287396673,1.0020957247559499,0.6173700951421929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488637068449375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.17746859099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0201019059603,261.0201019059603,-12.129898094039675,245.33638492076406,276.70381889116595,123410.52058132096,123548.44660546098,-137.92602413999845,0.0,nan,276.70381889116595,3.5538188911659745,270.4303320971262,-2.7196679028737663,264.1568453030766,-8.993154696923398,257.88335850882015,-15.266641491179826,251.60987171480883,-21.540128285191145,245.33638492076406,-27.813615079235916,1.0,1.0,26022.012520719443,26022.012520719443,275.9250637166233,2.775063716623322,275.9250637166233,275.9250637166233,77012.8736029434,77028.47200993956,-15.598406996170525,0.0,8546.071908451686,8546.071908451686,0.885946756406552,3936.3049616817043,275.9250637166233,2.775063716623322,1.0,0.002,0.13434990908979486,0.004938808725526993,0.00020763936453684474,0.0017923606361011516,0.10381968226842236,0.10381968226842236,0.0,6.379961663138811e-13,1.0,1.0000100133397474,0.004932701985694621,0.09240562829871331,0.0,9.241532866830665e-07,1.1861380237358672,0.0,1600443.9284189872,266.91175072446606,5.973002771497704e-06,1.0,1283486.2363505797,2602.2674292381125,,,,,,,,,,,,,,,,,,,3.0,15275.793395753963,1529.7902973260032,0.37210231802272703,6.173730061729009,3.0952324705128946
773.0,-29.562099458870218,4.800761851564624,35.034153985883634,24.857657902780943,5.293041681100918,-26.07658534495278,-39.591502387169726,1.8075275679563043,-6.238848527454877,-6.238853437382386,40.068946829521444,41286.35651617311,25728.394399118013,25728.394399118013,67014.75091529112,77024.05480689055,77028.29110545268,25728.394399118013,102756.68550457069,102756.68550457069,102756.68550457069,129924.2350240622,125486.4067324788,4437.828291583401,0.0,90746.19619732277,55008.79414091307,39708.224507121886,27167.549519491517,66875.7740266134,20639.634189373635,1529.8274065564588,0.0,0.8802019186526706,2.755415738137747,0.001494314320929203,1.0,1.0,-6.234805876544328,337852.28783606616,1557508.164730894,4.61002698755331,1557508.164730894,4.61002698755331,0.7597164468059812,0.09240565053044593,3.9167467167320065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167467167320065,1.2832619232993392,1.2835754717712973,3.052180264697505,6467.203729301834,15275.786742276048,6461.451895123714,0.00032860038532480946,23168.76805172589,2362.5568417069935,19313.712114885602,1969.450537633708,0.8336098005628264,0.8336098005628264,35426.195888694805,35405.22815468563,1.000740331550768,0.8,4275.56653758795,4273.035954225843,1.000740331550768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.903758829612,4632.441516551485,5.979309750147915,4.800761851564624,-3.4708935408068466,8.271655392371471,3.094953938789966,3.5,0.8842725539399903,0.6,0.00024432436080276107,1.0001089414655042,0.00024429774664822186,198.56113883266482,0.0,5.3547395131236476e-06,15.175331780192417,0.017189731949813082,8.257989528629524e-05,0.00016174446551646583,0.0006335121042611907,0.09240565051126971,0.09240565051126971,0.09240565051126971,0.09240651479413181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.421654788,595.4222165752608,0.0,0.09240565051126971,0.09240565053044593,0.09240565053044593,0.37210101226614367,0.37210101226614367,0.5,9.849728064697313,0.004840216832008082,0.004840216832008082,-3.240074875066057e-12,4.909927497465105e-06,0.004047560838046138,-3.240074875066057e-12,27167.549519491517,20639.634189373635,0.7597164468059812,1.002078135030219,0.617358933292392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448870060775251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.14963886988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01925994326535,261.01925994326535,-12.130740056734624,245.3353435893801,276.7031762971682,123410.83405244008,123551.6021023337,-140.7680498936042,0.0,nan,276.7031762971682,3.5531762971682497,270.4296097556077,-2.720390244392263,264.1560432141375,-8.993956785862451,257.8824766724043,-15.267523327595654,251.60891013089443,-21.541089869105548,245.3353435893801,-27.814656410619875,1.0,1.0,26022.012520719443,26022.012520719443,275.9244443596178,2.774444359617803,275.9244443596178,275.9244443596178,77012.40008137362,77028.29110545268,-15.891024079057388,0.0,8546.071908451686,8546.071908451686,0.8859451530005337,3936.3304503156664,275.9244443596178,2.774444359617803,1.0,0.002,0.13434915077318307,0.004938702784545266,0.00020763793688428434,0.0017923620627255312,0.10381896844214217,0.10381896844214217,0.0,-3.901844125575593e-13,1.0,1.0000082165194073,0.004047560841286213,0.09240565053044593,0.0,7.58316574244163e-07,0.9732904366594227,0.0,1600443.2266961955,266.9111514725451,4.90993073753998e-06,1.0,1283488.2814338203,2602.259134705058,,,,,,,,,,,,,,,,,,,4.0,15275.786742276048,1529.8274065564588,0.37210101226614367,6.173730061729009,3.094953938789966
774.0,-29.563161303661154,4.800943353591312,35.03417691334445,24.85727942492815,5.292751058998196,-26.077570067468105,-39.59245443167163,1.8071598207986856,-6.2394013182598655,-6.239405202945656,40.068969653497895,41285.833236210914,25728.219745658607,25728.219745658607,67014.05298186952,77023.91343805437,77028.18449961604,25728.219745658607,102756.40424527464,102756.40424527464,102756.40424527464,129924.39801128182,125486.56087160269,4437.837139679132,0.0,90746.39490644494,55008.61412408874,39708.64531372912,27167.993766007192,66876.63907973631,20639.92747060889,1529.8610666672148,0.0,0.88019888066645,2.7553592099897073,0.001494314320929203,1.0,1.0,-6.236208298474537,337844.94579824485,1557509.150258737,4.6101300896443025,1557509.150258737,4.6101300896443025,0.7597148191499414,0.09240563614181084,3.916757311666156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916757311666156,1.283263694516238,1.2835772092662137,3.0521843081851445,6467.212296966936,15275.780330810916,6461.442953651001,0.0003285979731470667,23168.75611265335,2362.5556242604102,19313.685388225298,1969.447812272825,0.833609076564855,0.833609076564855,35426.27255193361,35405.22815468563,1.0007430385876739,0.8,4275.575790028701,4273.035954225843,1.0007430385876739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.671811854184,4632.441516551485,5.979591488891956,4.800943353591312,-3.471399072158783,8.272342425750095,3.0946758892267834,3.5,0.8841931112076524,0.6,0.00024429774664822186,1.000110128684428,0.00024427084542137146,198.56201298633908,0.0,5.2845368343744804e-06,14.976377388617278,0.017195016486647455,8.257102972876927e-05,0.00016172671691945257,0.0006334443009860285,0.09240563616734798,0.09240563616734798,0.09240563616734798,0.09240633324716901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.4312085011,595.4222145877967,0.0,0.09240563616734798,0.09240563614181084,0.09240563614181084,0.37209968481792394,0.37209968481792394,0.5,9.849748976336143,0.004709528812668395,0.004709528812668395,1.3017142919125035e-11,3.884685781940789e-06,0.003196904471110429,1.3017142919125035e-11,27167.993766007192,20639.92747060889,0.7597148191499414,1.0020547369608297,0.6173431231642226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488763320613007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.9506844783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0184481131411,261.0184481131411,-12.131551886858858,245.33430553937436,276.70259068692627,123416.41922912991,123552.14939951457,-135.73017038464664,0.0,nan,276.70259068692627,3.552590686926294,270.4289336573927,-2.721066342607287,264.15527662799593,-8.994723372004046,257.8816195983235,-15.268380401676495,251.60796256883418,-21.542037431165795,245.33430553937436,-27.815694460625622,1.0,1.0,26022.012520719443,26022.012520719443,275.9238801198046,2.7738801198046303,275.9238801198046,275.9238801198046,77013.19799908837,77028.18449961604,-14.986500527666067,0.0,8546.071908451686,8546.071908451686,0.8859444831751316,3936.341098224487,275.9238801198046,2.7738801198046303,1.0,0.002,0.13434855183272673,0.004938604643107995,0.00020763677539391976,0.001792363224856689,0.10381838769695988,0.10381838769695988,0.0,2.506085616804654e-13,1.0,1.0000064897125762,0.003196904458093286,0.09240563614181084,0.0,5.989420947568802e-07,0.7687362897015889,0.0,1600442.5793106626,266.9105986817401,3.88467276479787e-06,1.0,1283490.1677993275,2602.2514839396417,,,,,,,,,,,,,,,,,,,3.0,15275.780330810916,1529.8610666672148,0.37209968481792394,6.173730061729009,3.0946758892267834
775.0,-29.56420822384032,4.8011239406938095,35.03420118859241,24.856334190722578,5.291880272680917,-26.078599374157754,-39.59344712840391,1.8062714239956184,-6.240071835583592,-6.240077936970966,40.06905440648054,41285.733509511614,25728.329555007353,25728.329555007353,67014.06306451897,77024.19138447283,77028.57450395143,25728.329555007353,102756.90405895878,102756.90405895878,102756.90405895878,129925.69833269349,125487.83958032286,4437.858752370624,0.0,90746.84389715298,55008.68121743759,39709.06964412821,27168.7942737347,66877.86391786291,20640.472235049947,1529.9144975739944,0.0,0.8801949621602558,2.755290243474404,0.001494314320929203,1.0,1.0,-6.235037939439735,337835.9942695135,1557512.8098503677,4.610263075188606,1557512.8098503677,4.610263075188606,0.7597124858427753,0.09240577318563141,3.9167865381435485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167865381435485,1.2832678962862158,1.28358137753945,3.0521970895389416,6467.239379121912,15275.773655204976,6461.421181927812,0.00032859079546718786,23168.697863265366,2362.5496844758777,19313.62031108772,1969.441176251597,0.8336083635373406,0.8336083635373406,35426.48402980652,35405.22815468563,1.0007505060387987,0.8,4275.601313167558,4273.035954225843,1.0007505060387987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.440473122697,4632.441516551485,5.9799385292444995,4.8011239406938095,-3.4719951368459796,8.27311907753979,3.094398578757442,3.5,0.8841138796449834,0.6,0.00024427084542137146,1.0001085816380606,0.00024424432497247895,198.56287486007744,0.0,5.341561755216153e-06,15.137986014282577,0.017200358048402673,8.256178654952886e-05,0.0001617090588718426,0.0006333798648850956,0.09240577316384398,0.09240577316384398,0.09240577316384398,0.09240683617956927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.68735133123,595.4221354188752,0.0,0.09240577316384398,0.09240577318563141,0.09240577318563141,0.3720983375023491,0.3720983375023491,0.5,9.849780866722263,0.0050170045803952235,0.0050170045803952235,3.183231456205249e-12,6.101387384660484e-06,0.0050399975312416245,3.183231456205249e-12,27168.7942737347,20640.472235049947,0.7597124858427753,1.0020365355392231,0.6173303256248933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488826716844605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.11229310397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0176095515714,261.0176095515714,-12.132390448428566,245.33326747786455,276.70195162529865,123415.73002937736,123555.92944630873,-140.19941693135038,0.0,nan,276.70195162529865,3.5519516252986705,270.4282147957648,-2.721785204235175,264.1544779663918,-8.995522033608154,257.88074113680074,-15.26925886319924,251.6070043073081,-21.542995692691875,245.33326747786455,-27.816732522135425,1.0,1.0,26022.012520719443,26022.012520719443,275.92325302128756,2.773253021287587,275.92325302128756,275.92325302128756,77012.50257756711,77028.57450395143,-16.07192638432025,0.0,8546.071908451686,8546.071908451686,0.8859426354379284,3936.370470834266,275.92325302128756,2.773253021287587,1.0,0.002,0.13434760758975217,0.00493848589462655,0.00020763502853873663,0.0017923649710788843,0.1038175142693683,0.1038175142693683,0.0,-3.8237902427740167e-13,1.0,1.0000102309929504,0.005039997528058393,0.09240577318563141,0.0,9.442430837503435e-07,1.211928885691818,0.0,1600441.799019517,266.9099281644164,6.101384201429028e-06,1.0,1283492.4677216383,2602.2421559045615,,,,,,,,,,,,,,,,,,,4.0,15275.773655204976,1529.9144975739944,0.3720983375023491,6.173730061729009,3.094398578757442
776.0,-29.565263190784236,4.801306220885425,35.03422413607679,24.85596549175682,5.291594812065929,-26.07957739043612,-39.59439058145506,1.8059090103038773,-6.240610389456435,-6.240614712421114,40.06906463674336,41285.19253433296,25728.126365327727,25728.126365327727,67013.31889966069,77024.04558840407,77028.33040474578,25728.126365327727,102756.4567700735,102756.4567700735,102756.4567700735,129925.6266631503,125487.75929545138,4437.86736769891,0.0,90747.03348351746,55008.47785495851,39709.50625395439,27169.169893076793,66878.67614703118,20640.716681523278,1529.9445284041212,0.0,0.8801920516532676,2.75523526348744,0.001494314320929203,1.0,1.0,-6.237054452663244,337828.8519661642,1557513.251588594,4.610361851937351,1557513.251588594,4.610361851937351,0.7597109798626168,0.09240573838867526,3.9167959843046325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167959843046325,1.2832696424336723,1.2835830900788028,3.0522002974188474,6467.246176234497,15275.76724319393,6461.413454597358,0.00032858883806261875,23168.69039060461,2362.548922476545,19313.597213579884,1969.4388209612748,0.8336076354756742,0.8336076354756742,35426.55238057128,35405.22815468563,1.0007529195608003,0.8,4275.609562380754,4273.035954225843,1.0007529195608003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.209148207449,4632.441516551485,5.980212834619526,4.801306220885425,-3.4724889208100147,8.27379514169544,3.0941212947893475,3.5,0.8840346556540993,0.6,0.00024424432497247895,1.0001094171965317,0.00024421760336697484,198.56374336492829,0.0,5.265976574676264e-06,14.923777612632533,0.01720562402497735,8.255300277358055e-05,0.00016169132219889841,0.0006333119214855518,0.09240573842123412,0.09240573842123412,0.09240573842123412,0.09240650053042973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.62658553995,595.4221556899058,0.0,0.09240573842123412,0.09240573838867526,0.09240573838867526,0.3720970344054814,0.3720970344054814,0.5,9.849803729361021,0.00491825651607769,0.00491825651607769,4.4565240386873484e-11,4.322964684888575e-06,0.0035602597578758832,4.4565240386873484e-11,27169.169893076793,20640.716681523278,0.7597109798626168,1.0020132389034362,0.6173147393583037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448888922253691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.89808470232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0168015987019,261.0168015987019,-12.133198401298102,245.33223333814522,276.7013698592672,123421.31274272795,123556.39468220387,-135.08193947589743,0.0,nan,276.7013698592672,3.551369859267197,270.42754255499807,-2.7224574450019077,264.1537152508583,-8.996284749141694,257.8798879465931,-15.270112053406876,251.60606064234938,-21.5439393576506,245.33223333814522,-27.817766661854762,1.0,1.0,26022.012520719443,26022.012520719443,275.92268768310026,2.772687683100287,275.92268768310026,275.92268768310026,77013.32215704785,77028.33040474578,-15.008247697929619,0.0,8546.071908451686,8546.071908451686,0.8859420382384177,3936.3799642261556,275.92268768310026,2.772687683100287,1.0,0.002,0.13434694058012986,0.004938390782295154,0.00020763376826094584,0.0017923662321585787,0.10381688413047292,0.10381688413047292,0.0,4.1952465806849304e-13,1.0,1.000007227228085,0.003560259713310643,0.09240573838867526,0.0,6.670112245874639e-07,0.8561051066793604,0.0,1600441.1671775773,266.90938961054354,4.322920119648188e-06,1.0,1283494.302826535,2602.2347131124957,,,,,,,,,,,,,,,,,,,3.0,15275.76724319393,1529.9445284041212,0.3720970344054814,6.173730061729009,3.0941212947893475
777.0,-29.566323218066348,4.801488098699552,35.034248741626385,24.855395906511717,5.291114668408712,-26.080579429392458,-39.59536033272741,1.8053708756310791,-6.241250316911135,-6.241257583365093,40.069158382688144,41284.82749580304,25728.174638591536,25728.174638591536,67013.00213439457,77024.0454359627,77028.93192641065,25728.174638591536,102757.10656500218,102757.10656500218,102757.10656500218,129927.09066410914,125489.19918420639,4437.89147990276,0.0,90747.32435989162,55008.405232551486,39709.91014148903,27169.984099106965,66879.894240596,20641.273033255264,1529.9979088266473,0.0,0.8801882588699743,2.755169349697059,0.001494314320929203,1.0,1.0,-6.23524317678681,337820.2981173741,1557517.2995014496,4.610490572003158,1557517.2995014496,4.610490572003158,0.7597086902209012,0.09240587661475559,3.916814079367303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916814079367303,1.2832722091253839,1.283585623104568,3.0522082933883636,6467.263118734412,15275.760635082026,6461.398671726203,0.00032858426753617045,23168.657618426034,2362.5455806443624,19313.553026588732,1969.4343151421467,0.8336069074294862,0.8336069074294863,35426.68331317884,35405.22815468563,1.0007575429026516,0.8,4275.625364559382,4273.035954225843,1.0007575429026516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.978492221765,4632.441516551485,5.9805446924268955,4.801488098699552,-3.473061931465413,8.274550030164965,3.093844822548308,3.5,0.8839556635852308,0.6,0.00024421760336697484,1.0001099430152078,0.0002441907562989415,198.56461604243077,0.0,5.3059420176175376e-06,15.037039677928101,0.017210929966994967,8.254397505511205e-05,0.0001616736283118628,0.0006332455436343005,0.09240587670035721,0.09240587670035721,0.09240587670035721,0.09240711571743192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.9007329426,595.4220711051532,0.0,0.09240587670035721,0.09240587661475559,0.09240587661475559,0.3720956954153637,0.3720956954153637,0.5,9.849840906103909,0.005368158816793311,0.005368158816793311,1.8246737454319373e-11,7.266453962984087e-06,0.00601440657828789,1.8246737454319373e-11,27169.984099106965,20641.273033255264,0.7597086902209012,1.0019902527554803,0.6172980379915615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488952209176016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.01134676761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01600053078806,261.01600053078806,-12.133999469211915,245.33119976325884,276.70080129833565,123424.5131837075,123558.44401960254,-133.93083589505508,0.0,nan,276.70080129833565,3.5508012983356707,270.42688099125564,-2.7231190087443338,264.15296068440364,-8.99703931559634,257.87904037725616,-15.270959622743817,251.6051200702181,-21.54487992978187,245.33119976325884,-27.81880023674114,1.0,1.0,26022.012520719443,26022.012520719443,275.9221151979044,2.7721151979044407,275.9221151979044,275.9221151979044,77013.58861548829,77028.93192641065,-15.343310922355158,0.0,8546.071908451686,8546.071908451686,0.8859408942425682,3936.3981497641394,275.9221151979044,2.7721151979044407,1.0,0.002,0.13434581380052155,0.004938278277211355,0.00020763175206754692,0.0017923682523273883,0.10381587603377346,0.10381587603377346,0.0,4.394934936813311e-12,1.0,1.000012208827681,0.006014406560041152,0.09240587661475559,0.0,1.1267891663770775e-06,1.446229952003027,0.0,1600440.423663019,266.90874968308884,7.266435716246633e-06,1.0,1283496.5006390996,2602.2257992961036,,,,,,,,,,,,,,,,,,,4.0,15275.760635082026,1529.9979088266473,0.3720956954153637,6.173730061729009,3.093844822548308
