time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
778.0,-29.567364878027373,4.801669561386757,35.03427356545707,24.854370555281662,5.290153399961819,-26.081613050278087,-39.59635739503426,1.8044015735204635,-6.241893527799391,-6.241901153516731,40.069213895175494,41284.77818344556,25728.22448618109,25728.22448618109,67013.00266962664,77024.38359662783,77028.98352501604,25728.22448618109,102757.20801119713,102757.20801119713,102757.20801119713,129927.84039461716,125489.92648323199,4437.913911385164,0.0,90747.79933919062,55008.487555071595,39710.34642679892,27170.63238342003,66880.97881021895,20641.709200758094,1530.0433952288938,0.0,0.8801846062406495,2.7551034001256447,0.001494314320929203,1.0,1.0,-6.235585461053915,337811.7351363105,1557519.6965121042,4.610614536181311,1557519.6965121042,4.610614536181311,0.7597066166687385,0.09240597184479435,3.9168442966614667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168442966614667,1.2832767884424887,1.283590169086068,3.052220948697541,6467.289933815963,15275.753890429114,6461.37704829284,0.00032857715581588275,23168.600144902306,2362.539719975966,19313.48839269937,1969.427724319658,0.8336061856093123,0.8336061856093123,35426.901959795876,35405.22815468563,1.000765263510382,0.8,4275.651752889711,4273.035954225843,1.000765263510382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.747980186206,4632.441516551485,5.980876751656524,4.801669561386757,-3.4736355105829486,8.275305071969706,3.093568532723712,3.5,0.8838767236353463,0.6,0.0002441907562989415,1.0001080388342836,0.0002441643770642699,198.56547360541688,0.0,5.330877755910644e-06,15.107707560250766,0.017216260844750877,8.253469404114593e-05,0.00016165606225779553,0.0006331816254751974,0.09240597181845993,0.09240597181845993,0.09240597181845993,0.09240726749475293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.9817924364,595.4220474598899,0.0,0.09240597181845993,0.09240597184479435,0.09240597184479435,0.3720944140357267,0.3720944140357267,0.5,9.849879776190713,0.005788593190629854,0.005788593190629854,4.496314431889914e-11,7.625717330483894e-06,0.006315692462806055,4.496314431889914e-11,27170.63238342003,20641.709200758094,0.7597066166687385,1.0019740120697445,0.6172872903160552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448901549846751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.08201464994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0151630271891,261.0151630271891,-12.134836972810888,245.33016544916987,276.70016060522573,123422.70485302963,123562.72738518329,-140.02253215363754,0.0,nan,276.70016060522573,3.5501606052257557,270.42616157394144,-2.723838426058535,264.1521625428756,-8.997837457124376,257.8781635115796,-15.271836488420377,251.60416448034215,-21.545835519657828,245.33016544916987,-27.81983455083011,1.0,1.0,26022.012520719443,26022.012520719443,275.9214776654513,2.7714776654513003,275.9214776654513,275.9214776654513,77012.66419599428,77028.98352501604,-16.319329021760495,0.0,8546.071908451686,8546.071908451686,0.885938983859819,3936.428518144774,275.9214776654513,2.7714776654513003,1.0,0.002,0.13434463057111265,0.004938165862419277,0.000207629648338094,0.0017923703511622357,0.10381482416904698,0.10381482416904698,0.0,-4.996701837012285e-13,1.0,1.000012820333169,0.006315692417842911,0.09240597184479435,0.0,1.1832297093562085e-06,1.518673794746776,0.0,1600439.6725924583,266.9081064722006,7.6256723673395754e-06,1.0,1283498.7008339078,2602.2168758618536,,,,,,,,,,,,,,,,,,,4.0,15275.753890429114,1530.0433952288938,0.3720944140357267,6.173730061729009,3.093568532723712
779.0,-29.56841706229153,4.80185280369944,35.03429640686889,24.85388279836627,5.289752091904228,-26.08260014686488,-39.597309718932934,1.8039351764792808,-6.242424797938099,-6.242429491822594,40.06920633020236,41284.33856419269,25728.010925317085,25728.010925317085,67012.34948950977,77024.32577105962,77028.4999241864,25728.010925317085,102756.51084950348,102756.51084950348,102756.51084950348,129927.4386323036,125489.51667538176,4437.921956921836,0.0,90748.04810992705,55008.357465044726,39710.76738320258,27170.927782800125,66881.69516600271,20641.895923900156,1530.069423024343,0.0,0.880181807681097,2.7550493030311394,0.001494314320929203,1.0,1.0,-6.238561185244862,337804.7054919902,1557519.3698573546,4.610709515099651,1557519.3698573546,4.610709515099651,0.7597052293873818,0.0924059131920359,3.9168588555139165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168588555139165,1.2832790196385022,1.2835923669732665,3.052226986939512,6467.30272812613,15275.747478400626,6461.365204736145,0.0003285736573635151,23168.577540693725,2362.5374149881686,19313.45299151584,1969.424114403577,0.8336054709268761,0.8336054709268761,35427.00730477415,35405.22815468563,1.0007689833400983,0.8,4275.664466912561,4273.035954225843,1.0007689833400983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.517608347507,4632.441516551485,5.981147415365548,4.80185280369944,-3.474122237920129,8.275975041619569,3.0932924207988517,3.5,0.8837978345139577,0.6,0.0002441643770642699,1.0001091313871446,0.00024413773397470687,198.56633983929777,0.0,5.2380052259111265e-06,14.844506810232133,0.01722149884997679,8.252583036899705e-05,0.00016163854669527285,0.0006331153730157791,0.0924059131673856,0.0924059131673856,0.0924059131673856,0.09240673117004342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.82685909665,595.4220974924433,0.0,0.0924059131673856,0.0924059131920359,0.0924059131920359,0.3720931397996567,0.3720931397996567,0.5,9.849904318165342,0.005594117201553672,0.005594117201553672,2.0406787371030077e-11,4.693884477546817e-06,0.003868306577714975,2.0406787371030077e-11,27170.927782800125,20641.895923900156,0.7597052293873818,1.0019535139350575,0.6172741055938178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448907769164514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.81881389992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01434566130894,261.01434566130894,-12.13565433869104,245.3291338030361,276.69955751959156,123427.15321307693,123563.8089132753,-136.65570019836494,0.0,nan,276.69955751959156,3.5495575195915876,270.42547277623345,-2.724527223766529,264.1513880330261,-8.998611966973897,257.87730328965006,-15.27269671034992,251.60321854631667,-21.54678145368331,245.3291338030361,-27.82086619696389,1.0,1.0,26022.012520719443,26022.012520719443,275.9208927396471,2.770892739647138,275.9208927396471,275.9208927396471,77013.20931058293,77028.4999241864,-15.290613603472593,0.0,8546.071908451686,8546.071908451686,0.8859380634263875,3936.443149791486,275.9208927396471,2.770892739647138,1.0,0.002,0.13434390585789596,0.00493807254151676,0.0002076283024973041,0.0017923716983287911,0.10381415124865205,0.10381415124865205,0.0,8.260952685801293e-13,1.0,1.0000078524201632,0.0038683065573081876,0.0924059131920359,0.0,7.247143636915437e-07,0.9301712532833064,0.0,1600439.0475904243,266.9075752020619,4.693864070759446e-06,1.0,1283500.5070759302,2602.2095502334314,,,,,,,,,,,,,,,,,,,3.0,15275.747478400626,1530.069423024343,0.3720931397996567,6.173730061729009,3.0932924207988517
780.0,-29.569468774690797,4.802035330087916,35.0343198777069,24.85322415539997,5.289170786972357,-26.083604818495917,-39.59827978452665,1.8033068298722492,-6.243079125530471,-6.243084785660399,40.06927017758782,41284.02087172705,25728.09682624985,25728.09682624985,67012.11769797691,77024.3933892478,77028.63285380111,25728.09682624985,102756.72968005096,102756.72968005096,102756.72968005096,129928.3590578069,125490.41842445893,4437.940633347967,0.0,90748.36724145971,55008.29112103931,39711.195689356005,27171.629377755933,66882.82506711193,20642.369858886912,1530.1177600557958,0.0,0.8801780607522561,2.7549821463608244,0.001494314320929203,1.0,1.0,-6.238412537914542,337795.98684000294,1557522.1267703539,4.6108366808634536,1557522.1267703539,4.6108366808634536,0.7597030554150646,0.09240601330705966,3.9168779736096706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168779736096706,1.2832820072486069,1.2835953211204998,3.0522347788601576,6467.319238270974,15275.740820813267,6461.350693498035,0.0003285691960121941,23168.54593196042,2362.5341917943865,19313.409616454035,1969.4196913782012,0.8336047360577635,0.8336047360577634,35427.145639416754,35405.22815468563,1.000773868069918,0.8,4275.681162438402,4273.035954225843,1.000773868069918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.2879285771305,4632.441516551485,5.981486767095066,4.802035330087916,-3.4747038919079882,8.276739221995904,3.093017148165489,3.5,0.8837191851901397,0.6,0.00024413773397470687,1.000109083381422,0.00024411110550987523,198.5672056913308,0.0,5.290420776539994e-06,14.993052480714342,0.01722678927075333,8.251680247220001e-05,0.00016162093150250687,0.0006330494666764465,0.09240601330823055,0.09240601330823055,0.09240601330823055,0.09240700448623372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.9922813101,595.422046810955,0.0,0.09240601330823055,0.09240601330705966,0.09240601330705966,0.37209180848487106,0.37209180848487106,0.5,9.849934053327898,0.005644883044965354,0.005644883044965354,4.888534022029489e-11,5.66012994340781e-06,0.004672247745872937,4.888534022029489e-11,27171.629377755933,20642.369858886912,0.7597030554150646,1.0019331215560234,0.6172589275393437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489140513701653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.9673595704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01352845130765,261.01352845130765,-12.136471548692327,245.32810278493565,276.6989541176784,123429.43558727986,123566.06523046047,-136.6296431806202,0.0,nan,276.6989541176784,3.54895411767842,270.4247838511256,-2.725216148874381,264.1506135846385,-8.99938641536147,257.87644331801414,-15.273556681985838,251.6022730514537,-21.547726948546284,245.32810278493565,-27.821897215064325,1.0,1.0,26022.012520719443,26022.012520719443,275.92025300027876,2.7702530002787853,275.92025300027876,275.92025300027876,77013.41421585895,77028.63285380111,-15.218637942161877,0.0,8546.071908451686,8546.071908451686,0.8859368547495722,3936.462363477719,275.92025300027876,2.7702530002787853,1.0,0.002,0.1343430305338485,0.004937956692204945,0.00020762666963491003,0.0017923733307215178,0.10381333481745501,0.10381333481745501,0.0,3.5642756107678863e-13,1.0,1.0000094842675387,0.004672247696987597,0.09240601330705966,0.0,8.753264257444243e-07,1.123483872258765,0.0,1600438.2843912507,266.9069208744695,5.66008105806759e-06,1.0,1283502.7473359946,2602.2004643865616,,,,,,,,,,,,,,,,,,,3.0,15275.740820813267,1530.1177600557958,0.37209180848487106,6.173730061729009,3.093017148165489
781.0,-29.570507770889396,4.802218049534907,35.0343432181342,24.85238827010619,5.2884085865875345,-26.08461613515246,-39.59925844157112,1.8025169514979944,-6.243687374541878,-6.243692945332436,40.06931335625172,41283.85548505541,25728.073671893842,25728.073671893842,67011.92915694925,77024.59533347026,77028.62188973188,25728.073671893842,102756.69556162572,102756.69556162572,102756.69556162572,129928.89616747863,125490.93975629815,4437.956411180482,0.0,90748.7658097235,55008.318753424006,39711.60784033276,27172.20060585291,66883.80844618568,20642.75206143051,1530.1587680334037,0.0,0.8801746437933693,2.7549198345094896,0.001494314320929203,1.0,1.0,-6.239095043958969,337787.89546295657,1557523.9912158004,4.610952648498933,1557523.9912158004,4.610952648498933,0.759701150483338,0.09240606348668257,3.9169031834499974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169031834499974,1.2832857487589033,1.2835990293705792,3.052245524613773,6467.342007233429,15275.734137606125,6461.331874150136,0.0003285631255431972,23168.498571310673,2362.529362352146,19313.353364163777,1969.4139552409617,0.8336040121339289,0.8336040121339289,35427.3280524745,35405.22815468563,1.0007803092584329,0.8,4275.703177761982,4273.035954225843,1.0007803092584329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.058315254879,4632.441516551485,5.981800707198551,4.802218049534907,-3.475250163256161,8.277468212791067,3.0927419649655117,3.5,0.8836405614187176,0.6,0.00024411110550987523,1.0001077653098993,0.00024408480163558524,198.56806108089555,0.0,5.287539853468215e-06,14.98488794472892,0.017232076810606796,8.250769554430037e-05,0.00016160340996557485,0.0006329849109505352,0.09240606346877435,0.09240606346877435,0.09240606346877435,0.09240703220036998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.0609841964,595.422026580063,0.0,0.09240606346877435,0.09240606348668257,0.09240606348668257,0.3720904982260292,0.3720904982260292,0.5,9.849963114852393,0.005653715637208734,0.005653715637208734,3.979039320256561e-13,5.57079056306975e-06,0.0045979013734722685,3.979039320256561e-13,27172.20060585291,20642.75206143051,0.759701150483338,1.001915571402706,0.6172473793604645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489203308103693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.95919503442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0126960797658,261.0126960797658,-12.13730392023416,245.32707283256855,276.6983193269596,123429.94365909537,123569.10815896814,-139.1644998727856,0.0,nan,276.6983193269596,3.5483193269596427,270.4240700280912,-2.7259299719087835,264.14982072923584,-9.000179270764136,257.8755714303154,-15.274428569684574,251.6013221314244,-21.548677868575567,245.32707283256855,-27.82292716743143,1.0,1.0,26022.012520719443,26022.012520719443,275.91964355767004,2.769643557670065,275.91964355767004,275.91964355767004,77012.98162867587,77028.62188973188,-15.64026105600351,0.0,8546.071908451686,8546.071908451686,0.885935260941308,3936.4876993672474,275.91964355767004,2.769643557670065,1.0,0.002,0.1343421691395019,0.00493784938529705,0.00020762507844904605,0.0017923749210907926,0.10381253922452302,0.10381253922452302,0.0,-4.601614228549877e-13,1.0,1.0000093333096212,0.0045979013730743645,0.09240606348668257,0.0,8.61394228278241e-07,1.105603649472003,0.0,1600437.573513174,266.9063126254581,5.570790165165818e-06,1.0,1283504.8264508215,2602.1920321389557,,,,,,,,,,,,,,,,,,,4.0,15275.734137606125,1530.1587680334037,0.3720904982260292,6.173730061729009,3.0927419649655117
782.0,-29.571551807024925,4.802401921091568,35.03436566351026,24.851874040346615,5.287975698487583,-26.08559905646826,-39.60020629512144,1.802022947866755,-6.244245225944098,-6.2442496102956495,40.06933420586852,41283.433885970895,25727.93541492951,25727.93541492951,67011.3693009004,77024.56030853695,77028.45139550674,25727.93541492951,102756.38681043625,102756.38681043625,102756.38681043625,129929.02788002176,125491.06143001818,4437.966450003583,0.0,90749.02222427832,55008.189983138174,39712.03582348905,27172.64106958552,66884.67689307457,20643.04226071386,1530.1923708150302,0.0,0.8801715864171838,2.754862814564462,0.001494314320929203,1.0,1.0,-6.240638126612737,337780.48934118176,1557524.8914979442,4.611056412807597,1557524.8914979442,4.611056412807597,0.7596995156948408,0.09240605250817427,3.9169178790753842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169178790753842,1.2832881086786696,1.2836013561092516,3.052251363186414,6467.354378468246,15275.727674089789,6461.320295305526,0.0003285597338907007,23168.47711029884,2362.527173937975,19313.31875422238,1969.4104260091244,0.8336032904656142,0.8336032904656142,35427.43438679461,35405.22815468563,1.0007840640340375,0.8,4275.71601118791,4273.035954225843,1.0007840640340375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.828996205348,4632.441516551485,5.982087508624373,4.802401921091568,-3.4757574068525554,8.278159327944124,3.0924671442155,3.5,0.8835620412044286,0.6,0.00024408480163558524,1.0001082890056703,0.00024405837279706951,198.56892062627472,0.0,5.2231093166792115e-06,14.802291803468885,0.017237299919923475,8.249887614506772e-05,0.0001615859254905175,0.0006329188005607509,0.0924060524808851,0.0924060524808851,0.0924060524808851,0.09240682786678753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.0496685327,595.4220312850389,0.0,0.0924060524808851,0.09240605250817427,0.09240605250817427,0.3720891855494115,0.3720891855494115,0.5,9.849986374024096,0.005445020687886881,0.005445020687886881,-3.922195901395753e-12,4.3843515413755085e-06,0.003611483682902872,-3.922195901395753e-12,27172.64106958552,20643.04226071386,0.7596995156948408,1.0018941918195758,0.6172330614973113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489265343771198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.77659889316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01188078266676,261.01188078266676,-12.138119217333212,245.32604587541834,276.6977156899117,123433.99955866115,123570.30937665251,-136.3098179913622,0.0,nan,276.6977156899117,3.5477156899117404,270.4233817270191,-2.726618272980886,264.1490477641388,-9.000952235861178,257.8747138012132,-15.275286198786773,251.60037983829926,-21.549620161700716,245.32604587541834,-27.823954124581633,1.0,1.0,26022.012520719443,26022.012520719443,275.91906694269625,2.76906694269627,275.91906694269625,275.91906694269625,77013.40737299612,77028.45139550674,-15.044022510614013,0.0,8546.071908451686,8546.071908451686,0.8859343318584862,3936.502468470761,275.91906694269625,2.76906694269627,1.0,0.002,0.13434149254769842,0.004937750689584385,0.00020762379488525559,0.001792376203873209,0.1038118974426278,0.1038118974426278,0.0,-1.241535520224435e-12,1.0,1.0000073309944257,0.0036114836868250677,0.09240605250817427,0.0,6.765906316160318e-07,0.868408628805539,0.0,1600436.919944537,266.9057547740559,4.38435546357141e-06,1.0,1283506.7295143465,2602.184313935487,,,,,,,,,,,,,,,,,,,3.0,15275.727674089789,1530.1923708150302,0.3720891855494115,6.173730061729009,3.0924671442155
783.0,-29.572588576974617,4.802585514797607,35.034388763938026,24.85109647912907,5.287275661081472,-26.086602153149894,-39.601176081318386,1.801289237973946,-6.24487292114793,-6.244878465644055,40.069398001446594,41283.2280314195,25727.9687599971,25727.9687599971,67011.1967914166,77024.72055726481,77028.66191400227,25727.9687599971,102756.63067399937,102756.63067399937,102756.63067399937,129929.95152960374,125491.967408484,4437.984121119747,0.0,90749.3979888903,55008.19757289722,39712.44490665898,27173.320855604372,66885.76576226336,20643.50185397333,1530.2390498906962,0.0,0.8801679808882404,2.754798367696228,0.001494314320929203,1.0,1.0,-6.240302359859527,337772.122919506,1557527.6461805648,4.611178781476105,1557527.6461805648,4.611178781476105,0.7596974239427825,0.09240613803611476,3.916941742572654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916941742572654,1.2832915876546935,1.2836048020168132,3.0522616841361385,6467.376247322232,15275.72107497351,6461.302132753428,0.00032855389725042856,23168.43189229716,2362.522562985032,19313.26446513872,1969.404890063245,0.8336025741802502,0.8336025741802502,35427.60705765365,35405.22815468563,1.0007901612279326,0.8,4275.736850731316,4273.035954225843,1.0007901612279326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.6002131536125,4632.441516551485,5.982413496913,4.802585514797607,-3.476318524449314,8.278904039246921,3.0921929755509843,3.5,0.8834837073002813,0.6,0.00024405837279706951,1.000107536220189,0.0002440321305041504,198.56977419592963,0.0,5.247945937473879e-06,14.872678786800973,0.01724254786586095,8.248985357320335e-05,0.00016156851922386617,0.0006328544772336137,0.09240613802393023,0.09240613802393023,0.09240613802393023,0.09240710641522255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.21813330194,595.4219796111821,0.0,0.09240613802393023,0.09240613803611476,0.09240613803611476,0.37208784988489857,0.37208784988489857,0.5,9.85001542626645,0.005496897090438324,0.005496897090438324,-4.376943252282217e-12,5.544496104903374e-06,0.0045761057845084,-4.376943252282217e-12,27173.320855604372,20643.50185397333,0.7596974239427825,1.0018753022817901,0.6172199355264212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489327680869744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.84698587649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01105582982785,261.01105582982785,-12.138944170172124,245.32502019531012,276.69709146433485,123435.137812693,123573.06197770094,-137.92416500794934,0.0,nan,276.69709146433485,3.547091464334869,270.4226772105464,-2.7273227894535808,264.14826295671884,-9.001737043281139,257.87384870294375,-15.27615129705623,251.5994344491132,-21.550565550886773,245.32502019531012,-27.82497980468986,1.0,1.0,26022.012520719443,26022.012520719443,275.9184627207113,2.768462720711341,275.9184627207113,275.9184627207113,77013.14090057478,77028.66191400227,-15.521013427482103,0.0,8546.071908451686,8546.071908451686,0.8859328231656978,3936.5264512855174,275.9184627207113,2.768462720711341,1.0,0.002,0.13434063524482873,0.004937639598223127,0.00020762220118683566,0.0017923777988456517,0.10381110059341783,0.10381110059341783,0.0,3.248746757722465e-14,1.0,1.000009288979632,0.004576105788885343,0.09240613803611476,0.0,8.573035018447767e-07,1.1003566569302152,0.0,1600436.1881279452,266.90512707885205,5.544500481846626e-06,1.0,1283508.8793670246,2602.175594875469,,,,,,,,,,,,,,,,,,,4.0,15275.72107497351,1530.2390498906962,0.37208784988489857,6.173730061729009,3.0921929755509843
784.0,-29.573635757384054,4.802770225779318,35.03441140064421,24.850718734692805,5.286981140220823,-26.087574067635188,-39.602114784624405,1.800919448406363,-6.245428650116537,-6.2454337903806945,40.06943081845738,41282.706346417894,25727.83466992996,25727.83466992996,67010.54101634785,77024.5852710689,77028.66006236809,25727.83466992996,102756.49473229804,102756.49473229804,102756.49473229804,129930.30385038955,125492.30714931848,4437.9967010710625,0.0,90749.59333807077,55008.009416841254,39712.871023588355,27173.809118091503,66886.68014167986,20643.826793777633,1530.2748874302476,0.0,0.8801648854567378,2.7547414765727667,0.001494314320929203,1.0,1.0,-6.241194140606865,337764.73489937413,1557529.063215433,4.611283838377761,1557529.063215433,4.611283838377761,0.7596957314325725,0.09240614502045726,3.916951720145645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916951720145645,1.2832933677171718,1.2836065488354393,3.0522652253034255,6467.3837506307855,15275.71458662195,6461.29388254832,0.0003285517555013463,23168.422748569494,2362.521630584297,19313.239804723547,1969.402375400728,0.8336018387749775,0.8336018387749775,35427.67925304862,35405.22815468563,1.0007927105272427,0.8,4275.745563950649,4273.035954225843,1.0007927105272427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.371607777268,4632.441516551485,5.982700337664051,4.802770225779318,-3.4768241775822966,8.279594403361614,3.091919029520792,3.5,0.8834054370059405,0.6,0.0002440321305041504,1.0001086170016193,0.00024400562734453002,198.57063634302023,0.0,5.210926179329581e-06,14.767764792220033,0.01724775879204028,8.248112105507867e-05,0.00016155100944907175,0.0006327875043528069,0.09240614504270059,0.09240614504270059,0.09240614504270059,0.09240703716205524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.24779105705,595.421971573984,0.0,0.09240614504270059,0.09240614502045726,0.09240614502045726,0.37208653766935623,0.37208653766935623,0.5,9.85004219196666,0.005444722926256418,0.005444722926256418,-2.83648660115432e-11,5.140264136116457e-06,0.004239649773808196,-2.83648660115432e-11,27173.809118091503,20643.826793777633,0.7596957314325725,1.0018518017997848,0.6172036982396579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489389584626216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.742071881905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0102588955336,261.0102588955336,-12.139741104466395,245.32399744841825,276.6965203426254,123440.4612168189,123573.70094342399,-133.23972660505393,0.0,nan,276.6965203426254,3.5465203426253993,270.42201576382627,-2.727984236173711,264.1475111849302,-9.002488815069796,257.8730066061356,-15.276993393864359,251.59850202726602,-21.551497972733955,245.32399744841825,-27.826002551581723,1.0,1.0,26022.012520719443,26022.012520719443,275.91790717930974,2.767907179309759,275.91790717930974,275.91790717930974,77013.9023079035,77028.66006236809,-14.757754464590107,0.0,8546.071908451686,8546.071908451686,0.8859321923653016,3936.536478746373,275.91790717930974,2.767907179309759,1.0,0.002,0.13433984098178528,0.004937541658064053,0.00020762073634354717,0.0017923792653837145,0.10381036817177358,0.10381036817177358,0.0,1.7272615629448929e-12,1.0,1.0000086059927793,0.004239649802173062,0.09240614502045726,0.0,7.942672074885145e-07,1.0194505212932912,0.0,1600435.5381539795,266.90457134988344,5.1402925009824685e-06,1.0,1283510.7778361011,2602.1678953754285,,,,,,,,,,,,,,,,,,,3.0,15275.71458662195,1530.2748874302476,0.37208653766935623,6.173730061729009,3.091919029520792
785.0,-29.574669736881447,4.802954479780913,35.03443555545713,24.849900660943263,5.286239309356362,-26.088578832248942,-39.603084850218124,1.800148405182029,-6.246061155416498,-6.246068967641106,40.06951990508202,41282.527493310314,25727.889522750786,25727.889522750786,67010.4170160611,77024.77701705949,77029.19892308388,25727.889522750786,102757.08844583467,102757.08844583467,102757.08844583467,129931.68623783605,125493.6646423312,4438.021595504844,0.0,90749.987726735,55008.029470324764,39713.28695156692,27174.597792001376,66887.8847435683,20644.364997502562,1530.3268801825375,0.0,0.8801611506530247,2.7546763640010714,0.001494314320929203,1.0,1.0,-6.23959617354069,337756.2846804697,1557532.90996929,4.61141059578736,1557532.90996929,4.61141059578736,0.759693488585103,0.09240627704648809,3.9169769206977194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169769206977194,1.2832970211233408,1.2836101691200068,3.052276173187851,6467.406947884173,15275.707855155182,6461.274743981185,0.00032854557295769845,23168.374377495686,2362.5166981074767,19313.18259826563,1969.3965419654653,0.8336011100125027,0.8336011100125027,35427.861598211966,35405.22815468563,1.0007991493425816,0.8,4275.767571080094,4273.035954225843,1.0007991493425816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.143530933536,4632.441516551485,5.983030412281473,4.802954479780913,-3.4773894977819872,8.2803439775629,3.0916457265249373,3.5,0.8833273504356963,0.6,0.00024400562734453002,1.0001072485986289,0.00024397946088925543,198.5714876282002,0.0,5.2627492709214e-06,14.914631433791246,0.0172530215413112,8.24720976793859e-05,0.00016153352966514413,0.0006327231076172099,0.09240627703658644,0.09240627703658644,0.09240627703658644,0.09240760041939378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.48722987954,595.421898052111,0.0,0.09240627703658644,0.09240627704648809,0.09240627704648809,0.3720852165625568,0.3720852165625568,0.5,9.850081893136437,0.005878270184723533,0.005878270184723533,-8.86757334228605e-12,7.812224623648945e-06,0.006472794100432111,-8.86757334228605e-12,27174.597792001376,20644.364997502562,0.759693488585103,1.0018319053287834,0.6171899089286105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448945211048513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.88893852348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00944542113155,261.00944542113155,-12.140554578868432,245.32297531513981,276.69591552710347,123440.90820247146,123576.91328662685,-136.00508415537604,0.0,nan,276.69591552710347,3.545915527103489,270.42132748473307,-2.728672515266908,264.1467394423231,-9.003260557676867,257.8721513999584,-15.27784860004158,251.59756335753158,-21.552436642468393,245.32297531513981,-27.827024684860163,1.0,1.0,26022.012520719443,26022.012520719443,275.9173350556629,2.7673350556628975,275.9173350556629,275.9173350556629,77013.40153766992,77029.19892308388,-15.797385413956363,0.0,8546.071908451686,8546.071908451686,0.885930599139128,3936.561805301208,275.9173350556629,2.7673350556628975,1.0,0.002,0.13433862835569493,0.004937430920465726,0.0002076185908050284,0.0017923814089007468,0.1038092954025142,0.1038092954025142,0.0,-2.9422471403695027e-13,1.0,1.0000131387885043,0.006472794109299684,0.09240627704648809,0.0,1.2126259455723489e-06,1.5564211037831661,0.0,1600434.8028779957,266.9039388445835,7.812233491222287e-06,1.0,1283512.9492867226,2602.1590888016685,,,,,,,,,,,,,,,,,,,4.0,15275.707855155182,1530.3268801825375,0.3720852165625568,6.173730061729009,3.0916457265249373
786.0,-29.57571470665824,4.803139875499908,35.03445890785308,24.849477025587134,5.2859007166035425,-26.08955316422876,-39.60402386784551,1.7997391722041818,-6.24661341062432,-6.246620235614643,40.06954505606853,41282.03877373815,25727.75249845806,25727.75249845806,67009.79127219622,77024.67626726962,77029.08694365044,25727.75249845806,102756.8394421085,102756.8394421085,102756.8394421085,129931.88768047144,125493.85018025547,4438.037500215975,0.0,90750.20680735301,55007.86363919544,39713.71463128619,27175.04823836294,66888.76286964913,20644.66279483598,1530.3608156833716,0.0,0.8801581056552921,2.754619898297606,0.001494314320929203,1.0,1.0,-6.240974833855091,337748.95090110536,1557533.9959882675,4.611513942035371,1557533.9959882675,4.611513942035371,0.7596918545922566,0.09240628202428582,3.9169890136364436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169890136364436,1.2832989851420442,1.2836121000368332,3.052280925167945,6467.41701675977,15275.701353240673,6461.264725857581,0.0003285427714061236,23168.35878053755,2362.5151076603684,19313.152653423764,1969.3934884413907,0.8336003787047561,0.8336003787047561,35427.949099738944,35405.22815468563,1.000802239124072,0.8,4275.778131587407,4273.035954225843,1.000802239124072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.915587897396,4632.441516551485,5.983315712259971,4.803139875499908,-3.477891593637223,8.281031469137131,3.0913725935250507,3.5,0.8832493124357288,0.6,0.00024397946088925543,1.0001083895385654,0.0002439530189341015,198.57234796828774,0.0,5.195911949831789e-06,14.725214465823289,0.017258217453261032,8.246336397544055e-05,0.00016151609691381487,0.0006326567771368519,0.09240628205197883,0.09240628205197883,0.09240628205197883,0.09240743567055898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.4419835286,595.4219140068526,0.0,0.09240628205197883,0.09240628202428582,0.09240628202428582,0.3720839475757419,0.3720839475757419,0.5,9.850116503141741,0.006029522242329222,0.006029522242329222,-3.461764208623208e-11,6.8249903506512055e-06,0.005645401759579727,-3.461764208623208e-11,27175.04823836294,20644.66279483598,0.7596918545922566,1.0018093981313865,0.617174499910955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489513848638387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.699521555514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00865407279883,261.00865407279883,-12.141345927201144,245.32195545143244,276.6953526941614,123445.64177640426,123577.94760405362,-132.30582764933973,0.0,nan,276.6953526941614,3.5453526941614086,270.42067324561737,-2.729326754382612,264.1459937970617,-9.004006202938285,257.87131434854575,-15.278685651454225,251.59663489997453,-21.553365100025445,245.32195545143244,-27.828044548567533,1.0,1.0,26022.012520719443,26022.012520719443,275.9167706846597,2.7667706846597184,275.9167706846597,275.9167706846597,77014.0636606968,77029.08694365044,-15.023282953639864,0.0,8546.071908451686,8546.071908451686,0.8859298346002356,3936.573958704626,275.9167706846597,2.7667706846597184,1.0,0.002,0.13433757074310984,0.0049373348451742585,0.00020761672070119432,0.0017923832808414415,0.10380836035059715,0.10380836035059715,0.0,1.5426358107584193e-12,1.0,1.0000114593015514,0.005645401794197369,0.09240628202428582,0.0,1.057616043832945e-06,1.3574658808031956,0.0,1600434.1561162535,266.90338658937566,6.825024968293292e-06,1.0,1283514.8338744503,2602.1514456688956,,,,,,,,,,,,,,,,,,,3.0,15275.701353240673,1530.3608156833716,0.3720839475757419,6.173730061729009,3.0913725935250507
787.0,-29.57674401587852,4.803324406426673,35.03448318549493,24.848523653950565,5.285015692019794,-26.09056804502771,-39.60500294398514,1.798839722494129,-6.247265739299564,-6.247274032361239,40.06961846457357,41281.953052226796,25727.856295932295,25727.856295932295,67009.80934815909,77024.96796083634,77029.33494379936,25727.856295932295,102757.19123973165,102757.19123973165,102757.19123973165,129932.97679719469,125494.91379655324,4438.063000641443,0.0,90750.65522574646,55007.93021784988,39714.13889766287,27175.785557463034,66889.9244551259,20645.162723562215,1530.4108054658375,0.0,0.8801543300763689,2.754552896553716,0.001494314320929203,1.0,1.0,-6.240397040103403,337740.253296011,1557537.1657695272,4.611642084618295,1557537.1657695272,4.611642084618295,0.759689639142469,0.09240640789669946,3.9170177234620525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170177234620525,1.2833032377808518,1.283616319778438,3.0522931822688637,6467.442988085805,15275.694596688249,6461.243669928871,0.0003285358749510434,23168.30344733202,2362.5094652436887,19313.089715843787,1969.38707059432,0.8335996530668635,0.8335996530668635,35428.1568367515,35405.22815468563,1.0008095745691434,0.8,4275.80320324405,4273.035954225843,1.0008095745691434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.688180549919,4632.441516551485,5.983656306128173,4.803324406426673,-3.4784704507573467,8.28179485718402,3.091100112033249,3.5,0.8831714605809282,0.6,0.0002439530189341015,1.0001067659653216,0.00024392697583505853,198.57319542118617,0.0,5.250641119787488e-06,14.880316933477742,0.01726346809438082,8.245425860191521e-05,0.0001614987603321863,0.0006325935065383241,0.0924064078746729,0.0924064078746729,0.0924064078746729,0.0924078100554747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.5941935906,595.4218680930777,0.0,0.0924064078746729,0.09240640789669946,0.09240640789669946,0.3720826585538883,0.3720826585538883,0.5,9.850158568202069,0.006433638229793814,0.006433638229793814,7.673861546209082e-12,8.293061682707048e-06,0.006876992257843995,7.673861546209082e-12,27175.785557463034,20645.162723562215,0.759689639142469,1.0017922713175378,0.6171625007578145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489576243522575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.854624023166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00783257559993,261.00783257559993,-12.142167424400043,245.3209351820114,276.6947299691805,123444.53795997695,123581.88438028838,-137.34642031141937,0.0,nan,276.6947299691805,3.544729969180537,270.4199710117613,-2.7300289882387005,264.14521205433266,-9.004787945667317,257.87045309688887,-15.279546903111111,251.59569413942486,-21.554305860575113,245.3209351820114,-27.82906481798858,1.0,1.0,26022.012520719443,26022.012520719443,275.91614590711066,2.7661459071106833,275.91614590711066,275.91614590711066,77013.32436555647,77029.33494379936,-16.010578242887277,0.0,8546.071908451686,8546.071908451686,0.8859280195081132,3936.6028120793626,275.91614590711066,2.7661459071106833,1.0,0.002,0.134336282404418,0.004937221036141337,0.00020761445020502417,0.001792385549283164,0.10380722510251209,0.10380722510251209,0.0,-5.118119469904592e-13,1.0,1.000013959090331,0.006876992250170133,0.09240640789669946,0.0,1.2883386352098794e-06,1.653604628896978,0.0,1600433.3959346616,266.9027342607004,8.293054008845502e-06,1.0,1283517.0689634671,2602.142381085131,,,,,,,,,,,,,,,,,,,4.0,15275.694596688249,1530.4108054658375,0.3720826585538883,6.173730061729009,3.091100112033249
788.0,-29.57778337039054,4.803510049879609,35.034505605492065,24.848018085490935,5.284593840386077,-26.091545649312952,-39.605946152564115,1.7983561189073625,-6.247819393414261,-6.247824777878914,40.06961340781917,41281.53536946693,25727.722781394168,25727.722781394168,67009.2581508611,77024.9289530447,77028.79390307663,25727.722781394168,102756.5166844708,102756.5166844708,102756.5166844708,129932.62656119352,125494.55307928962,4438.073481903903,0.0,90750.91113783159,55007.81024955149,39714.55654253344,27176.109876722727,66890.66641925617,20645.36909014429,1530.4387413029365,0.0,0.8801514015155377,2.7544965121019804,0.001494314320929203,1.0,1.0,-6.243381689255102,337732.9267403784,1557536.9474186827,4.611741480024512,1557536.9474186827,4.611741480024512,0.759688166694813,0.09240636849076347,3.9170326921826923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170326921826923,1.283305548684157,1.283618597822531,3.0522993500644016,6467.456056904434,15275.688119036646,6461.231603468628,0.00032853230316141864,23168.28024411059,2362.50709917358,19313.053648386634,1969.383392737238,0.8335989311634834,0.8335989311634834,35428.26514649473,35405.22815468563,1.0008133991213903,0.8,4275.816275082621,4273.035954225843,1.0008133991213903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.460805340844,4632.441516551485,5.9839416955342095,4.803510049879609,-3.4789718035663504,8.28248185344596,3.0908276786553226,3.5,0.8830936224729493,0.6,0.00024392697583505853,1.0001078088896274,0.0002439006811734419,198.57405115103305,0.0,5.171461395633659e-06,14.65592159522579,0.017268639555776455,8.24454876743408e-05,0.00016148148816071773,0.0006325282683078438,0.09240636848622352,0.09240636848622352,0.09240636848622352,0.09240729779975522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.43529885804,595.4219195375457,0.0,0.09240636848622352,0.09240636849076347,0.09240636849076347,0.37208139975287435,0.37208139975287435,0.5,9.850186447465934,0.00623317072017926,0.00623317072017926,-1.4779288903810084e-11,5.384464657254284e-06,0.004443088623816038,-1.4779288903810084e-11,27176.109876722727,20645.36909014429,0.759688166694813,1.0017729189729045,0.6171494108120142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448963770381955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.63022868492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0070276045802,261.0070276045802,-12.142972395419804,245.31991705621795,276.6941381529409,123448.57925772216,123583.16265490468,-134.5833971825119,0.0,nan,276.6941381529409,3.5441381529409455,270.41929393362494,-2.730706066375035,264.1444497142409,-9.005550285759057,257.86960549489777,-15.280394505102208,251.59476127555862,-21.555238724441352,245.31991705621795,-27.83008294378203,1.0,1.0,26022.012520719443,26022.012520719443,275.91553185289064,2.7655318528906605,275.91553185289064,275.91553185289064,77013.91475261489,77028.79390307663,-14.87915046174021,0.0,8546.071908451686,8546.071908451686,0.8859270731550013,3936.6178556436057,275.91553185289064,2.7655318528906605,1.0,0.002,0.1343354500392366,0.004937124097208643,0.00020761292845038415,0.00179238707172359,0.10380646422519207,0.10380646422519207,0.0,1.73974116363107e-13,1.0,1.000009018764538,0.004443088638595327,0.09240636849076347,0.0,8.32366085278228e-07,1.0683576452504644,0.0,1600432.7447682105,266.9021806065857,5.384479436543188e-06,1.0,1283518.9517522852,2602.1347453184594,,,,,,,,,,,,,,,,,,,3.0,15275.688119036646,1530.4387413029365,0.37208139975287435,6.173730061729009,3.0908276786553226
789.0,-29.578822143307423,4.803695098376848,35.03452852883832,24.84735493725168,5.284007194116581,-26.092539209567597,-39.60690692821515,1.7977242596257803,-6.248456225131861,-6.248462391867232,40.06967277441382,41281.23796212044,25727.79417307038,25727.79417307038,67009.03213519082,77025.00584608581,77028.8969652345,25727.79417307038,102756.69113830487,102756.69113830487,102756.69113830487,129933.46980016824,125495.37722523652,4438.09257493173,0.0,90751.23342831589,55007.75804692101,39714.972645994305,27176.77866186336,66891.75130785766,20645.820157621467,1530.4851103132291,0.0,0.8801477652632103,2.7544311797729066,0.001494314320929203,1.0,1.0,-6.2433670154596825,337724.44473191415,1557539.5108724872,4.611864895088844,1557539.5108724872,4.611864895088844,0.7596860692909619,0.0924064571132278,3.9170521124837383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170521124837383,1.2833085520921776,1.2836215682172811,3.052307339569871,6467.47298570781,15275.681405834059,6461.216774368104,0.000328527731612671,23168.24765723426,2362.503776236968,19313.009323212802,1969.378872827398,0.8335981904605693,0.8335981904605693,35428.405666584826,35405.22815468563,1.0008183610655528,0.8,4275.833234368823,4273.035954225843,1.0008183610655528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.233958933229,4632.441516551485,5.984274040172087,4.803695098376848,-3.4795381195794515,8.2832332179563,3.0905558884410027,3.5,0.8830159681260008,0.6,0.0002439006811734419,1.0001077494748412,0.00024387440383450153,198.57490640850122,0.0,5.221437480862294e-06,14.797553820763742,0.01727386099325732,8.243655427665446e-05,0.00016146412689678743,0.0006324633993514036,0.09240645708319402,0.09240645708319402,0.09240645708319402,0.0924075239468314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.5681001952,595.4218792485161,0.0,0.09240645708319402,0.0924064571132278,0.0924064571132278,0.3720800844741914,0.3720800844741914,0.5,9.85021845317407,0.0062344313747644264,0.0062344313747644264,1.2505552149377763e-12,6.166735374790733e-06,0.005095376407552976,1.2505552149377763e-12,27176.77866186336,20645.820157621467,0.7596860692909619,1.0017532928207156,0.6171349554316603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489699764427495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.77186091045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00622122650975,261.00622122650975,-12.143778773490226,245.31889928664484,276.6935431663817,123450.67589241393,123585.494527286,-134.8186348720625,0.0,nan,276.6935431663817,3.54354316638171,270.4186143904321,-2.7313856095678943,264.14368561449066,-9.006314385509313,257.8687568385242,-15.2812431614758,251.59382806258503,-21.556171937414945,245.31889928664484,-27.83110071335514,1.0,1.0,26022.012520719443,26022.012520719443,275.91490629849636,2.764906298496385,275.91490629849636,275.91490629849636,77014.05873678882,77028.8969652345,-14.838228445674758,0.0,8546.071908451686,8546.071908451686,0.8859258453629568,3936.637373046157,275.91490629849636,2.764906298496385,1.0,0.002,0.134334495479978,0.004937011829644992,0.00020761118073046755,0.0017923888196299893,0.10380559036523378,0.10380559036523378,0.0,3.6045689003061376e-13,1.0,1.000010342711519,0.005095376406302421,0.0924064571132278,0.0,9.545614129583696e-07,1.2251997448501992,0.0,1600432.0016996933,266.9015437748681,6.166734124235518e-06,1.0,1283521.131503807,2602.1259052413534,,,,,,,,,,,,,,,,,,,3.0,15275.681405834059,1530.4851103132291,0.3720800844741914,6.173730061729009,3.0905558884410027
790.0,-29.579848160575697,4.803880423735549,35.034551273754396,24.84653766676786,5.283260922522667,-26.09353725229565,-39.60787217421455,1.7969500149281787,-6.249048531689141,-6.249054548129331,40.069713472110095,41281.06357641248,25727.7609624176,25727.7609624176,67008.82453883009,77025.20013987352,77028.8777336607,25727.7609624176,102756.6386960783,102756.6386960783,102756.6386960783,129933.96753835664,125495.85874257391,4438.108795782725,0.0,90751.62230357651,55007.7746298288,39715.38630416413,27177.328842278337,66892.71514644247,20646.187886131083,1530.524757172253,0.0,0.8801444425501961,2.754370518049026,0.001494314320929203,1.0,1.0,-6.244084570031077,337716.5675852504,1557541.268204991,4.6119776691494945,1557541.268204991,4.6119776691494945,0.7596842208426642,0.09240649852136354,3.9170764009619843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170764009619843,1.283312220060481,1.2836252033564652,3.0523175418507096,6467.494603116666,15275.674669637612,6461.198715082108,0.00032852195431705807,23168.20327560858,2362.4992505706414,19312.955342798432,1969.3733683570265,0.8335974573881203,0.8335974573881203,35428.581411303465,35405.22815468563,1.00082456684334,0.8,4275.854444894517,4273.035954225843,1.00082456684334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.007212993821,4632.441516551485,5.9845819482821545,4.803880423735549,-3.4800702622343143,8.283950685969863,3.090284228154136,3.5,0.8829383509011818,0.6,0.00024387440383450153,1.0001064271894047,0.0002438484517291433,198.57575117014994,0.0,5.218020120747064e-06,14.78786902219718,0.017279079013378065,8.242758021419876e-05,0.00016144682362030275,0.0006323995428133598,0.09240649849909784,0.09240649849909784,0.09240649849909784,0.0924075337127435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.6151918278,595.4218659265496,0.0,0.09240649849909784,0.09240649852136354,0.09240649852136354,0.3720787860061018,0.3720787860061018,0.5,9.850249507945097,0.006194048974634825,0.006194048974634825,8.810729923425242e-12,6.01644018161096e-06,0.004969978098245065,8.810729923425242e-12,27177.328842278337,20646.187886131083,0.7596842208426642,1.0017357554127295,0.617123456359028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448976179081423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.762176111886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0054003455089,261.0054003455089,-12.14459965449106,245.31788256061898,276.692918130406,123451.22054949218,123588.46394361251,-137.2433941203667,0.0,nan,276.692918130406,3.542918130406008,270.4179110164732,-2.732088983526751,264.1429039025126,-9.007096097487363,257.867896788481,-15.282103211518972,251.5928896745616,-21.557110325438373,245.31788256061898,-27.832117439380994,1.0,1.0,26022.012520719443,26022.012520719443,275.91431189189353,2.7643118918935556,275.91431189189353,275.91431189189353,77013.62553270903,77028.8777336607,-15.252200951668783,0.0,8546.071908451686,8546.071908451686,0.8859243097931049,3936.6617829667944,275.91431189189353,2.7643118918935556,1.0,0.002,0.13433356441346522,0.004936907753115261,0.00020760948874802866,0.0017923905102076108,0.10380474437401432,0.10380474437401432,0.0,-1.0443607784127451e-12,1.0,1.0000100881344312,0.004969978089434335,0.09240649852136354,0.0,9.310654610710696e-07,1.1950440788933687,0.0,1600431.3093176072,266.90095146831084,6.016431370881037e-06,1.0,1283523.1558462346,2602.117695471252,,,,,,,,,,,,,,,,,,,4.0,15275.674669637612,1530.524757172253,0.3720787860061018,6.173730061729009,3.090284228154136
