time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
791.0,-29.580885139008995,4.804067096677164,35.03457329670911,24.846167920064204,5.2829800961985605,-26.094498615503618,-39.60879788557065,1.796593570885054,-6.249583917044049,-6.249589128339075,40.06973812531923,41280.54415351379,25727.59923651455,25727.59923651455,67008.14339002833,77025.0641515278,77028.80637134599,25727.59923651455,102756.40560786054,102756.40560786054,102756.40560786054,129934.17491358602,125496.05449618377,4438.120417402249,0.0,90751.82219776335,55007.5941379637,39715.80895533294,27177.76930572548,66893.57826105843,20646.47922738909,1530.5578531801682,0.0,0.880141488375369,2.754315764410245,0.001494314320929203,1.0,1.0,-6.245290096049757,337709.4564673202,1557542.3327340807,4.612077935356253,1557542.3327340807,4.612077935356253,0.7596826286636976,0.09240648517742157,3.9170874778600018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170874778600018,1.283313937290026,1.2836268876983878,3.0523220889595537,6467.504237894669,15275.668154353561,6461.188987124301,0.0003285192635783512,23168.188790959357,2362.4977735474763,19312.926265281552,1969.370403275487,0.833596723487414,0.833596723487414,35428.66156060505,35405.22815468563,1.000827397023435,0.8,4275.864118066114,4273.035954225843,1.000827397023435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.780786232916,4632.441516551485,5.984859548760572,4.804067096677164,-3.4805587490373613,8.284625845714526,3.0900129598013057,3.5,0.8828608456575159,0.6,0.0002438484517291433,1.00010756514254,0.00024382222495676143,198.57660496297783,0.0,5.15345881595508e-06,14.604902284416696,0.01728423247219402,8.241897456061059e-05,0.0001614294771685327,0.0006323333835743466,0.09240648518634835,0.09240648518634835,0.09240648518634835,0.0924073847738317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.6043140415,595.4218706758352,0.0,0.09240648518634835,0.09240648517742157,0.09240648517742157,0.37207748403002344,0.37207748403002344,0.5,9.850276491384136,0.006006892245977724,0.006006892245977724,5.03632691106759e-11,5.211295047047315e-06,0.004299032289338811,5.03632691106759e-11,27177.76930572548,20646.47922738909,0.7596826286636976,1.0017126476404477,0.6171077288228268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489823056042601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.579209374104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00460891510585,261.00460891510585,-12.145391084894129,245.31686902645956,276.6923488037752,123456.7108303339,123589.03035588402,-132.3195255501318,0.0,nan,276.6923488037752,3.542348803775212,270.41725284828556,-2.7327471517144204,264.14215689289574,-9.007843107104236,257.8670609373199,-15.2829390626801,251.59196498189925,-21.558035018100725,245.31686902645956,-27.83313097354042,1.0,1.0,26022.012520719443,26022.012520719443,275.91376896137785,2.7637689613778775,275.91376896137785,275.91376896137785,77014.38643201049,77028.80637134599,-14.419939335493837,0.0,8546.071908451686,8546.071908451686,0.8859236094872398,3936.6729152493017,275.91376896137785,2.7637689613778775,1.0,0.002,0.13433275904498132,0.004936813650128786,0.00020760801563637397,0.0017923919828940601,0.10380400781818698,0.10380400781818698,0.0,-1.4695657885033242e-12,1.0,1.0000087262379438,0.004299032238975542,0.09240648517742157,0.0,8.053682901653444e-07,1.0337103212279315,0.0,1600430.6825081503,266.9004160829559,5.2112446837782045e-06,1.0,1283524.983353526,2602.110284002832,,,,,,,,,,,,,,,,,,,3.0,15275.668154353561,1530.5578531801682,0.37207748403002344,6.173730061729009,3.0900129598013057
792.0,-29.58190769946929,4.804252880208688,35.03459664847333,24.84526497954505,5.282143053290911,-26.09550262421179,-39.609767706692196,1.795737979147745,-6.250230594445043,-6.250237988598735,40.069820521491366,41280.42636770642,25727.705982662927,25727.705982662927,67008.13235036936,77025.3220320142,77029.19226659158,25727.705982662927,102756.8982492545,102756.8982492545,102756.8982492545,129935.44190245487,125497.29763023063,4438.144272224229,0.0,90752.24529753238,55007.63749743466,39716.23088899747,27178.54365320037,66894.77454219783,20647.006157315704,1530.6095045930258,0.0,0.8801377049030976,2.7542492646273424,0.001494314320929203,1.0,1.0,-6.244115465969514,337700.8253247202,1557545.890618372,4.612206348979738,1557545.890618372,4.612206348979738,0.7596803721631511,0.09240661440680918,3.917113974724886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917113974724886,1.2833179848740746,1.283630902610444,3.0523331090924066,6467.527588233805,15275.661385280262,6461.169721363187,0.0003285130396463557,23168.14008556038,2362.4928069789767,19312.86867863232,1969.3645310714994,0.8335959903259187,0.8335959903259187,35428.85328424231,35405.22815468563,1.000834167050518,0.8,4275.887257078005,4273.035954225843,1.000834167050518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.5549486911605,4632.441516551485,5.985198814428694,4.804252880208688,-3.4811327845389495,8.285385664747638,3.0897424068449184,3.5,0.8827835448128338,0.6,0.00024382222495676143,1.000106070388808,0.0002437963653814954,198.577446891122,0.0,5.208023418730799e-06,14.759538368683083,0.017289440495612752,8.240995974196737e-05,0.00016141226521479407,0.0006322702397648695,0.09240661439018549,0.09240661439018549,0.09240661439018549,0.09240787484485684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.8204915044,595.4218043930323,0.0,0.09240661439018549,0.09240661440680918,0.09240661440680918,0.3720761660256023,0.3720761660256023,0.5,9.850314305807991,0.006262880903591395,0.006262880903591395,2.7853275241795927e-12,7.394153669793013e-06,0.006122522629198102,2.7853275241795927e-12,27178.54365320037,20647.006157315704,0.7596803721631511,1.0016945689547099,0.6170949323054576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489884976282423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.73384545837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0037923263512,261.0037923263512,-12.146207673648803,245.31585553767778,276.6917291150451,123456.10056292763,123592.62633532306,-136.52577239543314,0.0,nan,276.6917291150451,3.5417291150451433,270.41655439958805,-2.733445600411926,264.14137968411336,-9.008620315886617,257.8662049685413,-15.28379503145868,251.59103025314135,-21.558969746858622,245.31585553767778,-27.8341444623222,1.0,1.0,26022.012520719443,26022.012520719443,275.9131652558103,2.7631652558103497,275.9131652558103,275.9131652558103,77013.71814873989,77029.19226659158,-15.47411785168515,0.0,8546.071908451686,8546.071908451686,0.885921934295768,3936.699544598511,275.9131652558103,2.7631652558103497,1.0,0.002,0.13433161207421673,0.004936700159018495,0.000207605965758303,0.0017923940343367224,0.1038029828791515,0.1038029828791515,0.0,9.502554992879553e-14,1.0,1.0000124273949564,0.006122522626412774,0.09240661440680918,0.0,1.1469713723208568e-06,1.4721689557496451,0.0,1600429.9299300145,266.89976940555493,7.394150884465489e-06,1.0,1283527.2015296791,2602.1012882148984,,,,,,,,,,,,,,,,,,,4.0,15275.661385280262,1530.6095045930258,0.3720761660256023,6.173730061729009,3.0897424068449184
793.0,-29.5829416766996,4.8044402678648135,35.03461876083523,24.844904976803832,5.281868041222696,-26.09646070493214,-39.61069289417935,1.7953870679176935,-6.250750906746362,-6.250756664862755,40.069831455048785,41279.90605411752,25727.513470591028,25727.513470591028,67007.41952470854,77025.17997354528,77028.9687578801,25727.513470591028,102756.48222847113,102756.48222847113,102756.48222847113,129935.39286288396,125497.23704587384,4438.15581701012,0.0,90752.43641085715,55007.45353129079,39716.64764396262,27178.91063441284,66895.55827837547,20647.245189051766,1530.6387213330067,0.0,0.8801348873991328,2.7541961532030355,0.001494314320929203,1.0,1.0,-6.246001991202377,337693.92601542396,1557546.3627324768,4.6123019774461,1557546.3627324768,4.6123019774461,0.7596789093860538,0.09240657938351185,3.9171239601285825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171239601285825,1.2833196761031718,1.2836325610640926,3.0523368674771785,6467.5355518001425,15275.654870481074,6461.161140497164,0.00032851077830544365,23168.1298152939,2362.4917597032527,19312.843029849544,1969.3619156235357,0.833595252781285,0.8335952527812849,35428.925535663046,35405.22815468563,1.0008367183505964,0.8,4275.895977059055,4273.035954225843,1.0008367183505964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.32913898075,4632.441516551485,5.985468455003359,4.8044402678648135,-3.4816088521935944,8.286049120058408,3.0894718967047234,3.5,0.8827062562013496,0.6,0.0002437963653814954,1.0001072556178205,0.00024377021965597993,198.57829822566606,0.0,5.135128434013977e-06,14.55295398199561,0.017294575624046765,8.24013606576959e-05,0.00016139500472379953,0.0006322042400486609,0.09240657940020036,0.09240657940020036,0.09240657940020036,0.09240756096118484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.7313816809,595.421833919697,0.0,0.09240657940020036,0.09240657938351185,0.09240657938351185,0.37207489170525776,0.37207489170525776,0.5,9.850343751789694,0.006147383135157725,0.006147383135157725,-1.6484591469634324e-12,5.7581164014663955e-06,0.004754673660386288,-1.6484591469634324e-12,27178.91063441284,20647.245189051766,0.7596789093860538,1.0016721774840056,0.617079924534565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489946036087606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.527261071686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00300520924486,261.00300520924486,-12.146994790755116,245.31484522337612,276.69116519513864,123461.56817939549,123593.16657472232,-131.5983953268493,0.0,nan,276.69116519513864,3.5411651951386602,270.41590120077814,-2.73409879922184,264.14063720645913,-9.009362793540845,257.8653732120016,-15.284626787998377,251.5901092177154,-21.559890782284583,245.31484522337612,-27.835154776623853,1.0,1.0,26022.012520719443,26022.012520719443,275.91262042616097,2.762620426160993,275.91262042616097,275.91262042616097,77014.5041957144,77028.9687578801,-14.464562165696407,0.0,8546.071908451686,8546.071908451686,0.8859213029955558,3936.7095799292256,275.91262042616097,2.762620426160993,1.0,0.002,0.13433072135645538,0.004936609325151327,0.0002076043675458583,0.0017923956326247744,0.10380218377292914,0.10380218377292914,0.0,1.7063260526750668e-13,1.0,1.0000096509869216,0.004754673662034747,0.09240657938351185,0.0,8.907194365242987e-07,1.1432642050685469,0.0,1600429.319532608,266.8992490932536,5.7581180499255424e-06,1.0,1283528.9746563858,2602.094097352042,,,,,,,,,,,,,,,,,,,3.0,15275.654870481074,1530.6387213330067,0.37207489170525776,6.173730061729009,3.0894718967047234
794.0,-29.583967751680415,4.804626946859819,35.03464232394396,24.84415507586675,5.281195349387535,-26.097451441572783,-39.61164940902961,1.7946790392597465,-6.251384918889755,-6.251393135080926,40.06991754954237,41279.683647378966,25727.59852775467,25727.59852775467,67007.28217513365,77025.32603112534,77029.43697206737,25727.59852775467,102757.03549982204,102757.03549982204,102757.03549982204,129936.72626443735,125498.54474604214,4438.18151839522,0.0,90752.80180100696,55007.44821205815,39717.05954327646,27179.690764615316,66896.75030789178,20647.776985550146,1530.6903581927722,0.0,0.8801311561355328,2.7541309212288785,0.001494314320929203,1.0,1.0,-6.244580237231105,337685.45999032253,1557550.0803175985,4.612428620297229,1557550.0803175985,4.612428620297229,0.759676670509845,0.09240671108465391,3.917147035230593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917147035230593,1.2833230347945797,1.2836358870192213,3.0523468596958576,6467.556724112491,15275.648092880578,6461.143364987307,0.0003285051136319236,23168.08661630047,2362.487354631854,19312.789897661045,1969.3564976481312,0.8335945137598486,0.8335945137598486,35429.09250011914,35405.22815468563,1.000842614107179,0.8,4275.916127900079,4273.035954225843,1.000842614107179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.103983816329,4632.441516551485,5.985801791819582,4.804626946859819,-3.482173020431019,8.286799967290838,3.089202180114669,3.5,0.8826291943184769,0.6,0.00024377021965597993,1.000106436761472,0.0002437442763045827,198.5791430601524,0.0,5.191973678739207e-06,14.714053405546913,0.017299767597725505,8.239247127565672e-05,0.00016137774838032322,0.0006321403686201717,0.09240671101951506,0.09240671101951506,0.09240671101951506,0.09240809790972378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.9471368847,595.4217679558548,0.0,0.09240671101951506,0.09240671108465391,0.09240671108465391,0.37207358419158254,0.37207358419158254,0.5,9.8503853632679,0.006508907298439226,0.006508907298439226,1.0402345651527867e-11,8.2161911905132e-06,0.006812897849840738,1.0402345651527867e-11,27179.690764615316,20647.776985550146,0.759676670509845,1.001652275584885,0.6170656041943673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490007778117213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.68836049523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.002206770986,261.002206770986,-12.147793229013985,245.31383525609658,276.6905782858957,123462.60152222028,123596.09270377012,-133.49118154981795,0.0,nan,276.6905782858957,3.5405782858957195,270.41522967993086,-2.734770320069117,264.13988107400627,-9.010118925993709,257.8645324679444,-15.285467532055577,251.58918386204212,-21.560816137957858,245.31383525609658,-27.836164743903396,1.0,1.0,26022.012520719443,26022.012520719443,275.91203874300663,2.7620387430066557,275.91203874300663,275.91203874300663,77014.2443716702,77029.43697206737,-15.192600397174829,0.0,8546.071908451686,8546.071908451686,0.8859198441334263,3936.732770406746,275.91203874300663,2.7620387430066557,1.0,0.002,0.13432944506652703,0.004936498649309607,0.00020760212311401647,0.0017923978789523565,0.10380106155700823,0.10380106155700823,0.0,2.066373114284481e-12,1.0,1.0000138285370581,0.006812897839438392,0.09240671108465391,0.0,1.2762933356980505e-06,1.6381622534952622,0.0,1600428.5821399442,266.8986150811102,8.216180788167549e-06,1.0,1283531.1504618118,2602.0852734765845,,,,,,,,,,,,,,,,,,,3.0,15275.648092880578,1530.6903581927722,0.37207358419158254,6.173730061729009,3.089202180114669
795.0,-29.584997863344945,4.804813891649248,35.03466502777436,24.843524197954707,5.280636864426843,-26.098434390598023,-39.61260096458716,1.7940733910116335,-6.251972073090826,-6.2519789192754915,40.06993987595117,41279.36588899527,25727.56661865795,25727.56661865795,67006.93250765323,77025.38249555446,77029.1574619805,25727.56661865795,102756.72408063845,102756.72408063845,102756.72408063845,129936.88256273583,125498.68428637426,4438.198276361569,0.0,90753.10483098622,55007.378125665964,39717.47411702251,27180.158482097377,66897.63259911988,20648.085271450505,1530.7259383747853,0.0,0.880127936343546,2.7540709337836984,0.001494314320929203,1.0,1.0,-6.246315221644295,337677.66831382416,1557551.0443794336,4.612537903844763,1557551.0443794336,4.612537903844763,0.7596749402712526,0.09240673170155737,3.9171645921662344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171645921662344,1.2833259152160268,1.2836387348473575,3.0523536895199723,6467.571195690233,15275.641439122572,6461.130248840558,0.00032850117503654497,23168.06013525175,2362.4846543163826,19312.75069262068,1969.3524998466023,0.833593774354679,0.833593774354679,35429.21953666129,35405.22815468563,1.000847099955988,0.8,4275.931459864887,4273.035954225843,1.000847099955988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.878903046875,4632.441516551485,5.986107845062604,4.804813891649248,-3.4826991117841612,8.287513003433409,3.0889325620579373,3.5,0.8825521605879821,0.6,0.0002437442763045827,1.0001068564152316,0.0002437182334478299,198.5799912246482,0.0,5.151808488570159e-06,14.60022525660783,0.017304919406214075,8.238362886242902e-05,0.0001613606474421537,0.0006320762147294236,0.09240673171100532,0.09240673171100532,0.09240673171100532,0.09240789505671827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.88682867703,595.4217886719555,0.0,0.09240673171100532,0.09240673170155737,0.09240673170155737,0.37207232573619314,0.37207232573619314,0.5,9.850420263666514,0.006550099062451409,0.006550099062451409,3.581135388230905e-12,6.846184646747133e-06,0.005663697631177911,3.581135388230905e-12,27180.158482097377,20648.085271450505,0.7596749402712526,1.0016338382135033,0.6170527159960867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490069048774434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.5745323463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00140908544546,261.00140908544546,-12.148590914554518,245.31282591372062,276.689992257201,123464.88912216762,123598.25445663599,-133.3653344683577,0.0,nan,276.689992257201,3.5399922572010496,270.414558988473,-2.735441011526973,264.1391257198384,-9.010874280161602,257.86369245104146,-15.286307548958519,251.58825918239836,-21.561740817601617,245.31282591372062,-27.83717408627936,1.0,1.0,26022.012520719443,26022.012520719443,275.91142025254777,2.7614202525477936,275.91142025254777,275.91142025254777,77014.44985852814,77029.1574619805,-14.7076034523634,0.0,8546.071908451686,8546.071908451686,0.8859187341417477,3936.7504151270655,275.91142025254777,2.7614202525477936,1.0,0.002,0.13432838406462586,0.004936396295756208,0.0002076002330670071,0.0017923997673195277,0.10380011653350354,0.10380011653350354,0.0,3.865345543641041e-13,1.0,1.0000114959444732,0.005663697627596775,0.09240673170155737,0.0,1.0610033325981926e-06,1.3618329528201858,0.0,1600427.8940020811,266.89802792690915,6.846181065611745e-06,1.0,1283533.152987672,2602.0771523661783,,,,,,,,,,,,,,,,,,,3.0,15275.641439122572,1530.7259383747853,0.37207232573619314,6.173730061729009,3.0889325620579373
796.0,-29.586015310965635,4.805001009902734,35.03468763904497,24.842710594553523,5.279898949033382,-26.099423884942127,-39.61355349803341,1.7933075240718002,-6.252561477084555,-6.252568289252201,40.06998261297648,41279.18728090893,25727.54581487882,25727.54581487882,67006.73309578776,77025.5784768217,77029.1563188452,25727.54581487882,102756.70213372401,102756.70213372401,102756.70213372401,129937.41978983012,125499.20335749486,4438.216432335261,0.0,90753.49889850712,55007.394020474625,39717.894308925,27180.71765610611,66898.61196503112,20648.45957223284,1530.7659627240082,0.0,0.8801246203806716,2.7540105621735127,0.001494314320929203,1.0,1.0,-6.246932956841761,337669.82908391237,1557552.8897801242,4.612650452087224,1557552.8897801242,4.612650452087224,0.7596730827154666,0.09240677859301141,3.917189900415437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917189900415437,1.2833295436941636,1.2836423307866536,3.0523647800856373,6467.594695268046,15275.634670293835,6461.110878406705,0.000328494912302414,23168.01105018735,2362.479649032784,19312.692793097624,1969.3465957383637,0.8335930413388443,0.8335930413388443,35429.4026591044,35405.22815468563,1.0008535662882605,0.8,4275.953560803767,4273.035954225843,1.0008535662882605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.654141109218,4632.441516551485,5.986416070288658,4.805001009902734,-3.4832276817174495,8.288228691620183,3.0886633353141812,3.5,0.8824752386611946,0.6,0.0002437182334478299,1.0001055435521529,0.00024369251327434587,198.58082896817254,0.0,5.171590265439237e-06,14.656286812254796,0.017310090996479514,8.237477824063771e-05,0.0001613434552071922,0.0006320129532357436,0.09240677856543963,0.09240677856543963,0.09240677856543963,0.09240793740317407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.92590734654,595.4217780569625,0.0,0.09240677856543963,0.09240677859301141,0.09240677859301141,0.37207104076887015,0.37207104076887015,0.5,9.850455025636291,0.0065786685952389234,0.0065786685952389234,-4.132516551180743e-11,6.812167669068003e-06,0.005635332410463434,-4.132516551180743e-11,27180.71765610611,20648.45957223284,0.7596730827154666,1.001616193932591,0.6170410127864262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449013056097346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.630593901944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0005968551835,261.0005968551835,-12.14940314481646,245.3118176388707,276.6893760715283,123465.46178381109,123601.25885549498,-135.79707168389137,0.0,nan,276.6893760715283,3.539376071528295,270.4138643849407,-2.736135615059254,264.1383526984843,-9.011647301515666,257.86284101188517,-15.287158988114811,251.587329325392,-21.562670674607972,245.3118176388707,-27.83818236112927,1.0,1.0,26022.012520719443,26022.012520719443,275.91083074880953,2.7608307488095534,275.91083074880953,275.91083074880953,77014.02675924954,77029.1563188452,-15.129559595661703,0.0,8546.071908451686,8546.071908451686,0.8859171340918959,3936.7758499175143,275.91083074880953,2.7608307488095534,1.0,0.002,0.13432732837795927,0.0049362932656553124,0.00020759834970739035,0.0017924016484955688,0.10379917485369518,0.10379917485369518,0.0,-1.79704081476606e-12,1.0,1.0000114383175769,0.005635332451788599,0.09240677859301141,0.0,1.055685133366608e-06,1.355008994762846,0.0,1600427.2051494701,266.8974385229154,6.812208994233515e-06,1.0,1283535.1677651142,2602.068981607055,,,,,,,,,,,,,,,,,,,4.0,15275.634670293835,1530.7659627240082,0.37207104076887015,6.173730061729009,3.0886633353141812
797.0,-29.587041767357277,4.805188887123215,35.03470921167943,24.842214909754716,5.2794821287095655,-26.10038937777596,-39.61448727697132,1.7928297387000474,-6.253120512249154,-6.253125757789564,40.06999786010259,41278.77493874944,25727.45472944672,25727.45472944672,67006.22966819616,77025.53805740613,77028.86451385554,25727.45472944672,102756.31924330226,102756.31924330226,102756.31924330226,129937.45718016416,125499.22902174253,4438.228158421626,0.0,90753.7466564435,55007.27235774992,39718.3047763262,27181.13793686189,66899.4427131881,20648.734939894504,1530.7986458747216,0.0,0.8801215786880541,2.7539534798771808,0.001494314320929203,1.0,1.0,-6.248797905446281,337662.41430916975,1557553.548156684,4.612753691711036,1557553.548156684,4.612753691711036,0.7596714673189446,0.09240676666589673,3.917203822196109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917203822196109,1.2833318268669238,1.283644581506658,3.0523701977838558,6467.606174720465,15275.628120831056,6461.099865828474,0.0003284917459907479,23167.991959520776,2362.477702326562,19312.65987576433,1969.343239104519,0.8335923074173843,0.8335923074173843,35429.50339258129,35405.22815468563,1.0008571233442596,0.8,4275.965718267254,4273.035954225843,1.0008571233442596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.429675152338,4632.441516551485,5.986707561080618,4.805188887123215,-3.4837319973043948,8.28892088442761,3.0883944724733983,3.5,0.8823984207066852,0.6,0.00024369251327434587,1.0001064790043674,0.00024366656790079819,198.58167413560088,0.0,5.10753337166053e-06,14.47474957528594,0.017315198529851174,8.236610273259454e-05,0.00016132641054175133,0.000631948431995327,0.09240676666553557,0.09240676666553557,0.09240676666553557,0.09240767565331653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.86815554334,595.4217975938088,0.0,0.09240676666553557,0.09240676666589673,0.09240676666589673,0.3720697555788982,0.3720697555788982,0.5,9.85048229524195,0.006328579084936337,0.006328579084936337,2.4783730623312294e-11,5.245540421583428e-06,0.00432785234329458,2.4783730623312294e-11,27181.13793686189,20648.734939894504,0.7596714673189446,1.0015962308604853,0.6170271868439948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490191317439034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.44905666498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9998010961835,260.9998010961835,-12.150198903816488,245.3108116004278,276.6887905919637,123469.43774977197,123602.48098653626,-133.0432367642516,0.0,nan,276.6887905919637,3.538790591963732,270.4131947936095,-2.7368052063904997,264.1375989953352,-9.012401004664753,257.862003197026,-15.287996802973964,251.58640739873852,-21.563592601261462,245.3108116004278,-27.83918839957218,1.0,1.0,26022.012520719443,26022.012520719443,275.91023913534656,2.7602391353465805,275.91023913534656,275.91023913534656,77014.55852128332,77028.86451385554,-14.305992572219111,0.0,8546.071908451686,8546.071908451686,0.8859162539218778,3936.78984130709,275.91023913534656,2.7602391353465805,1.0,0.002,0.13432651763213477,0.0049361950258365985,0.00020759685853109127,0.0017924031416877795,0.10379842926554562,0.10379842926554562,0.0,2.1887092832573174e-13,1.0,1.0000087844866172,0.00432785231851085,0.09240676666589673,0.0,8.107469165187348e-07,1.0406237245614463,0.0,1600426.549580755,266.8968794877508,5.2455156378528045e-06,1.0,1283537.0734800685,2602.0612531755455,,,,,,,,,,,,,,,,,,,3.0,15275.628120831056,1530.7986458747216,0.3720697555788982,6.173730061729009,3.0883944724733983
798.0,-29.58805622184063,4.805376499987298,35.03473147620828,24.841420270409458,5.278758524036315,-26.1013747471572,-39.615439146850235,1.7920770506229873,-6.25372835167434,-6.253734830147297,40.070060973895814,41278.58971881933,25727.48646238466,25727.48646238466,67006.07618120399,77025.72117121734,77029.0902808407,25727.48646238466,102756.57674322536,102756.57674322536,102756.57674322536,129938.37767750175,125500.13021939466,4438.247458107089,0.0,90754.12677134258,55007.28074245018,39718.717809880436,27181.80093427638,66900.51874415681,20649.18331515725,1530.8440802014823,0.0,0.8801180803215154,2.7538910752164574,0.001494314320929203,1.0,1.0,-6.248378495230497,337654.313307601,1557556.2734383945,4.6128724321062355,1557556.2734383945,4.6128724321062355,0.7596694334229537,0.09240684674841694,3.9172275475293423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172275475293423,1.283335393662461,1.2836481158730921,3.0523802015232504,6467.627371443827,15275.621356977645,6461.082077902551,0.0003284860750591622,23167.948675481628,2362.4732885829135,19312.606706463375,1969.3378173446974,0.8335915698441478,0.8335915698441478,35429.67506121092,35405.22815468563,1.000863185236836,0.8,4275.986436852187,4273.035954225843,1.000863185236836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.205652916731,4632.441516551485,5.987027045103627,4.805376499987298,-3.484274819326875,8.289651319314173,3.088126150451415,3.5,0.8823217572718328,0.6,0.00024366656790079819,1.0001052348042891,0.00024364092839538167,198.58250942705598,0.0,5.15227571517348e-06,14.601549376801643,0.017320350805566348,8.235726001539598e-05,0.0001613093078854022,0.0006318852645215896,0.0924068467308479,0.0924068467308479,0.0924068467308479,0.09240795699316462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.0128009445,595.421753635587,0.0,0.0924068467308479,0.09240684674841694,0.09240684674841694,0.37206844067918027,0.37206844067918027,0.5,9.850515603265526,0.006352727839555428,0.006352727839555428,3.581135388230905e-12,6.478472982962558e-06,0.005356334916825745,3.581135388230905e-12,27181.80093427638,20649.18331515725,0.7596694334229537,1.0015778268842854,0.6170144939634666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490252612351733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.57585646649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99899201526824,260.99899201526824,-12.151007984731734,245.30980667588378,276.6881773546612,123470.10284077926,123605.37337504797,-135.27053426871868,0.0,nan,276.6881773546612,3.5381773546612294,270.4125032188807,-2.737496781119262,264.13682908314917,-9.013170916850811,257.86115494739676,-15.288845052603222,251.5854808116377,-21.564519188362283,245.30980667588378,-27.8401933241162,1.0,1.0,26022.012520719443,26022.012520719443,275.9096564806211,2.7596564806211177,275.9096564806211,275.9096564806211,77014.15524375951,77029.0902808407,-14.935037081188057,0.0,8546.071908451686,8546.071908451686,0.885914753945358,3936.813685266989,275.9096564806211,2.7596564806211177,1.0,0.002,0.13432551422113465,0.004936088187218045,0.00020759504755272308,0.00179240495225672,0.10379752377636153,0.10379752377636153,0.0,-1.905572054317073e-13,1.0,1.0000108719362053,0.005356334913244609,0.09240684674841694,0.0,1.0034110043863104e-06,1.2879173132866988,0.0,1600425.8409936905,266.89627164832564,6.478469401827169e-06,1.0,1283539.1555969564,2602.0528094018023,,,,,,,,,,,,,,,,,,,4.0,15275.621356977645,1530.8440802014823,0.37206844067918027,6.173730061729009,3.088126150451415
799.0,-29.589081434291995,4.805565399330659,35.03475311336798,24.841064598318212,5.278488793333857,-26.102324411435564,-39.616355498414464,1.7917317688747447,-6.254256217229113,-6.254262051839539,40.07008739625148,41278.07317292243,25727.332067958447,25727.332067958447,67005.40524088088,77025.5801817045,77029.04733865634,25727.332067958447,102756.37940661478,102756.37940661478,102756.37940661478,129938.62237962856,125500.3619033164,4438.2604763121635,0.0,90754.31844397054,55007.099846826015,39719.131774605026,27182.242973013774,66901.3747476188,20649.47616160134,1530.877082353227,0.0,0.8801151583033748,2.7538370806659467,0.001494314320929203,1.0,1.0,-6.2494432686155506,337647.3010890622,1557557.4143681917,4.612971610744048,1557557.4143681917,4.612971610744048,0.7596678530944597,0.09240683552432259,3.9172377737969093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172377737969093,1.283337058205844,1.2836497479162494,3.0523842109518466,6467.635866941903,15275.61479934725,6461.0731098876795,0.0003284836752884501,23167.93712422618,2362.4721106826673,19312.579900466786,1969.3350838937647,0.8335908284329754,0.8335908284329754,35429.7490550217,35405.22815468563,1.0008657980783433,0.8,4275.995367121255,4273.035954225843,1.0008657980783433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.981817755289,4632.441516551485,5.987302985935886,4.805565399330659,-3.4847558779345342,8.290321277265193,3.0878580618106186,3.5,0.8822451605173196,0.6,0.00024364092839538167,1.0001063517322382,0.0002436150195160569,198.5833535827759,0.0,5.091557326080767e-06,14.429473462112894,0.017325442362892428,8.234874808663193e-05,0.00016129218030874976,0.0006318198213234966,0.09240683554495767,0.09240683554495767,0.09240683554495767,0.09240783049053426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.99665419257,595.4217601858838,0.0,0.09240683554495767,0.09240683552432259,0.09240683552432259,0.3720671502503533,0.3720671502503533,0.5,9.850545453859091,0.006235161308381976,0.006235161308381976,6.195932655828074e-12,5.834610419697128e-06,0.004818783223981882,6.195932655828074e-12,27182.242973013774,20649.47616160134,0.7596678530944597,1.0015549828931696,0.6169988782538677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44903131910553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.4037805518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9982123178691,260.9982123178691,-12.151787682130873,245.30880493065678,276.68761970508643,123475.55844607948,123605.91633961638,-130.35789353688048,0.0,nan,276.68761970508643,3.537619705086456,270.4118567501994,-2.7381432498006006,264.13609379529134,-9.013906204708633,257.8603308404262,-15.289669159573805,251.5845678855543,-21.565432114445684,245.30880493065678,-27.8411950693432,1.0,1.0,26022.012520719443,26022.012520719443,275.90912423414267,2.759124234142689,275.90912423414267,275.90912423414267,77014.91592806962,77029.04733865634,-14.131410586720449,0.0,8546.071908451686,8546.071908451686,0.8859141074139715,3936.8239626658938,275.90912423414267,2.759124234142689,1.0,0.002,0.13432461151813882,0.004935995859064317,0.00020759342719208921,0.0017924065745020246,0.1037967135960446,0.1037967135960446,0.0,1.69411359940419e-12,1.0,1.0000097808372617,0.004818783217785949,0.09240683552432259,0.0,9.02706650768685e-07,1.158660959231318,0.0,1600425.2231685033,266.89574378277086,5.834604223764472e-06,1.0,1283540.9579010848,2602.045500406736,,,,,,,,,,,,,,,,,,,3.0,15275.61479934725,1530.877082353227,0.3720671502503533,6.173730061729009,3.0878580618106186
800.0,-29.590092460297157,4.805753403498847,35.034776106104154,24.840174614824377,5.27766816096006,-26.10331639817295,-39.617312083113916,1.7908920996905575,-6.254892745933432,-6.254900808196561,40.07016979329099,41277.95597300772,25727.439506239567,25727.439506239567,67005.3954792473,77025.83424050904,77029.44356525423,25727.439506239567,102756.8830714938,102756.8830714938,102756.8830714938,129939.89350297404,125501.60785968426,4438.285643289783,0.0,90754.74139392196,55007.14753104586,39719.54873652899,27183.01043148024,66902.55916800923,20649.998573309498,1530.9281795236473,0.0,0.8801114281986174,2.7537716243358337,0.001494314320929203,1.0,1.0,-6.248216885107979,337638.8055773733,1557560.9723159312,4.613098217938698,1557560.9723159312,4.613098217938698,0.7596656236939467,0.09240696344741918,3.917264764251589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917264764251589,1.2833410309560866,1.283653688382808,3.0523957932937233,6467.660408534497,15275.607992383746,6461.053003385116,0.0003284771430277717,23167.885464913437,2362.466842898792,19312.5198007851,1969.3289554317837,0.8335900930636466,0.8335900930636467,35429.94434863061,35405.22815468563,1.000872694219074,0.8,4276.018936990905,4273.035954225843,1.000872694219074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.758559949492,4632.441516551485,5.987639088229798,4.805753403498847,-3.4853204460184024,8.29107384951725,3.087590673945845,3.5,0.8821687639845271,0.6,0.0002436150195160569,1.0001048808790065,0.00024358947163815478,198.58418606360155,0.0,5.145072143882584e-06,14.581134455763243,0.01733058743503631,8.233986330249232e-05,0.0001612751562135646,0.0006317574867845673,0.09240696343645304,0.09240696343645304,0.09240696343645304,0.09240832667787532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.1979601468,595.4216987412473,0.0,0.09240696343645304,0.09240696344741918,0.09240696344741918,0.3720658462760977,0.3720658462760977,0.5,9.850586353183788,0.006554169872458715,0.006554169872458715,5.1159076974727213e-11,8.062263134434033e-06,0.006683923088587562,5.1159076974727213e-11,27183.01043148024,20649.998573309498,0.7596656236939467,1.0015371057926172,0.6169862033132147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490374412667277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.55544154545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9974078691993,260.9974078691993,-12.152592130800656,245.30780322887028,276.6870125095326,123475.01517635855,123609.51123646948,-134.49606011090782,0.0,nan,276.6870125095326,3.5370125095326443,270.4111706533866,-2.738829346613386,264.13532879723095,-9.014671202769023,257.85948694115285,-15.290513058847125,251.58364508502234,-21.566354914977637,245.30780322887028,-27.842196771129693,1.0,1.0,26022.012520719443,26022.012520719443,275.9085318413784,2.758531841378442,275.9085318413784,275.9085318413784,77014.26032185716,77029.44356525423,-15.183243397070328,0.0,8546.071908451686,8546.071908451686,0.8859124010054378,3936.851088072847,275.9085318413784,2.758531841378442,1.0,0.002,0.13432335941949727,0.0049358846657629575,0.00020759121920380265,0.0017924087815147276,0.10379560960190132,0.10379560960190132,0.0,7.185302700052354e-13,1.0,1.0000135663753784,0.006683923037428485,0.09240696344741918,0.0,1.2521001799095835e-06,1.6071245983668814,0.0,1600424.4824717527,266.89510725406655,8.062211975357059e-06,1.0,1283543.1414784517,2602.036645250334,,,,,,,,,,,,,,,,,,,4.0,15275.607992383746,1530.9281795236473,0.3720658462760977,6.173730061729009,3.087590673945845
801.0,-29.591114754751548,4.805942972146938,35.03479790453064,24.839824286196404,5.277398917981841,-26.10426338737872,-39.618228015582986,1.7905475492643146,-6.255404584063399,-6.255411086849935,40.07018131017755,41277.438235764945,25727.251752618973,25727.251752618973,67004.68998838392,77025.69026629913,77029.23289346103,25727.251752618973,102756.48464608,102756.48464608,102756.48464608,129939.85891261199,125501.56015430916,4438.298758302835,0.0,90754.92520018865,55006.96070818826,39719.9605466671,27183.374266531988,66903.3348131991,20650.235724924605,1530.9570582644642,0.0,0.8801086529107778,2.7537193792891226,0.001494314320929203,1.0,1.0,-6.250034286704135,337632.0189497577,1557561.4696208532,4.613192417193793,1557561.4696208532,4.613192417193793,0.7596641801142787,0.09240692913981546,3.917273869601272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917273869601272,1.2833426919111395,1.2836553169541263,3.0523989377831047,6467.667071330168,15275.6014354483,6461.045293805374,0.0003284752142317286,23167.878535239182,2362.4661362686734,19312.496756335324,1969.3266055518782,0.8335893477238461,0.8335893477238461,35430.01023173568,35405.22815468563,1.000875020662758,0.8,4276.026888383719,4273.035954225843,1.000875020662758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.535331807681,4632.441516551485,5.987906479473717,4.805942972146938,-3.485788321199297,8.291731293346235,3.0873233308687995,3.5,0.8820923802482284,0.6,0.00024358947163815478,1.000106050778574,0.0002435636415243388,198.5850278291177,0.0,5.073404538847062e-06,14.378028463092575,0.01733566083957516,8.233135692776415e-05,0.0001612581147103906,0.0006316921990161777,0.0924069291635119,0.0924069291635119,0.0924069291635119,0.09240802521210847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.0951123898,595.421732765883,0.0,0.0924069291635119,0.09240692913981546,0.09240692913981546,0.3720645868862839,0.3720645868862839,0.5,9.85061923319852,0.006501842125260282,0.006501842125260282,4.501998773775995e-11,6.502786561668472e-06,0.0053768001458252,4.501998773775995e-11,27183.374266531988,20650.235724924605,0.7596641801142787,1.0015149495233358,0.6169713116844735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490434787603983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.35233555278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99663227147033,260.99663227147033,-12.153367728529645,245.3068046288965,276.68645991406567,123480.38232797848,123610.05479701934,-129.67246904085457,0.0,nan,276.68645991406567,3.536459914065688,270.41052885700515,-2.73947114299483,264.1345977999481,-9.01540220005188,257.85866674295653,-15.291333257043448,251.58273568595015,-21.567264314049822,245.3068046288965,-27.84319537110349,1.0,1.0,26022.012520719443,26022.012520719443,275.90799691142377,2.7579969114237883,275.90799691142377,275.90799691142377,77015.03312715639,77029.23289346103,-14.199766304634977,0.0,8546.071908451686,8546.071908451686,0.8859118253404921,3936.8602389492785,275.90799691142377,2.7579969114237883,1.0,0.002,0.13432235218824026,0.00493579586833322,0.0002075894445472187,0.001792410555287691,0.10379472227360935,0.10379472227360935,0.0,-1.6509016376176078e-13,1.0,1.0000109133272976,0.005376800100805212,0.09240692913981546,0.0,1.0072321874991947e-06,1.2928277231296452,0.0,1600423.8820535839,266.8945954159366,6.502741541680734e-06,1.0,1283544.8858515345,2602.0295712493134,,,,,,,,,,,,,,,,,,,3.0,15275.6014354483,1530.9570582644642,0.3720645868862839,6.173730061729009,3.0873233308687995
802.0,-29.59212303022356,4.806131607104919,35.03482101334794,24.838934232853376,5.276578474441628,-26.105252879664,-39.61918425103647,1.789708325137435,-6.256040402078611,-6.256049034769109,40.07026272569615,41277.33233296063,25727.36381127967,25727.36381127967,67004.6961442403,77025.94566751829,77029.60925711624,25727.36381127967,102756.97306839592,102756.97306839592,102756.97306839592,129941.11044015916,125502.7852518076,4438.325188351564,0.0,90755.34890796733,55007.019153493806,39720.36639385947,27184.137371763234,66904.5037656227,20650.75500138811,1531.0079327493313,0.0,0.8801049306564203,2.753654009268353,0.001494314320929203,1.0,1.0,-6.248884987078725,337623.5344906185,1557564.9851923645,4.613318759138944,1557564.9851923645,4.613318759138944,0.7596619572279864,0.09240705867484712,3.9173009796262064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173009796262064,1.283346662455832,1.2836592553153359,3.052410618445057,6467.691821251204,15275.594619067386,6461.025038586512,0.0003284686278886703,23167.82636309639,2362.460816190686,19312.436212130666,1969.320431761169,0.8335886116141261,0.833588611614126,35430.20639015157,35405.22815468563,1.0008819473540411,0.8,4276.050562626409,4273.035954225843,1.0008819473540411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.312751676513,4632.441516551485,5.988242778936497,4.806131607104919,-3.4863517704612264,8.292483377566146,3.087056773083472,3.5,0.882016220880992,0.6,0.0002435636415243388,1.0001045972697764,0.0002435381680968695,198.585858057424,0.0,5.129473870973812e-06,14.536928950339783,0.017340790313446132,8.232247712110081e-05,0.000161241164403238,0.0006316301712728744,0.09240705864883145,0.09240705864883145,0.09240705864883145,0.09240851142243219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.2787382239,595.4216770248821,0.0,0.09240705864883145,0.09240705867484712,0.09240705867484712,0.3720632957323733,0.3720632957323733,0.5,9.850662814509398,0.0068632548448022135,0.0068632548448022135,-1.48929757415317e-11,8.632690480681049e-06,0.007164047690366715,-1.48929757415317e-11,27184.137371763234,20650.75500138811,0.7596619572279864,1.0014975431096325,0.6169589490949936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490495835940636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.51123604003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9958314443347,260.9958314443347,-12.154168555665251,245.30580597730125,276.68585691139157,123479.79380769008,123613.68439190615,-133.89058421607012,0.0,nan,276.68585691139157,3.5358569113915905,270.4098467245432,-2.740153275456805,264.1338365376855,-9.016163462314466,257.85782635093665,-15.29217364906333,251.58181616415015,-21.568183835849823,245.30580597730125,-27.84419402269873,1.0,1.0,26022.012520719443,26022.012520719443,275.9074030028784,2.7574030028784478,275.9074030028784,275.9074030028784,77014.38424573455,77029.60925711624,-15.225011381699005,0.0,8546.071908451686,8546.071908451686,0.8859101113697061,3936.887484524337,275.9074030028784,2.7574030028784478,1.0,0.002,0.1343210101560683,0.004935685208448465,0.00020758709792755703,0.0017924129008727906,0.10379354896377851,0.10379354896377851,0.0,-1.1996523566204509e-12,1.0,1.0000145407228276,0.007164047705259691,0.09240705867484712,0.0,1.342031066047701e-06,1.7225600381806978,0.0,1600423.1420366305,266.89395959792137,8.63270537365679e-06,1.0,1283547.0666514894,2602.0207274340682,,,,,,,,,,,,,,,,,,,4.0,15275.594619067386,1531.0079327493313,0.3720632957323733,6.173730061729009,3.087056773083472
803.0,-29.593142450089093,4.806321771523466,35.034842891576375,24.838578595686727,5.276308106526343,-26.10619739443801,-39.62009595762936,1.789363049029836,-6.256551368048406,-6.256558371464506,40.070273427719385,41276.82164966948,25727.180257474196,25727.180257474196,67004.00190714368,77025.80721851536,77029.38275559057,25727.180257474196,102756.56301306476,102756.56301306476,102756.56301306476,129941.05975648927,125502.7203505483,4438.339405940957,0.0,90755.54057726372,55006.841683624945,39720.77654848752,27184.49674342451,66905.27329191203,20650.988966270856,1531.036576890932,0.0,0.8801021633499191,2.753601863400904,0.001494314320929203,1.0,1.0,-6.2507625515168,337616.76063219557,1557565.447312929,4.613412688387715,1557565.447312929,4.613412688387715,0.7596605212589045,0.09240702577925321,3.9173111989745104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173111989745104,1.283348326658838,1.2836608872307198,3.052414623217005,6467.7003068824015,15275.588049456937,6461.016070664764,0.00032846623005462533,23167.8148524483,2362.459642431238,19312.40940641243,1969.3176983386202,0.8335878687485089,0.8335878687485089,35430.28033361969,35405.22815468563,1.0008845584276564,0.8,4276.059486819651,4273.035954225843,1.0008845584276564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.090192487227,4632.441516551485,5.988510274403576,4.806321771523466,-3.4868184375516034,8.29314020907507,3.0867902495827075,3.5,0.881940071309345,0.6,0.0002435381680968695,1.0001057543134682,0.00024351241560853585,198.5866974683744,0.0,5.058662451655788e-06,14.336249387992503,0.017345848975897787,8.23140116433637e-05,0.00016122415645350582,0.000631565193620537,0.09240702577972328,0.09240702577972328,0.09240702577972328,0.09240819979498602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.1606660291,595.4217159624349,0.0,0.09240702577972328,0.09240702577925321,0.09240702577925321,0.3720620477987074,0.3720620477987074,0.5,9.850698034414616,0.006832580753950879,0.006832580753950879,2.7398527890909463e-11,7.003416101269977e-06,0.005795819947707059,2.7398527890909463e-11,27184.49674342451,20650.988966270856,0.7596605212589045,1.0014756477385705,0.616944220070308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490556047586267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.31055647768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9950589686705,260.9950589686705,-12.154941031329486,245.30481035921355,276.6853075781495,123485.14020914982,123614.29069488964,-129.15048573983245,0.0,nan,276.6853075781495,3.5353075781495136,270.409208134346,-2.740791865653989,264.13310869053987,-9.016891309460107,257.85700924676155,-15.292990753238428,251.58090980301253,-21.569090196987446,245.30481035921355,-27.84518964078643,1.0,1.0,26022.012520719443,26022.012520719443,275.90686716260007,2.756867162600088,275.90686716260007,275.90686716260007,77015.15749257397,77029.38275559057,-14.225263016604003,0.0,8546.071908451686,8546.071908451686,0.8859094652737051,3936.897754969383,275.90686716260007,2.756867162600088,1.0,0.002,0.13431992443977023,0.004935596926376986,0.00020758520238781382,0.0017924147980064274,0.1037926011939069,0.1037926011939069,0.0,3.942410634061311e-13,1.0,1.0000117636815238,0.0057958199203085314,0.09240702577925321,0.0,1.0857180576469574e-06,1.3935721184921595,0.0,1600422.5425290843,266.89344863195157,7.003388702742086e-06,1.0,1283548.8077930696,2602.0136665999053,,,,,,,,,,,,,,,,,,,3.0,15275.588049456937,1531.036576890932,0.3720620477987074,6.173730061729009,3.0867902495827075
