time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
804.0,-29.59414783692748,4.806510979494595,35.03486604157668,24.83769409535455,5.275487325510597,-26.107184320617996,-39.62104800213126,1.7885238105724715,-6.257185758396588,-6.257194814341729,40.07035388832077,41276.696979897155,25727.295049628105,25727.295049628105,67003.99202952525,77026.05946703041,77029.7434649294,25727.295049628105,102757.0385145575,102757.0385145575,102757.0385145575,129942.2930430274,125503.92630574634,4438.366737281058,0.0,90755.95518217757,55006.87541106563,39721.19974567993,27185.254528469897,66906.45427414983,20651.504457844414,1531.0871639757709,0.0,0.8800984525771268,2.7535366507666668,0.001494314320929203,1.0,1.0,-6.249673873289737,337608.29648998886,1557568.9216568063,4.613538641823611,1557568.9216568063,4.613538641823611,0.7596583080072699,0.09240715582137851,3.9173369728810945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173369728810945,1.2833522971446227,1.283664825632284,3.0524252628034563,6467.722850889377,15275.581222977957,6460.997324458045,0.000328460210151949,23167.768259524797,2362.4548912752875,19312.35337274605,1969.3119844948121,0.8335871265807531,0.8335871265807531,35430.466824013405,35405.22815468563,1.0008911437367627,0.8,4276.081994234488,4273.035954225843,1.0008911437367627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.86827345522,4632.441516551485,5.988846354670768,4.806510979494595,-3.4873802698411946,8.29389124933579,3.086524501860811,3.5,0.8818641433888031,0.6,0.00024351241560853585,1.0001042993189637,0.00024348702007816517,198.5875253303451,0.0,5.114101609772044e-06,14.493363962093973,0.01735096307750756,8.230517247454755e-05,0.0001612072431339883,0.0006315030938250044,0.0924071557909702,0.0924071557909702,0.0924071557909702,0.09240867489166334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.33008408034,595.421664796732,0.0,0.0924071557909702,0.09240715582137851,0.09240715582137851,0.3720607667548465,0.3720607667548465,0.5,9.850743604308496,0.007198690096458904,0.007198690096458904,-2.688693712116219e-11,9.055945156433154e-06,0.007520941052007402,-2.688693712116219e-11,27185.254528469897,20651.504457844414,0.7596583080072699,1.0014578228129645,0.6169314668920505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44906169252316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.46767105178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99426092790935,260.99426092790935,-12.155739072090626,245.30381464323992,276.68470721259996,123484.47008109908,123617.89481322317,-133.42473212412324,0.0,nan,276.68470721259996,3.534707212599983,270.4085286987197,-2.741471301280285,264.1323501848442,-9.017649815155778,257.8561716709409,-15.293828329059068,251.5799931571113,-21.570006842888688,245.30381464323992,-27.84618535676006,1.0,1.0,26022.012520719443,26022.012520719443,275.90627292734086,2.7562729273408877,275.90627292734086,275.90627292734086,77014.51018152127,77029.7434649294,-15.233283408131683,0.0,8546.071908451686,8546.071908451686,0.8859078357734139,3936.9236577455,275.90627292734086,2.7562729273408877,1.0,0.002,0.1343185155621768,0.004935486825627454,0.00020758275311696394,0.0017924172450773325,0.10379137655848197,0.10379137655848197,0.0,-1.8057035901242191e-12,1.0,1.0000152649403309,0.007520941078894339,0.09240715582137851,0.0,1.4088759855939691e-06,1.8083641568456774,0.0,1600421.8040590268,266.8928142416034,9.055972043370275e-06,1.0,1283550.9834339945,2602.0048437835712,,,,,,,,,,,,,,,,,,,4.0,15275.581222977957,1531.0871639757709,0.3720607667548465,6.173730061729009,3.086524501860811
805.0,-29.595164430336588,4.80670169744338,35.03488793181673,24.837338318489515,5.275217481064174,-26.10812623932027,-39.62195928962899,1.7881792883520193,-6.257695121257711,-6.257702493875682,40.070363830808994,41276.198780636914,25727.113833271123,25727.113833271123,67003.31261390804,77025.92248242578,77029.50491900573,25727.113833271123,102756.61875227686,102756.61875227686,102756.61875227686,129942.22807231311,125503.84633981956,4438.381732493556,0.0,90756.1481400345,55006.71026660117,39721.59763714814,27185.609320036252,66907.20695718439,20651.735186655005,1531.11555214081,0.0,0.8800956968736544,2.7534846770982697,0.001494314320929203,1.0,1.0,-6.2515971208239876,337601.5449096445,1557569.3509807284,4.613632178127607,1557569.3509807284,4.613632178127607,0.759656881092392,0.09240712328729106,3.9173473993180092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173473993180092,1.2833539576822215,1.2836664539811142,3.0524294376220764,6467.731696829069,15275.574643646625,6460.988103957108,0.0003284577192828846,23167.755853319184,2362.453626194387,19312.325812051713,1969.3091740861266,0.8335863833477374,0.8335863833477374,35430.54226575997,35405.22815468563,1.0008938077221285,0.8,4276.091099254067,4273.035954225843,1.0008938077221285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.646370507927,4632.441516551485,5.98911353827971,4.80670169744338,-3.487845210544319,8.294546907987698,3.0862587825513073,3.5,0.8817882235860878,0.6,0.00024348702007816517,1.0001054628272559,0.00024346134395650403,198.58836242625935,0.0,5.043235530764401e-06,14.292529494186311,0.017356006313038325,8.229671253221265e-05,0.00016119030754595254,0.0006314384320604072,0.09240712329582124,0.09240712329582124,0.09240712329582124,0.09240835464575069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.2000313977,595.4217075945697,0.0,0.09240712329582124,0.09240712328729106,0.09240712328729106,0.37205952754493926,0.37205952754493926,0.5,9.850780546876035,0.0071622494325538355,0.0071622494325538355,-1.5802470443304628e-11,7.3726179721234075e-06,0.006105373051696006,-1.5802470443304628e-11,27185.609320036252,20651.735186655005,0.759656881092392,1.0014364021619546,0.6169170805030106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449067696533112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.266836583876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9934910365303,260.9934910365303,-12.156508963469662,245.3028219199698,276.68416015311374,123489.79799494545,123618.51641303171,-128.7184180862631,0.0,nan,276.68416015311374,3.53416015311376,270.4078925065149,-2.7421074934850935,264.13162485986413,-9.018375140135845,257.8553572131348,-15.294642786865154,251.57908956658454,-21.570910433415435,245.3028219199698,-27.847178080030176,1.0,1.0,26022.012520719443,26022.012520719443,275.90573733487497,2.7557373348749934,275.90573733487497,275.90573733487497,77015.28501230736,77029.50491900573,-14.219906698373961,0.0,8546.071908451686,8546.071908451686,0.8859071765836501,3936.934136314599,275.90573733487497,2.7557373348749934,1.0,0.002,0.13431737186852447,0.004935399100469304,0.000207580768693965,0.001792419233006537,0.1037903843469825,0.1037903843469825,0.0,1.7005017186044746e-12,1.0,1.0000123918446662,0.006105373067498476,0.09240712328729106,0.0,1.1436967107764079e-06,1.4679950227135192,0.0,1600421.206339162,266.89230487874227,7.372633774593851e-06,1.0,1283552.7188995401,2601.997806029086,,,,,,,,,,,,,,,,,,,3.0,15275.574643646625,1531.11555214081,0.37205952754493926,6.173730061729009,3.0862587825513073
806.0,-29.596166807976406,4.80689143939077,35.034911070905416,24.83644854454326,5.2743954729862255,-26.109110579842575,-39.622907143179305,1.7873392460809174,-6.2583279576742825,-6.258337334463156,40.070443653906246,41276.08142879471,25727.230972676043,25727.230972676043,67003.31240147076,77026.18028348101,77029.85543767111,25727.230972676043,102757.08641034715,102757.08641034715,102757.08641034715,129943.4496162403,125505.03987276381,4438.409743476478,0.0,90756.57046375003,55006.75342666381,39722.0189300958,27186.363205893136,66908.38213598894,20652.247925111835,1531.1659178031896,0.0,0.8800919969088498,2.7534196314116657,0.001494314320929203,1.0,1.0,-6.2505454716643385,337593.1023760944,1557572.797803935,4.613757765905793,1557572.797803935,4.613757765905793,0.7596546757175335,0.09240725362699066,3.9173742653303565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173742653303565,1.2833579317968384,1.283670396110057,3.052440919460102,6467.756025466062,15275.567806297431,6460.968125706395,0.00032845124007383375,23167.704772803074,2362.4484174313425,19312.266095723386,1969.3030847153093,0.8335856436842355,0.8335856436842355,35430.73665785974,35405.22815468563,1.0009006720674762,0.8,4276.1145603211135,4273.035954225843,1.0009006720674762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.425103696089,4632.441516551485,5.989449321450981,4.80689143939077,-3.4884053676950755,8.295296807085846,3.085993834098348,3.5,0.8817125240280994,0.6,0.00024346134395650403,1.0001039888451289,0.0002434360293249518,198.58918782251246,0.0,5.0989789541434166e-06,14.450506356042442,0.017361105291992467,8.228791398156986e-05,0.00016117342997493415,0.0006313766468388313,0.09240725360274951,0.09240725360274951,0.09240725360274951,0.09240882286429945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.35909991735,595.4216597645571,0.0,0.09240725360274951,0.09240725362699066,0.09240725362699066,0.3720582541775606,0.3720582541775606,0.5,9.850827623607142,0.0075160401633525,0.0075160401633525,-1.0061285138363019e-11,9.376788852932805e-06,0.007791862798796956,-1.0061285138363019e-11,27186.363205893136,20652.247925111835,0.7596546757175335,1.0014188097582284,0.6169044910531915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449073767515137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.42481344573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9926952721907,260.9926952721907,-12.157304727809276,245.3018290810946,276.68356146331115,123489.12159463605,123622.16572971358,-133.0441350775392,0.0,nan,276.68356146331115,3.533561463311173,270.4072149868816,-2.7427850131183504,264.1308685104651,-9.019131489534857,257.8545220338786,-15.295477966121382,251.57817555751305,-21.57182444248693,245.3018290810946,-27.848170918905367,1.0,1.0,26022.012520719443,26022.012520719443,275.9051435094661,2.7551435094661088,275.9051435094661,275.9051435094661,77014.63333533055,77029.85543767111,-15.222102340558195,0.0,8546.071908451686,8546.071908451686,0.88590547803458,3936.9611366570084,275.9051435094661,2.7551435094661088,1.0,0.002,0.13431591225298636,0.004935289510329594,0.0002075782417074479,0.001792421757475434,0.10378912085372395,0.10378912085372395,0.0,-8.171180745919493e-13,1.0,1.0000158146575966,0.007791862808858241,0.09240725362699066,0.0,1.4596151830315637e-06,1.8734962043102046,0.0,1600420.4696052524,266.8916720423257,9.376798914217943e-06,1.0,1283554.8890489247,2601.9890055595033,,,,,,,,,,,,,,,,,,,4.0,15275.567806297431,1531.1659178031896,0.3720582541775606,6.173730061729009,3.085993834098348
807.0,-29.59718055214484,4.807082682591764,35.03493292185299,24.83609797144311,5.274126836372583,-26.11004981324664,-39.623814274650044,1.7869960959034634,-6.258835215880254,-6.258842858572867,40.07045275553542,41275.5683664652,25727.05080631354,25727.05080631354,67002.61917277874,77026.0404961983,77029.60575494998,25727.05080631354,102756.65656126352,102756.65656126352,102756.65656126352,129943.36945324672,125504.94418915825,4438.425264088469,0.0,90756.75667286445,55006.56951860376,39722.43017140076,27186.7128919832,66909.14306338396,20652.47506035025,1531.1940142518463,0.0,0.880089255784652,2.7533678809201776,0.001494314320929203,1.0,1.0,-6.252510826135733,337586.3796986377,1557573.1908203755,4.613850808231114,1557573.1908203755,4.613850808231114,0.7596532593846694,0.0924072205525238,3.9173837487763707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173837487763707,1.2833595857773292,1.2836720180037826,3.052444375053011,6467.763347452776,15275.561219851035,6460.959948054184,0.0003284491405970113,23167.69622103352,2362.447545393536,19312.241652173678,1969.3005921669153,0.8335848963109441,0.8335848963109441,35430.80527635249,35405.22815468563,1.0009030951158875,0.8,4276.122841846242,4273.035954225843,1.0009030951158875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.203848858647,4632.441516551485,5.989715904438373,4.807082682591764,-3.4888682200718177,8.29595090266358,3.0857289090815496,3.5,0.881636831166157,0.6,0.0002434360293249518,1.0001051689625782,0.0002434104301025372,198.5900225845254,0.0,5.027212119986307e-06,14.247119148041193,0.017366132504112453,8.227949425223002e-05,0.00016115653507272178,0.0006313119915029895,0.09240722057963356,0.09240722057963356,0.09240722057963356,0.09240849386930695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.21892559854,595.4217058139538,0.0,0.09240722057963356,0.0924072205525238,0.0924072205525238,0.37205702179518607,0.37205702179518607,0.5,9.850865821782431,0.007460692236520572,0.007460692236520572,4.4849457481177524e-11,7.642692594345135e-06,0.006332032437114776,4.4849457481177524e-11,27186.7128919832,20652.47506035025,0.7596532593846694,1.0013970603286044,0.6168898072325374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490797536496542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.22142623773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9919276121785,260.9919276121785,-12.158072387821505,245.3008392149659,276.6830160094,123494.41021557325,123622.75557244256,-128.345356869279,0.0,nan,276.6830160094,3.5330160094000007,270.4065806505443,-2.743419349455678,264.13014529169567,-9.019854708304308,257.85370993264985,-15.296290067350128,251.57727457381546,-21.57272542618452,245.3008392149659,-27.849160785034087,1.0,1.0,26022.012520719443,26022.012520719443,275.9046087692763,2.754608769276331,275.9046087692763,275.9046087692763,77015.40998929368,77029.60575494998,-14.195765656302683,0.0,8546.071908451686,8546.071908451686,0.8859048784624902,3936.9706675202524,275.9046087692763,2.754608769276331,1.0,0.002,0.13431472610772202,0.004935202354952784,0.00020757619260883693,0.001792423807669607,0.10378809630441846,0.10378809630441846,0.0,2.7844393457598926e-13,1.0,1.000012851755791,0.006332032392265319,0.0924072205525238,0.0,1.1861463943841027e-06,1.5224860534025635,0.0,1600419.8742639343,266.8911647841197,7.642647744887654e-06,1.0,1283556.6171350228,2601.9819977918114,,,,,,,,,,,,,,,,,,,3.0,15275.561219851035,1531.1940142518463,0.37205702179518607,6.173730061729009,3.0857289090815496
808.0,-29.59818022582872,4.807272937335758,35.034956009696636,24.835213261563354,5.273306825261365,-26.111031520697367,-39.6247617091052,1.7861581210722577,-6.259466147447824,-6.259475767688469,40.070532155041086,41275.452890724875,25727.16943693865,25727.16943693865,67002.62232766353,77026.29563329287,77029.95064413316,25727.16943693865,102757.12008107181,102757.12008107181,102757.12008107181,129944.58368981248,125506.1299120951,4438.453777717383,0.0,90757.17343720119,55006.61169939902,39722.846375335736,27187.463608740672,66910.3099840764,20652.98559134842,1531.2441858620502,0.0,0.8800855675851896,2.7533030355641914,0.001494314320929203,1.0,1.0,-6.251478022039066,337577.96314639546,1557576.6193585538,4.613975997844055,1557576.6193585538,4.613975997844055,0.7596510615542879,0.09240735085688613,3.917409866449089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917409866449089,1.2833635501171161,1.2836759504538635,3.0524552969356167,6467.786489611428,15275.554372282595,6460.940778761478,0.00032844296581754337,23167.648147950225,2362.442643303292,19312.184353874974,1969.2947493664988,0.8335841528042041,0.833584152804204,35430.99425340835,35405.22815468563,1.0009097682582542,0.8,4276.145649374856,4273.035954225843,1.0009097682582542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.983228789855,4632.441516551485,5.990051198450775,4.807272937335758,-3.489426463528836,8.296699400864593,3.0854647531795005,3.5,0.8815613580512859,0.6,0.0002434104301025372,1.0001037100249797,0.0002433851886185459,198.59084576630661,0.0,5.083750157460677e-06,14.40734794624356,0.017371216254269913,8.227070129257296e-05,0.00016113972880996423,0.0006312503635170845,0.09240735083922205,0.09240735083922205,0.09240735083922205,0.09240895808555949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.3704440263,595.4216604193995,0.0,0.09240735083922205,0.09240735085688613,0.09240735085688613,0.3720557542623804,0.3720557542623804,0.5,9.850914039366803,0.007795283355164884,0.007795283355164884,-6.559730536537245e-11,9.620240632557397e-06,0.007997745649390708,-6.559730536537245e-11,27187.463608740672,20652.98559134842,0.7596510615542879,1.0013796430416941,0.616877322800444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490858077122917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.38165503593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99113410081617,260.99113410081617,-12.158865899183809,245.29984919892428,276.68241900272017,123493.70954596731,123626.37699796355,-132.66745199624842,0.0,nan,276.68241900272017,3.5324190027201894,270.4059050419736,-2.7440949580263805,264.12939108125835,-9.02060891874163,257.85287712036825,-15.29712287963173,251.57636315965266,-21.57363684034732,245.29984919892428,-27.8501508010757,1.0,1.0,26022.012520719443,26022.012520719443,275.90401621661766,2.7540162166176856,275.90401621661766,275.90401621661766,77014.76092483141,77029.95064413316,-15.189719301750301,0.0,8546.071908451686,8546.071908451686,0.8859032272230845,3936.9969157813343,275.90401621661766,2.7540162166176856,1.0,0.002,0.13431322793812867,0.004935093290030789,0.0002075736068772243,0.0017924263929274204,0.10378680343861214,0.10378680343861214,0.0,-1.9535545056625914e-13,1.0,1.0000162323646198,0.007997745714988014,0.09240735085688613,0.0,1.498170264277199e-06,1.9229895976491682,0.0,1600419.13970787,266.89053385255215,9.620306229862763e-06,1.0,1283558.7806683145,2601.9732242286227,,,,,,,,,,,,,,,,,,,4.0,15275.554372282595,1531.2441858620502,0.3720557542623804,6.173730061729009,3.0854647531795005
809.0,-29.599188765487924,4.807464481018117,35.03497768862391,24.834726272989087,5.272899974069788,-26.111979891547364,-39.625677711423464,1.785691100082601,-6.259982286321474,-6.259989887015581,40.07053766954598,41275.04814684447,25727.014761613067,25727.014761613067,67002.06290845753,77026.25721972916,77029.61835727349,25727.014761613067,102756.63311888656,102756.63311888656,102756.63311888656,129944.43868330991,125505.96947293331,4438.469210376605,0.0,90757.42134978162,55006.495743786865,39723.25067332751,27187.80556442336,66911.05623775086,20653.20661894203,1531.2721202676596,0.0,0.8800827938241496,2.7532504103811783,0.001494314320929203,1.0,1.0,-6.253692975336548,337571.12640881585,1557576.85747954,4.6140701488587474,1557576.85747954,4.6140701488587474,0.759649636672693,0.09240731804577282,3.9174241439966764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174241439966764,1.283365782174216,1.2836781506585544,3.052461113120818,6467.798813409947,15275.547772801388,6460.929158662599,0.0003284395800581112,23167.626995117287,2362.440486314622,19312.149620621803,1969.2912075603601,0.8335834146799735,0.8335834146799735,35431.09755993779,35405.22815468563,1.0009134162137487,0.8,4276.158117378527,4273.035954225843,1.0009134162137487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.762618333228,4632.441516551485,5.990322876470775,4.807464481018117,-3.489895345549222,8.29735982656734,3.0852006178315916,3.5,0.8814858908090262,0.6,0.0002433851886185459,1.0001046307228976,0.00024335972571452026,198.59167625484807,0.0,5.012727654227365e-06,14.206070172080352,0.01737622898192414,8.226220087448593e-05,0.00016112298774405997,0.0006311870823414611,0.09240731800748424,0.09240731800748424,0.09240731800748424,0.09240858636431706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.21363261004,595.4217117051666,0.0,0.09240731800748424,0.09240731804577282,0.09240731804577282,0.3720545272664261,0.3720545272664261,0.5,9.85095208975852,0.007680152048067157,0.007680152048067157,6.156142262625508e-11,7.6006941185369215e-06,0.006296911679044115,6.156142262625508e-11,27187.80556442336,20653.20661894203,0.759649636672693,1.0013601140950952,0.6168643938332766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490917777934573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.18037726177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9903561923571,260.9903561923571,-12.159643807642851,245.29886128484353,276.6818510998809,123497.59617361407,123627.65497169373,-130.05879807964016,0.0,nan,276.6818510998809,3.531851099880896,270.4052531368831,-2.744746863116859,264.1286551739127,-9.021344826087272,257.8520572107971,-15.297942789202864,251.57545924782556,-21.574540752174414,245.29886128484353,-27.851138715156452,1.0,1.0,26022.012520719443,26022.012520719443,275.903463215467,2.753463215467036,275.903463215467,275.903463215467,77015.19338229865,77029.61835727349,-14.424974974841462,0.0,8546.071908451686,8546.071908451686,0.885902324551924,3937.0112647166598,275.903463215467,2.753463215467036,1.0,0.002,0.13431204838037233,0.004935004538293579,0.00020757156429771276,0.0017924284354174595,0.10378578214885638,0.10378578214885638,0.0,-2.848277169675839e-13,1.0,1.0000127803577372,0.006296911617482692,0.09240731804577282,0.0,1.1795578369797864e-06,1.514033891983058,0.0,1600418.5335689173,266.8900177136785,7.600632557114295e-06,1.0,1283560.5381247648,2601.9660974200874,,,,,,,,,,,,,,,,,,,3.0,15275.547772801388,1531.2721202676596,0.3720545272664261,6.173730061729009,3.0852006178315916
810.0,-29.600198965410275,4.807656072061666,35.03500020736681,24.83428067006173,5.272535737804287,-26.11292549499948,-39.62659336449576,1.785262265072724,-6.260556903426675,-6.260566101356262,40.070605263138795,41274.622105769544,25727.00905917103,25727.00905917103,67001.63116494057,77026.18962248869,77029.96849542749,25727.00905917103,102756.97755459852,102756.97755459852,102756.97755459852,129945.43974188995,125506.94541006572,4438.494331824233,0.0,90757.65318016935,55006.369561613545,39723.648465062004,27188.46218729142,66912.11065235343,20653.652109359453,1531.3164906586787,0.0,0.8800794535409884,2.7531913784114512,0.001494314320929203,1.0,1.0,-6.252924898865388,337563.46406097594,1557579.7762329078,4.614183530097776,1557579.7762329078,4.614183530097776,0.759647675807626,0.0924074015170894,3.9174371851059946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174371851059946,1.2833678364476027,1.2836801727519735,3.052466388708609,6467.809991747423,15275.540962382689,6460.918224322431,0.0003284364817374,23167.609049413182,2362.438656362079,19312.11693714732,1969.2878747734771,0.8335826496362809,0.8335826496362809,35431.19192003683,35405.22815468563,1.000916748255621,0.8,4276.169505642827,4273.035954225843,1.000916748255621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.542589949357,4632.441516551485,5.990628459333644,4.807656072061666,-3.490410444638831,8.298066516700496,3.084937188404663,3.5,0.8814106252584751,0.6,0.00024335972571452026,1.0001048038406166,0.00024333422335335938,198.59250811665459,0.0,5.056720792769138e-06,14.330746726707739,0.01738128570271691,8.225370450876652e-05,0.00016110602120575373,0.0006311227182158945,0.09240740156196146,0.09240740156196146,0.09240740156196146,0.09240893190457927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.31917880964,595.4216806869629,0.0,0.09240740156196146,0.0924074015170894,0.0924074015170894,0.37205325996408595,0.37205325996408595,0.5,9.850997999422878,0.007879196978933578,0.007879196978933578,5.6274984672199935e-12,9.1979296144018e-06,0.007641202490901833,5.6274984672199935e-12,27188.46218729142,20653.652109359453,0.759647675807626,1.0013378820622212,0.6168483059847678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490978008700073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.305053816395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98959477309324,260.98959477309324,-12.160405226906732,245.29787519119873,276.68131435500453,123501.67478432346,123628.97675560685,-127.30197128336589,0.0,nan,276.68131435500453,3.531314355004554,270.4046265222143,-2.7453734777856766,264.1279386895096,-9.022061310490358,257.8512508566852,-15.298749143314751,251.57456302394706,-21.575436976052913,245.29787519119873,-27.85212480880125,1.0,1.0,26022.012520719443,26022.012520719443,275.9029279717802,2.7529279717801955,275.9029279717802,275.9029279717802,77015.6907389345,77029.96849542749,-14.277756492985645,0.0,8546.071908451686,8546.071908451686,0.8859015000517626,3937.0243710315244,275.9029279717802,2.7529279717801955,1.0,0.002,0.1343106170141702,0.004934905536665316,0.0002075691060403296,0.0017924308946142401,0.1037845530201648,0.1037845530201648,0.0,6.545697144033635e-13,1.0,1.0000155086036473,0.007641202485274334,0.0924074015170894,0.0,1.431369449708612e-06,1.8372521605140264,0.0,1600417.864274393,266.8894430965733,9.197923986903334e-06,1.0,1283562.507840335,2601.9581098952144,,,,,,,,,,,,,,,,,,,3.0,15275.540962382689,1531.3164906586787,0.37205325996408595,6.173730061729009,3.084937188404663
811.0,-29.60119403344446,4.807846946250761,35.035023411693125,24.83335453961047,5.2716767633908,-26.11390695369179,-39.627540729101725,1.7843896849878538,-6.261171363952428,-6.261181655322685,40.070670087782595,41274.54842042074,25727.09510410703,25727.09510410703,67001.64352452777,77026.4772941986,77030.15228806215,25727.09510410703,102757.24739216917,102757.24739216917,102757.24739216917,129946.38131796458,125507.85832102473,4438.522996939843,0.0,90758.09284956365,55006.44361097255,39724.054709545664,27189.133925795402,66913.18863534107,20654.106441554308,1531.3624847053486,0.0,0.8800759129463687,2.753128325496698,0.001494314320929203,1.0,1.0,-6.252615853764723,337555.27873741504,1557582.5754258216,4.614303711237377,1557582.5754258216,4.614303711237377,0.7596456179120492,0.09240750930951823,3.917465449189525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917465449189525,1.2833719621723212,1.2836842667500603,3.0524785990793823,6467.835864057887,15275.534085085395,6460.897163682867,0.0003284296038196666,23167.55413078126,2362.4330562201426,19312.053985486284,1969.281455490538,0.8335819084081726,0.8335819084081726,35431.39642709553,35405.22815468563,1.0009239698122774,0.8,4276.194187478259,4273.035954225843,1.0009239698122774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.322832641051,4632.441516551485,5.990955060144982,4.807846946250761,-3.490955078987607,8.298802025238368,3.084674092504497,3.5,0.8813354550012849,0.6,0.00024333422335335938,1.0001032347385626,0.0002433091054014734,198.59332752389682,0.0,5.0645778658352315e-06,14.353013671777045,0.017386350280582743,8.224491474480031e-05,0.00016108930860855907,0.0006310618007078589,0.09240750929026344,0.09240750929026344,0.09240750929026344,0.09240921930677976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.38533614605,595.4216623470761,0.0,0.09240750929026344,0.09240750930951823,0.09240750930951823,0.3720520245360712,0.3720520245360712,0.5,9.851049300165219,0.00823747698234456,0.00823747698234456,4.843059286940843e-11,1.0291370244885911e-05,0.008565801557949726,4.843059286940843e-11,27189.133925795402,20654.106441554308,0.7596456179120492,1.0013219350473455,0.6168372672442194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491038339096194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.32732076146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9888032443925,260.9888032443925,-12.161196755607477,245.29688870307172,276.6807177857237,123500.53152310933,123632.86750421116,-132.33598110182152,0.0,nan,276.6807177857237,3.5307177857237093,270.40395196914625,-2.7460480308537285,264.1271861526894,-9.022813847310601,257.85042033613075,-15.299579663869224,251.57365451959294,-21.576345480407042,245.29688870307172,-27.85311129692826,1.0,1.0,26022.012520719443,26022.012520719443,275.9023339239088,2.75233392390885,275.9023339239088,275.9023339239088,77014.93280483171,77030.15228806215,-15.219483230437618,0.0,8546.071908451686,8546.071908451686,0.885899713105435,3937.052776435473,275.9023339239088,2.75233392390885,1.0,0.002,0.13430901245246665,0.004934800093619319,0.0002075663633203482,0.0017924336364852583,0.1037831816601741,0.1037831816601741,0.0,-1.9439354639883e-13,1.0,1.0000173850269682,0.008565801509519133,0.09240750930951823,0.0,1.6045616657109376e-06,2.0595585719200376,0.0,1600417.1476834738,266.88882863604755,1.0291321814293042e-05,1.0,1283564.612025991,2601.9495771106767,,,,,,,,,,,,,,,,,,,4.0,15275.534085085395,1531.3624847053486,0.3720520245360712,6.173730061729009,3.084674092504497
812.0,-29.602200333096384,4.808039431528671,35.03504507912081,24.833008855953835,5.271410547709497,-26.114839244984807,-39.62843919927252,1.784049458269954,-6.261667058481748,-6.261675209285643,40.070672140666815,41274.02649427459,25726.901755723833,25726.901755723833,67000.92824999843,77026.33717153274,77029.824726062,25726.901755723833,102756.72648178582,102756.72648178582,102756.72648178582,129946.1720398613,125507.63312004371,4438.538919817586,0.0,90758.27495904373,55006.24703632126,39724.47546969163,27189.445558075477,66913.92102776711,20654.306617712205,1531.388498342896,0.0,0.8800732621646115,2.7530778105831804,0.001494314320929203,1.0,1.0,-6.254915950588156,337548.7158199133,1557582.6640705855,4.614393689181079,1557582.6640705855,4.614393689181079,0.7596442734955924,0.09240746447145648,3.917474419305538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917474419305538,1.28337360213589,1.2836858748753146,3.052481687940108,6467.842408983111,15275.52747725693,6460.889508565463,0.00032842770316538785,23167.547568857568,2362.432387090145,19312.03110382808,1969.2791222107533,0.8335811568501029,0.8335811568501029,35431.461331032595,35405.22815468563,1.0009262617033599,0.8,4276.202020695867,4273.035954225843,1.0009262617033599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.10315392917,4632.441516551485,5.9912165203072325,4.808039431528671,-3.4914078186614494,8.29944725019012,3.0844110996716436,3.5,0.8812603141918982,0.6,0.0002433091054014734,1.0001044008937552,0.00024328370636509278,198.5941561860581,0.0,4.988257645622734e-06,14.13672216769483,0.017391338538228364,8.223657943154016e-05,0.00016107252596993325,0.0006309975001401405,0.09240746451196027,0.09240746451196027,0.09240746451196027,0.09240881517939074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.1998627373,595.4217227873985,0.0,0.09240746451196027,0.09240746447145648,0.09240746447145648,0.3720508111609469,0.3720508111609469,0.5,9.851089822354984,0.008119000934641463,0.008119000934641463,3.8198777474462986e-11,8.150803921580518e-06,0.006759258697513815,3.8198777474462986e-11,27189.445558075477,20654.306617712205,0.7596442734955924,1.0013002858133992,0.6168227158164473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491097766265253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.11102925738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98803994675535,260.98803994675535,-12.161960053244627,245.29590534085486,276.68017455266715,123505.79682810469,123633.41284057485,-127.61601247017006,0.0,nan,276.68017455266715,3.5301745526671766,270.4033207102588,-2.7466792897411665,264.12646686800605,-9.02353313199393,257.8496130255594,-15.300386974440585,251.57275918318572,-21.577240816814253,245.29590534085486,-27.85409465914512,1.0,1.0,26022.012520719443,26022.012520719443,275.90180204099147,2.7518020409914925,275.90180204099147,275.90180204099147,77015.70928268993,77029.824726062,-14.115443372065783,0.0,8546.071908451686,8546.071908451686,0.8858991459853708,3937.061791402066,275.90180204099147,2.7518020409914925,1.0,0.002,0.13430774630426381,0.004934715470474033,0.00020756419572215686,0.0017924358059983854,0.10378209786107842,0.10378209786107842,0.0,1.7205421115606967e-12,1.0,1.0000137185350406,0.006759258659315037,0.09240746447145648,0.0,1.266151134316167e-06,1.625188925659625,0.0,1600416.565253338,266.88833294151823,8.150765722803044e-06,1.0,1283566.2991664656,2601.942735535178,,,,,,,,,,,,,,,,,,,3.0,15275.52747725693,1531.388498342896,0.3720508111609469,6.173730061729009,3.0844110996716436
813.0,-29.603192816320053,4.808230912704562,35.03506795756311,24.83212788300591,5.270598707655734,-26.115813663919337,-39.62938170935956,1.7832195562611908,-6.262292510324983,-6.262302582657599,40.070750426264645,41273.93144337759,25727.02226498276,25727.02226498276,67000.95370836035,77026.59325020952,77030.15748385423,25727.02226498276,102757.17974883699,102757.17974883699,102757.17974883699,129947.36793689759,125508.79964166644,4438.568295231147,0.0,90758.69635942676,55006.31340936424,39724.869944513914,27190.18818806059,66915.0581325745,20654.81153730631,1531.4381631706904,0.0,0.8800696073817832,2.7530135382719556,0.001494314320929203,1.0,1.0,-6.2539220746053275,337540.3736152276,1557586.044524912,4.614517747439751,1557586.044524912,4.614517747439751,0.7596420956871489,0.09240759335813946,3.917501476969925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917501476969925,1.2833775284643665,1.2836897695609026,3.0524934324332733,6467.867294154828,15275.520611252787,6460.869130256033,0.00032842107914832734,23167.495122331387,2362.427039032839,19311.97019169748,1969.272910902039,0.8335804147027736,0.8335804147027736,35431.65710858203,35405.22815468563,1.0009331750163688,0.8,4276.225648972011,4273.035954225843,1.0009331750163688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.884139455889,4632.441516551485,5.991550174486735,4.808230912704562,-3.4919607668371926,8.300191679541754,3.084148910974231,3.5,0.8811854031354945,0.6,0.00024328370636509278,1.0001029682440608,0.0002432586584481798,198.59497347668665,0.0,5.044100197946763e-06,14.294979960981125,0.01739638263842631,8.222783638913017e-05,0.00016105586997596262,0.0006309366085055098,0.09240759334022035,0.09240759334022035,0.09240759334022035,0.09240927094035668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.3358163588,595.4216824018254,0.0,0.09240759334022035,0.09240759335813946,0.09240759335813946,0.3720495550575379,0.3720495550575379,0.5,9.851140150468048,0.008396509511612749,0.008396509511612749,3.5925040720030665e-11,1.0072332599975198e-05,0.008380508052255209,3.5925040720030665e-11,27190.18818806059,20654.81153730631,0.7596420956871489,1.00128365091779,0.6168108135182996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449115786467828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.269287050665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9872514011157,260.9872514011157,-12.162748598884264,245.29492196249586,276.67958083975384,123505.1797891901,123637.01702392372,-131.8372347336262,0.0,nan,276.67958083975384,3.529580839753862,270.4026490642726,-2.7473509357273542,264.12571728890805,-9.024282711091928,257.8487855133477,-15.30121448665227,251.5718537379162,-21.578146262083777,245.29492196249586,-27.855078037504114,1.0,1.0,26022.012520719443,26022.012520719443,275.9012136045482,2.7512136045482407,275.9012136045482,275.9012136045482,77015.07217945413,77030.15748385423,-15.085304400097812,0.0,8546.071908451686,8546.071908451686,0.8858974353100143,3937.0889843547748,275.9012136045482,2.7512136045482407,1.0,0.002,0.13430617646482026,0.004934607724086024,0.0002075615016275179,0.0017924384981449048,0.10378075081375895,0.10378075081375895,0.0,-2.2757750545165933e-13,1.0,1.0000170088164804,0.008380508016330168,0.09240759335813946,0.0,1.5698395152051783e-06,2.014996463456248,0.0,1600415.8369956233,266.887707489675,1.0072296674934478e-05,1.0,1283568.4437417716,2601.9340390388625,,,,,,,,,,,,,,,,,,,4.0,15275.520611252787,1531.4381631706904,0.3720495550575379,6.173730061729009,3.084148910974231
814.0,-29.60419633457466,4.808423838152049,35.03508954552742,24.831776960659795,5.270331200041289,-26.11674358113017,-39.6302797953598,1.7828784449336008,-6.262793818840407,-6.262802139980426,40.070758939090844,41273.43102292037,25726.848935173995,25726.848935173995,67000.27995809437,77026.45857940822,77029.89940214324,25726.848935173995,102756.74833731724,102756.74833731724,102756.74833731724,129947.27982017274,125508.69458304565,4438.585237127085,0.0,90758.88606558746,55006.140429668834,39725.27292879847,27190.531482855502,66915.80441165397,20655.034318746497,1531.4658226146855,0.0,0.8800668999793491,2.7529624050458,0.001494314320929203,1.0,1.0,-6.255899438382528,337533.73110040906,1557586.4121180812,4.6146096481679715,1557586.4121180812,4.6146096481679715,0.7596406981514927,0.09240756068414865,3.917511515005974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917511515005974,1.2833791724266856,1.2836913817755435,3.052497343866445,6467.87558201236,15275.513988494435,6460.86027018787,0.0003284187298445382,23167.48418426769,2362.42592366075,19311.943708360825,1969.2702103532629,0.8335796651358008,0.8335796651358008,35431.72973939783,35405.22815468563,1.0009357397641685,0.8,4276.234414742025,4273.035954225843,1.0009357397641685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.665132492079,4632.441516551485,5.99181541673743,4.808423838152049,-3.4924175411127476,8.300841379264797,3.083886740181506,3.5,0.881110497194716,0.6,0.0002432586584481798,1.000104114016804,0.0002432333344487097,198.59579986045085,0.0,4.974390394981849e-06,14.09742237937856,0.017401357028821292,8.221950623901107e-05,0.00016103915220916872,0.0006308727331462182,0.09240756072043732,0.09240756072043732,0.09240756072043732,0.09240893927053022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.1775601817,595.4217343048272,0.0,0.09240756072043732,0.09240756068414865,0.09240756068414865,0.3720483386571375,0.3720483386571375,0.5,9.851181507844977,0.008277074529530637,0.008277074529530637,1.3073986337985843e-11,8.321140001044114e-06,0.006902701597880423,1.3073986337985843e-11,27190.531482855502,20655.034318746497,0.7596406981514927,1.0012624154664678,0.6167964561707077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491217138409445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.07172946907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98649067958326,260.98649067958326,-12.163509320416722,245.29394161331294,276.6790397458513,123510.43035799127,123637.61566583558,-127.18530784430699,0.0,nan,276.6790397458513,3.529039745851321,270.4020201193566,-2.7479798806433564,264.1250004928625,-9.024999507137466,257.84798086630946,-15.302019133690521,251.57096123980702,-21.579038760192958,245.29394161331294,-27.85605838668704,1.0,1.0,26022.012520719443,26022.012520719443,275.9006838483558,2.750683848355834,275.9006838483558,275.9006838483558,77015.83809544328,77029.89940214324,-14.061306699964916,0.0,8546.071908451686,8546.071908451686,0.8858968006715426,3937.099072581004,275.9006838483558,2.750683848355834,1.0,0.002,0.13430488345618471,0.00493452212124596,0.00020755928996450568,0.0017924407111551777,0.10377964498225284,0.10377964498225284,0.0,1.119683339101396e-12,1.0,1.0000140095306498,0.006902701584806437,0.09240756068414865,0.0,1.2930107102996727e-06,1.6596699531721817,0.0,1600415.2485553087,266.88720618115957,8.321126927057776e-06,1.0,1283570.1513930466,2601.927114349018,,,,,,,,,,,,,,,,,,,3.0,15275.513988494435,1531.4658226146855,0.3720483386571375,6.173730061729009,3.083886740181506
815.0,-29.60519804216203,4.808615500894149,35.035112177445924,24.831055558193498,5.2696790761709495,-26.117710330354395,-39.6312136092223,1.7821913634603461,-6.263430811629121,-6.263440671895253,40.07083224399871,41273.19778590707,25727.00046249443,25727.00046249443,67000.1982484015,77026.5946177014,77030.12297157044,25727.00046249443,102757.12343406487,102757.12343406487,102757.12343406487,129948.38583189726,125509.77173427741,4438.614097619852,0.0,90759.2326268392,55006.11718448832,39725.68382483432,27191.262397832394,66916.94622266671,20655.530098018313,1531.515195910117,0.0,0.8800632040391694,2.7528969973263133,0.001494314320929203,1.0,1.0,-6.255239381464719,337525.240817368,1557589.5775064772,4.614735104653331,1557589.5775064772,4.614735104653331,0.7596385116589847,0.09240768858443543,3.9175324867779144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175324867779144,1.2833824319478628,1.2836946095876007,3.052505932181144,6467.893779620637,15275.507111584857,6460.844480110719,0.00032841382449411816,23167.44862567476,2362.4222976933775,19311.89651076355,1969.2653975377473,0.8335789073191949,0.8335789073191949,35431.881481799595,35405.22815468563,1.0009410981137181,0.8,4276.252728442355,4273.035954225843,1.0009410981137181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.446748662491,4632.441516551485,5.992155479862186,4.808615500894149,-3.4929784814596934,8.301593982353843,3.0836253242126723,3.5,0.8810358069179064,0.6,0.0002432333344487097,1.0001039270042391,0.00024320805856377638,198.59662475917432,0.0,5.029239930428087e-06,14.252865962833198,0.017406386268751718,8.221084552419504e-05,0.00016102248892451468,0.0006308108314636232,0.09240768852436931,0.09240768852436931,0.09240768852436931,0.09240933476187674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.29396214854,595.4217000353934,0.0,0.09240768852436931,0.09240768858443543,0.09240768858443543,0.3720470867676723,0.3720470867676723,0.5,9.851230894816927,0.008491135536758065,0.008491135536758065,-2.6204816094832495e-11,9.860266118266736e-06,0.008201290430520203,-2.6204816094832495e-11,27191.262397832394,20655.530098018313,0.7596385116589847,1.0012441097574563,0.6167824462367149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491277071651876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.22717305252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9857179227725,260.9857179227725,-12.164282077227483,245.2929605588302,276.678475286717,123511.32451520956,123640.52201176478,-129.19749655520252,0.0,nan,276.678475286717,3.5284752867170255,270.40137234111023,-2.7486276588897454,264.12426939558276,-9.02573060441722,257.8471664499987,-15.302833550001253,251.57006350439602,-21.57993649560396,245.2929605588302,-27.857039441169775,1.0,1.0,26022.012520719443,26022.012520719443,275.9000714769308,2.7500714769308274,275.9000714769308,275.9000714769308,77015.7548316333,77030.12297157044,-14.368139937141677,0.0,8546.071908451686,8546.071908451686,0.885895474764541,3937.120149211804,275.9000714769308,2.7500714769308274,1.0,0.002,0.13430334720233386,0.004934412203640401,0.0002075566430210341,0.0017924433574363244,0.10377832151051704,0.10377832151051704,0.0,4.573585433986782e-13,1.0,1.0000166449411698,0.008201290456725019,0.09240768858443543,0.0,1.5362560354327907e-06,1.9718957451729398,0.0,1600414.5062491759,266.88656918837086,9.860292323082831e-06,1.0,1283572.3340982166,2601.918263308567,,,,,,,,,,,,,,,,,,,3.0,15275.507111584857,1531.515195910117,0.3720470867676723,6.173730061729009,3.0836253242126723
816.0,-29.606186990262493,4.808807644287679,35.035134097879265,24.830265633668773,5.26895816338022,-26.11867247489517,-39.63213918088002,1.7814436488258663,-6.263980149539464,-6.263988993003211,40.07085697479462,41273.01421995175,25726.94279763567,25726.94279763567,66999.95701758743,77026.7860964014,77029.9412316988,25726.94279763567,102756.88402933447,102756.88402933447,102756.88402933447,129948.59577117543,125509.9610152498,4438.6347559256255,0.0,90759.61221858526,55006.11812930853,39726.10454364081,27191.711741840965,66917.81628548178,20655.82700542357,1531.549039638897,0.0,0.8800601742198099,2.7528408625870644,0.001494314320929203,1.0,1.0,-6.256646230675017,337517.95016297436,1557590.6454118656,4.614837950573489,1557590.6454118656,4.614837950573489,0.7596368776460523,0.09240770467937806,3.9175562263527963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175562263527963,1.2833859744229468,1.2836981204839726,3.0525160040916455,6467.915120790394,15275.50023749837,6460.826531038402,0.0003284081109648676,23167.405130795403,2362.4178624500114,19311.84285978524,1969.259926660505,0.833578156498626,0.8335781564986259,35432.05325059473,35405.22815468563,1.0009471636450777,0.8,4276.273459116203,4273.035954225843,1.0009471636450777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.228307824709,4632.441516551485,5.992446931076672,4.808807644287679,-3.493471720740701,8.30227936502838,3.0833638488701256,3.5,0.8809610996771787,0.6,0.00024320805856377638,1.0001026039767191,0.00024318310700992626,198.5974391564552,0.0,5.019705435558778e-06,14.225845204373577,0.017411405974187277,8.220226208438459e-05,0.0001610057964793918,0.0006307492604767325,0.09240770465762344,0.09240770465762344,0.09240770465762344,0.09240917432658426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.2009797937,595.4217314993574,0.0,0.09240770465762344,0.09240770467937806,0.09240770467937806,0.3720458674669393,0.3720458674669393,0.5,9.851274982762392,0.008458297173262963,0.008458297173262963,-1.5518253349000588e-11,8.843463774610427e-06,0.007342762328221397,-1.5518253349000588e-11,27191.711741840965,20655.82700542357,0.7596368776460523,1.001227486739185,0.6167716837004166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491336897226879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.20015229406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98493022528265,260.98493022528265,-12.165069774717324,245.29198050586785,276.67787994469745,123511.77416143446,123643.46959183902,-131.6954304045671,0.0,nan,276.67787994469745,3.5278799446974745,270.4007000569105,-2.7492999430894542,264.12352016918356,-9.026479830816413,257.846340281412,-15.303659718587994,251.56916039362463,-21.58083960637535,245.29198050586785,-27.858019494132122,1.0,1.0,26022.012520719443,26022.012520719443,275.89950188992736,2.7495018899273873,275.89950188992736,275.89950188992736,77015.32253826006,77029.9412316988,-14.618693438736955,0.0,8546.071908451686,8546.071908451686,0.8858939738661289,3937.1440074845605,275.89950188992736,2.7495018899273873,1.0,0.002,0.134301971769638,0.004934318052453349,0.00020755428315806062,0.001792445715563373,0.10377714157903031,0.10377714157903031,0.0,-1.2785662285852428e-12,1.0,1.000014902497343,0.0073427623437396505,0.09240770467937806,0.0,1.3754317772606108e-06,1.7654687547436274,0.0,1600413.8627182117,266.8860198504605,8.843479292863776e-06,1.0,1283574.208427725,2601.9106627901156,,,,,,,,,,,,,,,,,,,4.0,15275.50023749837,1531.549039638897,0.3720458674669393,6.173730061729009,3.0833638488701256
