time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
817.0,-29.60718459768809,4.809000498275179,35.03515493723797,24.829783394839637,5.268554566117038,-26.11961068140709,-39.63304599802939,1.7809806492458562,-6.264516278402709,-6.264523476987314,40.07086961554635,41272.61642012044,25726.857517679528,25726.857517679528,66999.47393779996,77026.74927744326,77029.62948325294,25726.857517679528,102756.48700093247,102756.48700093247,102756.48700093247,129948.59302039267,125509.94271279368,4438.65030759899,0.0,90759.85795677127,55006.00528783004,39726.502965490254,27192.10601946021,66918.60898495046,20656.0846230705,1531.5799716080192,0.0,0.8800572640100098,2.75278615404524,0.001494314320929203,1.0,1.0,-6.258563166366741,337510.8436099303,1557591.1912539557,4.6149367368300105,1557591.1912539557,4.6149367368300105,0.7596353371190828,0.0924076893709274,3.9175702847771823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175702847771823,1.283388187186316,1.283700301761335,3.0525216952214698,6467.9271796115745,15275.493585636686,6460.815065381584,0.00032840479106787225,23167.384720433518,2362.415781172319,19311.80858816973,1969.256431928307,0.8335774115727793,0.8335774115727793,35432.15497087828,35405.22815468563,1.0009507556139485,0.8,4276.2857356768,4273.035954225843,1.0009507556139485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.0102475930635,4632.441516551485,5.992731448079737,4.809000498275179,-3.4939542025782684,8.302954700853448,3.0831028379619974,3.5,0.8808865251319993,0.6,0.00024318310700992626,1.000103503274281,0.00024315793936703433,198.59826069061648,0.0,4.955314697607728e-06,14.043361853020302,0.017416361288884886,8.219385337096229e-05,0.00016098925363896397,0.0006306867162244621,0.09240768936440152,0.09240768936440152,0.09240768936440152,0.09240889855981275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.0871928833,595.4217691379805,0.0,0.09240768936440152,0.0924076893709274,0.0924076893709274,0.37204462738998556,0.37204462738998556,0.5,9.851311258577313,0.008150568378880507,0.008150568378880507,-5.2011728257639334e-11,7.1985846261668485e-06,0.0059603106205941,-5.2011728257639334e-11,27192.10601946021,20656.0846230705,0.7596353371190828,1.0012084075577197,0.6167584330601128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491395961221387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.01766894271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9841583632621,260.9841583632621,-12.165841636737866,245.2910026612569,276.67731406526855,123515.64623924803,123644.69412939482,-129.0478901467764,0.0,nan,276.67731406526855,3.5273140652685697,270.4000517844501,-2.749948215549864,264.1227895036761,-9.027210496323903,257.84552722287015,-15.304472777129831,251.5682649420511,-21.58173505794889,245.2910026612569,-27.85899733874308,1.0,1.0,26022.012520719443,26022.012520719443,275.89893092737753,2.7489309273775575,275.89893092737753,275.89893092737753,77015.83110244817,77029.62948325294,-13.798380804772023,0.0,8546.071908451686,8546.071908451686,0.8858930850429587,3937.1581362010684,275.89893092737753,2.7489309273775575,1.0,0.002,0.1343008553018457,0.004934225333199693,0.0002075523294231791,0.0017924476707808442,0.10377616471158954,0.10377616471158954,0.0,2.0402343009484625e-13,1.0,1.0000120967639403,0.005960310672605829,0.0924076893709274,0.0,1.1164687004371332e-06,1.4330724682136584,0.0,1600413.2337199454,266.88548372159727,7.198636637895106e-06,1.0,1283576.0354522835,2601.903254126812,,,,,,,,,,,,,,,,,,,3.0,15275.493585636686,1531.5799716080192,0.37204462738998556,6.173730061729009,3.0831028379619974
818.0,-29.608170526312747,4.809193054310716,35.035176415675465,24.82901627607646,5.267855908126017,-26.120567882799865,-39.63397080134598,1.7802532655656456,-6.265100592540193,-6.265108915052659,40.070929738480835,41272.43321142027,25726.893281577548,25726.893281577548,66999.32649299782,77026.92538045594,77029.83330099018,25726.893281577548,102756.72658256773,102756.72658256773,102756.72658256773,129949.46682525735,125510.79367136778,4438.673153889562,0.0,90760.22665313934,55006.01137381372,39726.90586591735,27192.74024268961,66919.64610860696,20656.513267889084,1531.6235065099622,0.0,0.8800539018641805,2.752726191808697,0.001494314320929203,1.0,1.0,-6.258204735300524,337503.05970240326,1557593.7874357817,4.615050864454994,1557593.7874357817,4.615050864454994,0.7596333831579294,0.09240776476515396,3.9175931397256867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9175931397256867,1.2833916345632146,1.2837037176749972,3.052531303945259,6467.947539344268,15275.48672733492,6460.79779714417,0.00032839933017234476,23167.343676606102,2362.411595866693,19311.756972252508,1969.251168569543,0.8335766603986245,0.8335766603986245,35432.32033860285,35405.22815468563,1.000956595120661,0.8,4276.305693809245,4273.035954225843,1.000956595120661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.792626629802,4632.441516551485,5.993043577736317,4.809193054310716,-3.4944747251516377,8.303667779462355,3.0828423616553726,3.5,0.8808121033301065,0.6,0.00024315793936703433,1.000102292348752,0.0002431330687143763,198.599072613094,0.0,4.998250104020415e-06,14.165040794793855,0.017421359538988906,8.218527869473099e-05,0.00016097266067230333,0.0006306253911332063,0.09240776474857783,0.09240776474857783,0.09240776474857783,0.09240915928541772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.17624781636,595.4217431180496,0.0,0.09240776474857783,0.09240776476515396,0.09240776476515396,0.3720433564099936,0.3720433564099936,0.5,9.851353094959467,0.008111454002175833,0.008111454002175833,-9.094947017729282e-13,8.322512485392508e-06,0.00690417975215496,-9.094947017729282e-13,27192.74024268961,20656.513267889084,0.7596333831579294,1.0011906874740721,0.616746136768825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449145554285092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.139347884484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98337369556606,260.98337369556606,-12.166626304433919,245.29002595837028,276.67672143276747,123516.31463977454,123647.50351813775,-131.18887836320883,0.0,nan,276.67672143276747,3.526721432767488,270.39938233787046,-2.750617662129514,264.1220432429806,-9.027956757019354,257.8447041481472,-15.305295851852804,251.56736505326035,-21.58263494673963,245.29002595837028,-27.859974041629698,1.0,1.0,26022.012520719443,26022.012520719443,275.898369338601,2.7483693386010373,275.898369338601,275.898369338601,77015.43791792887,77029.83330099018,-14.395383061317261,0.0,8546.071908451686,8546.071908451686,0.885891640071349,3937.1811054243153,275.898369338601,2.7483693386010373,1.0,0.002,0.13429956203586685,0.00493412407025234,0.0002075500806990448,0.0017924499191961623,0.1037750403495224,0.1037750403495224,0.0,-1.0479291046028294e-13,1.0,1.0000140122715697,0.006904179753064454,0.09240776476515396,0.0,1.2932666181868625e-06,1.6600086266325524,0.0,1600412.552373934,266.8848994074598,8.32251339488721e-06,1.0,1283578.0366463459,2601.895139233445,,,,,,,,,,,,,,,,,,,4.0,15275.48672733492,1531.6235065099622,0.3720433564099936,6.173730061729009,3.0828423616553726
819.0,-29.609163502279976,4.809386805768926,35.03519726879439,24.828680126834684,5.267595926092931,-26.121487559377222,-39.634859772026516,1.7799199820631675,-6.265607784155691,-6.2656154464258,40.07095464786823,41271.92167754858,25726.749812507725,25726.749812507725,66998.6714900563,77026.78427628243,77029.78043671724,25726.749812507725,102756.53024922496,102756.53024922496,102756.53024922496,129949.69232620523,125511.00246893048,4438.689857274751,0.0,90760.40249159558,55005.81872778496,39727.31529312291,27193.16207698026,66920.47737010318,20656.792456898085,1531.6550837254606,0.0,0.8800510949930078,2.7526743340963087,0.001494314320929203,1.0,1.0,-6.259266110251929,337496.32504125766,1557594.8630549775,4.615146143782654,1557594.8630549775,4.615146143782654,0.7596318662177435,0.09240775218458168,3.917601392747697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917601392747697,1.2833932416542797,1.2837052932363704,3.052533912129654,6467.953065774028,15275.480069744883,6460.790816690808,0.0003283976894245097,23167.339755293164,2362.411196004055,19311.73610721028,1969.2490409273585,0.8335759008669964,0.8335759008669964,35432.380053565095,35405.22815468563,1.0009587037921122,0.8,4276.3129007725665,4273.035954225843,1.0009587037921122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.575191767711,4632.441516551485,5.993313725021384,4.809386805768926,-3.4949356945424013,8.304322500311327,3.0825821168898853,3.5,0.8807377476828243,0.6,0.0002431330687143763,1.0001030243979494,0.00024310802265670541,198.59989034502053,0.0,4.939288553169254e-06,13.997943759681666,0.017426298827542076,8.217703703426893e-05,0.00016095603168010734,0.000630561573881131,0.09240775217083244,0.09240775217083244,0.09240775217083244,0.09240902883387404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.11204126274,595.4217652292357,0.0,0.09240775217083244,0.09240775218458168,0.09240775218458168,0.3720421080707123,0.3720421080707123,0.5,9.851391394566624,0.007940868258060618,0.007940868258060618,8.753886504564434e-12,7.662270093078405e-06,0.006349336173855136,8.753886504564434e-12,27193.16207698026,20656.792456898085,0.7596318662177435,1.0011684632720215,0.616730831869213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449151442742847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.97225084937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98261778947557,260.98261778947557,-12.167382210524408,245.28905296033653,276.67618261863066,123521.57665586907,123647.95687594742,-126.3802200783663,0.0,nan,276.67618261863066,3.526182618630685,270.3987566869233,-2.7512433130766567,264.12133075527555,-9.028669244724426,257.84390482367866,-15.306095176321321,251.56647889200863,-21.583521107991345,245.28905296033653,-27.860947039663444,1.0,1.0,26022.012520719443,26022.012520719443,275.8978566214301,2.7478566214301168,275.8978566214301,275.8978566214301,77016.17065617097,77029.78043671724,-13.60978054626321,0.0,8546.071908451686,8546.071908451686,0.8858911182854183,3937.1893997114353,275.8978566214301,2.7478566214301168,1.0,0.002,0.13429837270735573,0.004934036758901313,0.00020754802631340588,0.001792451974231044,0.10377401315670294,0.10377401315670294,0.0,5.444499018292248e-13,1.0,1.0000128861758046,0.006349336165101249,0.09240775218458168,0.0,1.1893302971698978e-06,1.5266003070471041,0.0,1600411.9586041346,266.8843922158443,7.6622613391919e-06,1.0,1283579.768109638,2601.8881181346624,,,,,,,,,,,,,,,,,,,3.0,15275.480069744883,1531.6550837254606,0.3720421080707123,6.173730061729009,3.0825821168898853
820.0,-29.61015171584765,4.8095796573967124,35.03521941853067,24.82782663954424,5.266809741441329,-26.12245557012889,-39.63579365573821,1.7791135967072234,-6.26621948223675,-6.266229255096355,40.0710337751996,41271.79607174852,25726.85781034612,25726.85781034612,66998.65388209463,77027.0218107456,77030.15578368581,25726.85781034612,102757.01359403193,102757.01359403193,102757.01359403193,129950.91222009675,125512.19399594162,4438.718224155136,0.0,90760.80919996886,55005.860942448926,39727.72028613326,27193.898626064827,66921.61891219809,20657.293652386787,1531.704150205491,0.0,0.880047509105056,2.7526114556286485,0.001494314320929203,1.0,1.0,-6.258101502125044,337488.1642010351,1557598.279875319,4.6152678674310135,1557598.279875319,4.6152678674310135,0.7596297219622334,0.09240787372383327,3.9176271412548083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176271412548083,1.2833970575948133,1.2837090779590234,3.052544898767922,6467.976345142158,15275.473238108796,6460.771554144234,0.0003283914785947624,23167.291303505302,2362.406255296692,19311.67853016952,1969.2431697031627,0.8335751589244957,0.8335751589244957,35432.56635741762,35405.22815468563,1.0009652826115782,0.8,4276.335385673858,4273.035954225843,1.0009652826115782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.358319024147,4632.441516551485,5.993641699557604,4.8095796573967124,-3.495477015662922,8.305056673059635,3.0823225536702963,3.5,0.8806635867629418,0.6,0.00024310802265670541,1.0001025310891998,0.00024308309908179052,198.60070416090107,0.0,4.974144307010824e-06,14.096724966068674,0.01743127297184909,8.216837980727679e-05,0.0001609396428494286,0.0006305015129307768,0.0924078737020073,0.0924078737020073,0.0924078737020073,0.09240950167723475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.25925213716,595.42172122273,0.0,0.0924078737020073,0.09240787372383327,0.09240787372383327,0.3720408459490892,0.3720408459490892,0.5,9.85144023244637,0.008198597614921255,0.008198597614921255,3.9108272176235914e-11,9.7728595847002e-06,0.008127752971290647,3.9108272176235914e-11,27193.898626064827,20657.293652386787,0.7596297219622334,1.001151122330104,0.616718434828924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491573733369543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.071032055755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9818380119104,260.9818380119104,-12.168161988089594,245.2880790324459,276.6755969913977,123521.10926865654,123651.48056586107,-130.37129720451964,0.0,nan,276.6755969913977,3.5255969913977196,270.3980933995458,-2.751906600454163,264.1205898077939,-9.029410192206058,257.8430862160366,-15.306913783963353,251.56558262424215,-21.584417375757823,245.2880790324459,-27.861920967554084,1.0,1.0,26022.012520719443,26022.012520719443,275.89728673316796,2.747286733167982,275.89728673316796,275.89728673316796,77015.54614466519,77030.15578368581,-14.609639020622126,0.0,8546.071908451686,8546.071908451686,0.8858894903703739,3937.2152769610825,275.89728673316796,2.747286733167982,1.0,0.002,0.1342968502567431,0.004933931296918649,0.0002075454112948797,0.0017924545877620165,0.10377270564743984,0.10377270564743984,0.0,-9.431036680773719e-13,1.0,1.0000164953288002,0.008127752932182375,0.09240787372383327,0.0,1.5224501999072344e-06,1.9541894688992842,0.0,1600411.2466585238,266.8837805177632,9.772820476428024e-06,1.0,1283581.8662694888,2601.879610114618,,,,,,,,,,,,,,,,,,,4.0,15275.473238108796,1531.704150205491,0.3720408459490892,6.173730061729009,3.0823225536702963
821.0,-29.611144831766065,4.809773956097708,35.035240431839846,24.827485565934353,5.266548894564481,-26.123375459167537,-39.63668266134334,1.7787795204964891,-6.266712030571398,-6.266720324776765,40.07104527655231,41271.29530470023,25726.684145033407,25726.684145033407,66997.97944973364,77026.88535983373,77029.95241418316,25726.684145033407,102756.63655921657,102756.63655921657,102756.63655921657,129950.88629740299,125512.15120679585,4438.735090607139,0.0,90760.99310791491,55005.68187539662,39728.123591686985,27194.249738186427,66922.37332987342,20657.522493592496,1531.7319938730807,0.0,0.8800448354594753,2.752561193714612,0.001494314320929203,1.0,1.0,-6.259839756168617,337481.63533745584,1557598.7765203826,4.615358625256461,1557598.7765203826,4.615358625256461,0.7596283292414207,0.0924078404681775,3.9176364492401414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176364492401414,1.2833986685087386,1.283710657276047,3.0525483198391417,6467.983593981555,15275.466468780247,6460.76333636628,0.00032838939124100027,23167.283203503677,2362.4054293263935,19311.65396668128,1969.2406649244422,0.833574390102017,0.833574390102017,35432.633705476575,35405.22815468563,1.000967660829268,0.8,4276.343513871086,4273.035954225843,1.000967660829268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.141481982385,4632.441516551485,5.993904034391519,4.809773956097708,-3.495925941468504,8.305699897566212,3.0820630419209603,3.5,0.8805894405488458,0.6,0.00024308309908179052,1.0001030405885922,0.00024305805423681986,198.60152201987398,0.0,4.949839528305167e-06,14.027845223216843,0.017436222811377394,8.216013938959692e-05,0.00016092295969219358,0.0006304376524097397,0.09240784049909023,0.09240784049909023,0.09240784049909023,0.09240921336948478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.11627800966,595.4217683008015,0.0,0.09240784049909023,0.0924078404681775,0.0924078404681775,0.3720396264456791,0.3720396264456791,0.5,9.851481418211891,0.008111283353628096,0.008111283353628096,1.3017142919125035e-11,8.294205372294527e-06,0.006880568608153226,1.3017142919125035e-11,27194.249738186427,20657.522493592496,0.7596283292414207,1.0011297584962737,0.6167039997411027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491632755333528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.0021523129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98108601544567,260.98108601544567,-12.168913984554308,245.2871082728253,276.6750637580932,123526.32006554761,123652.04662619397,-125.72656064637751,0.0,nan,276.6750637580932,3.5250637580932107,270.39747266096805,-2.7525273390319285,264.11988156397956,-9.030118436020416,257.8422904669296,-15.307709533070351,251.5646993698784,-21.585300630121566,245.2871082728253,-27.862891727174684,1.0,1.0,26022.012520719443,26022.012520719443,275.8967718666479,2.7467718666479186,275.8967718666479,275.8967718666479,77016.28414704358,77029.95241418316,-13.668267139582895,0.0,8546.071908451686,8546.071908451686,0.8858889018849576,3937.2246314863423,275.8967718666479,2.7467718666479186,1.0,0.002,0.13429556143026353,0.004933847233114659,0.0002075432097576607,0.0017924567907512,0.10377160487883035,0.10377160487883035,0.0,5.088607486769536e-13,1.0,1.000013964172949,0.006880568595136083,0.0924078404681775,0.0,1.2888283203958205e-06,1.6543188242225788,0.0,1600410.6688210818,266.8832879694286,8.294192355151608e-06,1.0,1283583.5448700492,2601.8728034326673,,,,,,,,,,,,,,,,,,,3.0,15275.466468780247,1531.7319938730807,0.3720396264456791,6.173730061729009,3.0820630419209603
822.0,-29.612124820348676,4.809967322331151,35.035262690877644,24.82662732889878,5.2657590967087025,-26.12433642854721,-39.637607988528885,1.7779707061468155,-6.267322880020004,-6.2673331797365925,40.07112325572695,41271.17615450616,25726.796057752978,25726.796057752978,66997.97221225913,77027.13055807607,77030.30643492444,25726.796057752978,102757.10249267741,102757.10249267741,102757.10249267741,129952.08356754245,125513.31895372416,4438.764613818291,0.0,90761.40495808912,55005.725678088325,39728.53253333421,27194.98107486503,66923.51360819924,20658.019941935185,1531.7807930856877,0.0,0.8800412588447665,2.7524984163327524,0.001494314320929203,1.0,1.0,-6.2587591807861145,337473.4874544287,1557602.1437686975,4.615480035239897,1557602.1437686975,4.615480035239897,0.7596261929753048,0.09240796319862705,3.9176628076351716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9176628076351716,1.2834024958174104,1.2837144533708316,3.0525597545608463,6468.007822784718,15275.45956830082,6460.7433873833415,0.00032838293381412596,23167.23245839415,2362.4002547653026,19311.59433783629,1969.2345844744425,0.8335736421049786,0.8335736421049786,35432.82442184138,35405.22815468563,1.000974395476895,0.8,4276.3665313158635,4273.035954225843,1.000974395476895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.925270982916,4632.441516551485,5.994232059837601,4.809967322331151,-3.4964660700021417,8.306433392333293,3.081804288124755,3.5,0.8805155108927872,0.6,0.00024305805423681986,1.0001016793149975,0.00024303334277300516,198.602329073911,0.0,4.9739443299248966e-06,14.096158231007157,0.01744119675570732,8.215156310936909e-05,0.00016090649112745077,0.0006303773757970926,0.0924079631732875,0.0924079631732875,0.0924079631732875,0.09240967421943029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.24592201115,595.4217299529095,0.0,0.0924079631732875,0.09240796319862705,0.09240796319862705,0.3720383767260575,0.3720383767260575,0.5,9.8515327474533,0.008423841353362604,0.008423841353362604,-5.854872142663226e-11,1.0299716564077244e-05,0.008573998950453188,-5.854872142663226e-11,27194.98107486503,20658.019941935185,0.7596261929753048,1.0011125925709132,0.6166917116176303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491692070556617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.07046532069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98030985597734,260.98030985597734,-12.169690144022638,245.2861375642417,276.67448214772935,123525.8056212633,123655.57201198515,-129.76639072182962,0.0,nan,276.67448214772935,3.5244821477293726,270.3968132309687,-2.753186769031288,264.1191443143169,-9.030855685683093,257.84147539766474,-15.30852460233524,251.5638064809427,-21.586193519057275,245.2861375642417,-27.86386243575828,1.0,1.0,26022.012520719443,26022.012520719443,275.89620043665445,2.746200436654476,275.89620043665445,275.89620043665445,77015.6570724908,77030.30643492444,-14.649362433643546,0.0,8546.071908451686,8546.071908451686,0.8858872354079964,3937.2511216733474,275.89620043665445,2.746200436654476,1.0,0.002,0.13429395540301367,0.0049337423026344,0.00020754046599849897,0.0017924595326850909,0.10377023299924948,0.10377023299924948,0.0,-1.3164100885754149e-12,1.0,1.0000174008061438,0.00857399900900191,0.09240796319862705,0.0,1.60602618124721e-06,2.0614721433229337,0.0,1600409.9577069192,266.88267711998,1.029977511279867e-05,1.0,1283585.6397571508,2601.8643087554465,,,,,,,,,,,,,,,,,,,4.0,15275.45956830082,1531.7807930856877,0.3720383767260575,6.173730061729009,3.081804288124755
823.0,-29.613113724413672,4.810161608380143,35.03528346692888,24.826159129757457,5.265366544913355,-26.125265697503117,-39.63850586498154,1.777518517540106,-6.267841362408944,-6.267849394037404,40.07112497448116,41270.769091809045,25726.6856705196,25726.6856705196,66997.45476232865,77027.08722371257,77029.88084957663,25726.6856705196,102756.56652009622,102756.56652009622,102756.56652009622,129951.87822905232,125513.09731328562,4438.780915766706,0.0,90761.64183242191,55005.60129512028,39728.933930335144,27195.3117089561,66924.24563929124,20658.23250310483,1531.8082587485028,0.0,0.8800384872638581,2.752445592116516,0.001494314320929203,1.0,1.0,-6.261189523480311,337466.6245273259,1557602.2179873213,4.615574118385733,1557602.2179873213,4.615574118385733,0.7596247737179478,0.09240793033801825,3.917675928172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917675928172,1.2834046576740228,1.283716584036469,3.052564835842342,6468.01858941047,15275.452897701822,6460.732798939469,0.00032837994515882627,23167.21533288527,2362.398508449396,19311.562688268976,1969.2313571167501,0.8335728921575096,0.8335728921575096,35432.91935548828,35405.22815468563,1.0009777478127302,0.8,4276.377988801314,4273.035954225843,1.0009777478127302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.709088266868,4632.441516551485,5.9945082812937995,4.810161608380143,-3.496933507023654,8.307095115403797,3.0815455768653397,3.5,0.8804415933900971,0.6,0.00024303334277300516,1.000102605219841,0.00024300840884179274,198.6031434759878,0.0,4.9077542684250364e-06,13.908575596716553,0.017446104509975743,8.214324204392692e-05,0.00016089010072907825,0.0006303152747074782,0.0924079303359604,0.0924079303359604,0.0924079303359604,0.09240926664262943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.0609211729,595.4217902230748,0.0,0.0924079303359604,0.09240793033801825,0.09240793033801825,0.37203716806918935,0.37203716806918935,0.5,9.851572836508332,0.00825636934933982,0.00825636934933982,4.3655745685100555e-11,8.03162845386396e-06,0.006659870557086833,4.3655745685100555e-11,27195.3117089561,20658.23250310483,0.7596247737179478,1.0010939103211112,0.6166788836776812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491750602185118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.882882686405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97954922948827,260.97954922948827,-12.170450770511707,245.28516896876067,276.6739294902405,123529.63121735198,123656.80063796557,-127.16942061360265,0.0,nan,276.6739294902405,3.523929490240505,270.39617738588913,-2.7538226141108453,264.1184252816384,-9.031574718361583,257.84067317734605,-15.30932682265393,251.56292107305478,-21.587078926945196,245.28516896876067,-27.864831031239305,1.0,1.0,26022.012520719443,26022.012520719443,275.8956344234106,2.7456344234106496,275.8956344234106,275.8956344234106,77016.18405960703,77029.88084957663,-13.696789969602833,0.0,8546.071908451686,8546.071908451686,0.8858864058775523,3937.2643078128604,275.8956344234106,2.7456344234106496,1.0,0.002,0.1342927079252884,0.004933653480226321,0.00020753831763326903,0.0017924616825059805,0.10376915881663451,0.10376915881663451,0.0,1.3924972286361026e-13,1.0,1.0000135161546109,0.006659870513431088,0.09240793033801825,0.0,1.2474783909217252e-06,1.6012475497196033,0.0,1600409.348414356,266.88215863759103,8.031584798118274e-06,1.0,1283587.4042968298,2601.85715365377,,,,,,,,,,,,,,,,,,,3.0,15275.452897701822,1531.8082587485028,0.37203716806918935,6.173730061729009,3.0815455768653397
824.0,-29.614104125613405,4.810355998268852,35.035305144493805,24.825709615275287,5.264993650943216,-26.12619434795612,-39.6394037065096,1.7770838708664223,-6.268396268686672,-6.268406025517431,40.07119254347428,41270.35112482053,25726.673196781372,25726.673196781372,66997.0243216019,77027.03129159502,77030.26074216988,25726.673196781372,102756.93393895125,102756.93393895125,102756.93393895125,129952.88843004202,125514.0815561662,4438.806873875808,0.0,90761.87290834103,55005.47072335373,39729.335761097005,27195.954491090764,66925.29025218777,20658.668926191614,1531.851527020003,0.0,0.8800352508981983,2.7523885770851906,0.001494314320929203,1.0,1.0,-6.260291454293508,337459.22438589524,1557605.1357130997,4.615683979442593,1557605.1357130997,4.615683979442593,0.759622867178987,0.09240800766457359,3.917688612693748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917688612693748,1.2834067381078866,1.2837186329739327,3.052569771037322,6468.0290464964255,15275.446015829708,6460.722321988446,0.00032837702906476603,23167.199305800477,2362.396874141575,19311.531371961253,1969.2281637420786,0.8335721170718351,0.8335721170718351,35433.011134287524,35405.22815468563,1.000980988745427,0.8,4276.389065530076,4273.035954225843,1.000980988745427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.493399479457,4632.441516551485,5.9948066563266575,4.810355998268852,-3.4974309529872634,8.307786951256116,3.0812874653606706,3.5,0.8803678472459059,0.6,0.00024300840884179274,1.0001027613969586,0.0002429834395241094,198.6039591168907,0.0,4.951957118000765e-06,14.033846472414167,0.017451056467093745,8.213492208119747e-05,0.00016087348676059528,0.0006302522271663225,0.09240800767158674,0.09240800767158674,0.09240800767158674,0.09240962279485697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.15410241723,595.4217632263652,0.0,0.09240800767158674,0.09240800766457359,0.09240800766457359,0.3720359148333762,0.3720359148333762,0.5,9.851621285718899,0.008427844653908778,0.008427844653908778,7.673861546209082e-12,9.756830763762991e-06,0.008114571223927669,7.673861546209082e-12,27195.954491090764,20658.668926191614,0.759622867178987,1.0010718529444373,0.6166630128805667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449180966676415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.0081535621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97880296279584,260.97880296279584,-12.171197037204138,245.28420202229745,276.6734039033128,123533.4199609567,123658.18856111137,-124.76860015467592,0.0,nan,276.6734039033128,3.5234039033128397,270.3955635270818,-2.7544364729182007,264.11772315092935,-9.032276849070627,257.8398827746691,-15.310117225330885,251.5620423984844,-21.58795760151557,245.28420202229745,-27.865797977702528,1.0,1.0,26022.012520719443,26022.012520719443,275.8951222442354,2.7451222442354037,275.8951222442354,275.8951222442354,77016.58227258637,77030.26074216988,-13.678469583508559,0.0,8546.071908451686,8546.071908451686,0.8858856039131962,3937.2770557572167,275.8951222442354,2.7451222442354037,1.0,0.002,0.13429118796942457,0.004933558440070813,0.00020753573091787395,0.0017924642677996036,0.10376786545893697,0.10376786545893697,0.0,-1.282522699153077e-12,1.0,1.0000164682899428,0.008114571216253808,0.09240800766457359,0.0,1.5199568328082752e-06,1.9510003376737688,0.0,1600408.7022782622,266.8816037313133,9.756823089901445e-06,1.0,1283589.3069864996,2601.8494383939524,,,,,,,,,,,,,,,,,,,3.0,15275.446015829708,1531.851527020003,0.3720359148333762,6.173730061729009,3.0812874653606706
825.0,-29.61507947323504,4.810549814730352,35.03532744579782,24.824811005406104,5.264160098072175,-26.12715551612375,-39.64033277062697,1.776236141639934,-6.268986543096787,-6.268997324917232,40.0712539008693,41270.27659778325,25726.742030997397,25726.742030997397,66997.01862878064,77027.30792652756,77030.43850728616,25726.742030997397,102757.18053828356,102757.18053828356,102757.18053828356,129953.77577221015,125514.93992890151,4438.835843308634,0.0,90762.30038180044,55005.54279793582,39729.73064873846,27196.59523392659,66926.32588266506,20659.101993409633,1531.8954987391849,0.0,0.8800318521625984,2.752328022894533,0.001494314320929203,1.0,1.0,-6.2600142422576255,337451.3634914733,1557607.785219505,4.615799352841739,1557607.785219505,4.615799352841739,0.7596208942962936,0.09240810208442214,3.9177158952106503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9177158952106503,1.283410746970539,1.283722610763264,3.052581493850139,6468.053885730086,15275.439071001525,6460.701930617476,0.00032837041288902476,23167.14708505433,2362.3915491074254,19311.47042078883,1969.2219484522068,0.8335713650839258,0.8335713650839258,35433.208536612736,35405.22815468563,1.0009879595089166,0.8,4276.412889899443,4273.035954225843,1.0009879595089166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.278000245496,4632.441516551485,5.995123604093145,4.810549814730352,-3.4979543891880165,8.308504203918368,3.081029708991065,3.5,0.8802942025688757,0.6,0.0002429834395241094,1.0001012002121092,0.0002429588520367495,198.6047623662271,0.0,4.95900534835631e-06,14.053821157241783,0.0174560154724421,8.212631361044311e-05,0.0001608571259136663,0.0006301925190498715,0.09240810206400465,0.09240810206400465,0.09240810206400465,0.09240988539063179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.19288748526,595.4217536212157,0.0,0.09240810206400465,0.09240810208442214,0.09240810208442214,0.37203469549960627,0.37203469549960627,0.5,9.851674785154684,0.008751176050111553,0.008751176050111553,-1.0913936421275139e-11,1.0781820435568079e-05,0.00898308265959713,-1.0913936421275139e-11,27196.59523392659,20659.101993409633,0.7596208942962936,1.001056277110438,0.6166523569534972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491868821223008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.02812824693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9780279354292,260.9780279354292,-12.171972064570753,245.28323483740468,276.6728210334838,123532.3788829995,123661.95598499975,-129.57710200027987,0.0,nan,276.6728210334838,3.522821033483808,270.394903794211,-2.755096205788959,264.1169865550894,-9.03301344491058,257.8390693157889,-15.310930684211087,251.56115207659755,-21.588847923402426,245.28323483740468,-27.8667651625953,1.0,1.0,26022.012520719443,26022.012520719443,275.8945517456337,2.7445517456337143,275.8945517456337,275.8945517456337,77015.82420051836,77030.43850728616,-14.614306767805829,0.0,8546.071908451686,8546.071908451686,0.8858838790058192,3937.3044746867035,275.8945517456337,2.7445517456337143,1.0,0.002,0.13428950533594894,0.004933457777814108,0.00020753287799747482,0.0017924671215257392,0.1037664389987374,0.1037664389987374,0.0,-4.767861452870115e-13,1.0,1.000018230766184,0.008983082670511067,0.09240810208442214,0.0,1.6826332486248027e-06,2.159813446428978,0.0,1600408.013790876,266.8810134569032,1.07818313495045e-05,1.0,1283591.3281721785,2601.8412426779687,,,,,,,,,,,,,,,,,,,4.0,15275.439071001525,1531.8954987391849,0.37203469549960627,6.173730061729009,3.081029708991065
826.0,-29.616064082884836,4.810744732599977,35.03534802116347,24.824351642187708,5.263777741342971,-26.128079900480696,-39.64122610688207,1.7757935584066433,-6.2694924926360045,-6.269500629105682,40.07124869264742,41269.869929712615,25726.609852060792,25726.609852060792,66996.4797817734,77027.26022648311,77029.94612561594,25726.609852060792,102756.55597767673,102756.55597767673,102756.55597767673,129953.44378303319,125514.59221056911,4438.851572464073,0.0,90762.53541369268,55005.421431594885,39730.12664677532,27196.88780535646,66927.01445213179,20659.2876510879,1531.9208588683593,0.0,0.8800291756598737,2.7522765280714214,0.001494314320929203,1.0,1.0,-6.262752337644372,337444.6725426336,1557607.5603206703,4.615890209746542,1557607.5603206703,4.615890209746542,0.7596195490801352,0.09240805476167818,3.917729070811354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917729070811354,1.283412863758688,1.2837246965082438,3.0525867251615613,6468.06497025125,15275.432394733318,6460.691120145818,0.0003283673421318763,23167.129164165486,2362.3897216853347,19311.43810756561,1969.2186534204454,0.8335706151039296,0.8335706151039295,35433.30386841582,35405.22815468563,1.0009913259137342,0.8,4276.424395438126,4273.035954225843,1.0009913259137342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.062719995242,4632.441516551485,5.995393572827878,4.810744732599977,-3.498411513697652,8.30915624629763,3.080772103620732,3.5,0.8802206010344948,0.6,0.0002429588520367495,1.0001021620903683,0.00024293403338807696,198.60557324910843,0.0,4.883192084299387e-06,13.838966366904463,0.0174608986645264,8.211803697145558e-05,0.00016084081506529392,0.0006301307369542948,0.0924080547418824,0.0924080547418824,0.0924080547418824,0.09240940518389291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.97233772447,595.4218251162822,0.0,0.0924080547418824,0.09240805476167818,0.09240805476167818,0.37203349687625564,0.37203349687625564,0.5,9.851715298393199,0.008531292296595439,0.008531292296595439,-2.3817392502678558e-11,8.13646965980297e-06,0.0067482914612924105,-2.3817392502678558e-11,27196.88780535646,20659.2876510879,0.7596195490801352,1.0010379266161844,0.6166399363179433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449192707701506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.813273456595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97726955246475,260.97726955246475,-12.17273044753523,245.28226995940835,276.6722691455438,123536.32007659815,123663.11439624471,-126.7943196465817,0.0,nan,276.6722691455438,3.5222691455438166,270.39426930827057,-2.7557306917294113,264.11626947112285,-9.033730528877129,257.8382696338256,-15.311730366174402,251.5602697966175,-21.589730203382487,245.28226995940835,-27.867730040591624,1.0,1.0,26022.012520719443,26022.012520719443,275.893990826476,2.743990826476022,275.893990826476,275.893990826476,77016.3650187799,77029.94612561594,-13.58110683603445,0.0,8546.071908451686,8546.071908451686,0.8858830459921005,3937.3177161654107,275.893990826476,2.743990826476022,1.0,0.002,0.13428824131088812,0.004933371381534373,0.00020753070959037486,0.0017924692906181347,0.10376535479518743,0.10376535479518743,0.0,2.0850942500372227e-13,1.0,1.0000136954178869,0.006748291485109803,0.09240805476167818,0.0,1.264025787408813e-06,1.6224947139266215,0.0,1600407.4185939992,266.880507507364,8.136493477195472e-06,1.0,1283593.0485663991,2601.8342666720314,,,,,,,,,,,,,,,,,,,3.0,15275.432394733318,1531.9208588683593,0.37203349687625564,6.173730061729009,3.080772103620732
827.0,-29.61705013462919,4.810939730315204,35.03536953875235,24.82390705207365,5.263407174584231,-26.12900440351939,-39.64211577605454,1.7753614412997492,-6.270044918037456,-6.2700548422322,40.0713170350356,41269.43067037683,25726.600254522746,25726.600254522746,66996.03092489958,77027.20248192154,77030.33711866729,25726.600254522746,102756.93737319004,102756.93737319004,102756.93737319004,129954.47018888942,125515.59226601984,4438.877922869585,0.0,90762.76171811241,55005.26659429217,39730.550137578044,27197.532815699382,66928.08295327742,20659.725784783408,1531.9641818750451,0.0,0.8800259491154866,2.752219762571441,0.001494314320929203,1.0,1.0,-6.261798418398257,337437.3049291806,1557610.5114521522,4.615999738911661,1557610.5114521522,4.615999738911661,0.7596176434377857,0.09240813285787336,3.917741136365827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917741136365827,1.2834149321721915,1.2837267335700304,3.0525912065983323,6468.0744658780095,15275.425500404226,6460.681297209962,0.00032836467267016164,23167.115579848065,2362.388336470463,19311.408746152985,1969.2156593895966,0.8335698365035581,0.8335698365035581,35433.3911684447,35405.22815468563,1.0009944086984677,0.8,4276.4349316267535,4273.035954225843,1.0009944086984677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.8479801925905,4632.441516551485,5.995691381582816,4.810939730315204,-3.4989064942837453,8.30984622459895,3.080515153535953,3.5,0.8801471867245579,0.6,0.00024293403338807696,1.0001023125527297,0.000242909180729715,198.60638532546264,0.0,4.929121946876344e-06,13.969131597447559,0.01746582778647328,8.210979507378457e-05,0.0001608242383142924,0.0006300677341686045,0.0924081328610062,0.0924081328610062,0.0924081328610062,0.09240977373499316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.06549654104,595.4217981648547,0.0,0.0924081328610062,0.09240813285787336,0.09240813285787336,0.3720322466939563,0.3720322466939563,0.5,9.851764527983764,0.008675291988879508,0.008675291988879508,1.6484591469634324e-12,9.92419472822803e-06,0.008256423833927329,1.6484591469634324e-12,27197.532815699382,20659.725784783408,0.7596176434377857,1.0010152385758544,0.6166235285595595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491985886464558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.943438687136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97652572841804,260.97652572841804,-12.173474271581938,245.28130682695695,276.67174462988294,123540.09881038727,123664.45903171618,-124.36022132895458,0.0,nan,276.67174462988294,3.52174462988296,270.3936570692628,-2.756342930737162,264.11556950878025,-9.034430491219723,257.8374819481094,-15.31251805189055,251.55939438751574,-21.59060561248424,245.28130682695695,-27.868693173043027,1.0,1.0,26022.012520719443,26022.012520719443,275.8934823645502,2.743482364550232,275.8934823645502,275.8934823645502,77016.75867520268,77030.33711866729,-13.578443464604788,0.0,8546.071908451686,8546.071908451686,0.8858822831594868,3937.3298420476563,275.8934823645502,2.743482364550232,1.0,0.002,0.13428669480689848,0.0049332769101539005,0.00020752808289894016,0.0017924719198299892,0.10376404144947007,0.10376404144947007,0.0,2.7289294955712418e-12,1.0,1.000016755945652,0.00825642383227887,0.09240813285787336,0.0,1.546509255617413e-06,1.9850914597695064,0.0,1600406.775434341,266.8799550819625,9.924193079768884e-06,1.0,1283594.9429717432,2601.826585101576,,,,,,,,,,,,,,,,,,,3.0,15275.425500404226,1531.9641818750451,0.3720322466939563,6.173730061729009,3.080515153535953
828.0,-29.618022744221044,4.811134593811932,35.03539193237471,24.82312669688838,5.262692838428612,-26.129951185879,-39.64303139420224,1.7746212804551533,-6.270607825971979,-6.2706193660901945,40.07138535346845,41269.26998461498,25726.616382988977,25726.616382988977,66995.88636760396,77027.39454542573,77030.688371264,25726.616382988977,102757.30475425298,102757.30475425298,102757.30475425298,129955.48608971543,125516.57765641417,4438.90843330126,0.0,90763.13609754985,55005.28443856378,39730.9462877623,27198.181335462446,66929.12762322475,20660.16597888399,1532.0078941323811,0.0,0.8800226673501956,2.7521619446895436,0.001494314320929203,1.0,1.0,-6.260991562411505,337429.800377123,1557613.461553071,4.6161111431540105,1557613.461553071,4.6161111431540105,0.7596157156267709,0.09240822585244926,3.91776431159385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91776431159385,1.2834184386876875,1.283730209039402,3.052600923826384,6468.095055518215,15275.418544364853,6460.66381959486,0.00032835914850242934,23167.074096048676,2362.384106300182,19311.356504391842,1969.2103322125133,0.8335690741234149,0.8335690741234149,35433.558852098235,35405.22815468563,1.0010003300375414,0.8,4276.455169267289,4273.035954225843,1.0010003300375414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.633524866104,4632.441516551485,5.995994818455584,4.811134593811932,-3.4994090930813964,8.310543686893329,3.0802585524010464,3.5,0.8800738721145847,0.6,0.000242909180729715,1.0001009185352898,0.00024288466916465857,198.6071863370594,0.0,4.9358966429984375e-06,13.988331086257572,0.017470763683116276,8.210131358316733e-05,0.00016080786714654766,0.0006300073229302696,0.09240822584269094,0.09240822584269094,0.09240822584269094,0.09241012451775596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.1212640327,595.421783376664,0.0,0.09240822584269094,0.09240822585244926,0.09240822585244926,0.3720310318459184,0.3720310318459184,0.5,9.851821487688493,0.009068471890714136,0.009068471890714136,6.701839083689265e-11,1.1540118237007846e-05,0.009627803678711189,6.701839083689265e-11,27198.181335462446,20660.16597888399,0.7596157156267709,1.0009974542736464,0.616611503095318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492044782504478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.962638175944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9757637863548,260.9757637863548,-12.174236213645202,245.28034431931104,276.6711832534095,123540.23062268495,123667.61999197656,-127.38936929163398,0.0,nan,276.6711832534095,3.5211832534095038,270.3930154665614,-2.756984533438583,264.1148476798308,-9.035152320169175,257.8366798929109,-15.313320107089055,251.5585121061048,-21.591487893895163,245.28034431931104,-27.869655680688936,1.0,1.0,26022.012520719443,26022.012520719443,275.8929589417501,2.742958941750146,275.8929589417501,275.8929589417501,77016.19069281688,77030.688371264,-14.49767844712187,0.0,8546.071908451686,8546.071908451686,0.8858808179277509,3937.3531331518193,275.8929589417501,2.742958941750146,1.0,0.002,0.1342848914307839,0.0049331816370939705,0.000207525054837857,0.0017924749447705535,0.1037625274189285,0.1037625274189285,0.0,-3.9158953857310053e-13,1.0,1.0000195389018998,0.009627803611692798,0.09240822585244926,0.0,1.8033758347229328e-06,2.314807581599629,0.0,1600406.1197703895,266.879392174028,1.1540051218617009e-05,1.0,1283596.8726148931,2601.818760679873,,,,,,,,,,,,,,,,,,,4.0,15275.418544364853,1532.0078941323811,0.3720310318459184,6.173730061729009,3.0802585524010464
829.0,-29.61900553891685,4.811330562614835,35.035413422815935,24.822735122311883,5.262381943655048,-26.13086679060776,-39.64391582468522,1.7742431938422176,-6.271107595183423,-6.271117977721799,40.07140407406322,41268.8172986613,25726.48373008083,25726.48373008083,66995.30102874213,77027.29898043782,77030.53561404768,25726.48373008083,102757.01934412851,102757.01934412851,102757.01934412851,129955.5891054349,125516.65812458328,4438.930980851623,0.0,90763.3447490371,55005.13879457018,39731.339949407695,27198.569761306393,66929.90971071408,20660.42137255656,1532.037696872474,0.0,0.8800199255961887,2.752110912824718,0.001494314320929203,1.0,1.0,-6.2624731936439275,337423.1721428762,1557614.2699398021,4.616204216349008,1557614.2699398021,4.616204216349008,0.7596142574360206,0.09240821746896119,3.917775789796506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917775789796506,1.2834202542564275,1.2837319935889067,3.052605548964427,6468.104855630728,15275.411824748207,6460.653870425321,0.0003283564064152456,23167.05947936634,2362.382615813386,19311.326765658294,1969.207299705638,0.8335683163786003,0.8335683163786003,35433.641902209034,35405.22815468563,1.0010032627521546,0.8,4276.465192535828,4273.035954225843,1.0010032627521546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.419300183002,4632.441516551485,5.996263285731421,4.811330562614835,-3.4998618697786488,8.311192432393483,3.0800022357730845,3.5,0.8800006387923098,0.6,0.00024288466916465857,1.00010197621684,0.00024285990323050498,198.607995742558,0.0,4.8681729685748495e-06,13.796402192941123,0.01747563185608485,8.209312175689932e-05,0.00016079154740775923,0.0006299452316380363,0.09240821750685083,0.09240821750685083,0.09240821750685083,0.0924099207541918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.965414985,595.4218349977567,0.0,0.09240821750685083,0.09240821746896119,0.09240821746896119,0.37202984846081055,0.37202984846081055,0.5,9.851872584467552,0.009162750583641355,0.009162750583641355,-8.29913915367797e-12,1.0382538391695562e-05,0.00864478407788738,-8.29913915367797e-12,27198.569761306393,20660.42137255656,0.7596142574360206,1.0009770118966346,0.6165975343016938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492102876103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.77070928263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97502277107935,260.97502277107935,-12.174977228920625,245.27938423128145,276.6706613108805,123544.72309753156,123668.61370972775,-123.89061219616828,0.0,nan,276.6706613108805,3.5206613108805414,270.3924058949571,-2.7575941050428696,264.1141504790724,-9.03584952092757,257.8358950630885,-15.314104936911463,251.55763964719603,-21.59236035280395,245.27938423128145,-27.870615768718523,1.0,1.0,26022.012520719443,26022.012520719443,275.8924424555654,2.742442455565424,275.8924424555654,275.8924424555654,77016.78893883734,77030.53561404768,-13.746675210335525,0.0,8546.071908451686,8546.071908451686,0.8858800922287645,3937.364668745489,275.8924424555654,2.742442455565424,1.0,0.002,0.13428327219127467,0.004933097611251114,0.00020752233950038462,0.0017924776609615275,0.10376116975019231,0.10376116975019231,0.0,4.619121925231173e-13,1.0,1.000017543926905,0.008644784086186519,0.09240821746896119,0.0,1.6192406724578277e-06,2.0784550229123346,0.0,1600405.533922837,266.87889240481655,1.0382546690834715e-05,1.0,1283598.5769536474,2601.8118498627873,,,,,,,,,,,,,,,,,,,3.0,15275.411824748207,1532.037696872474,0.37202984846081055,6.173730061729009,3.0800022357730845
