time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
830.0,-29.6199738696475,4.81152568077486,35.03543577616423,24.821864521969133,5.261571656165519,-26.131819317117717,-39.64483601795507,1.7734171044615612,-6.271705018355874,-6.271716752034644,40.07147195948686,41268.71695066103,25726.585826817314,25726.585826817314,66995.30277747834,77027.55800591237,77030.76509034685,25726.585826817314,102757.35091716416,102757.35091716416,102757.35091716416,129956.59738019398,125517.63449293692,4438.962887257066,0.0,90763.75452614007,55005.1851258115,39731.74377814285,27199.246463029816,66930.99024117267,20660.879984968942,1532.0835681801216,0.0,0.8800164618255821,2.7520495938436884,0.001494314320929203,1.0,1.0,-6.261923884042346,337415.2125444287,1557617.2013478014,4.616321800080973,1557617.2013478014,4.616321800080973,0.7596122198845452,0.09240832930975171,3.9178012181758524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178012181758524,1.2834241617614328,1.2837358702561814,3.0526160679403715,6468.127144078512,15275.40486866966,6460.635224145374,0.000328350445221375,23167.013707857317,2362.3779484184015,19311.271030679723,1969.20161631951,0.8335675574849821,0.8335675574849821,35433.825888134,35405.22815468563,1.001009759778033,0.8,4276.487397687818,4273.035954225843,1.001009759778033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.205618512951,4632.441516551485,5.996585738409092,4.81152568077486,-3.5003896731558775,8.311915353930738,3.0797465773516466,3.5,0.8799275935290419,0.6,0.00024285990323050498,1.000100476140891,0.00024283550405618614,198.608793241555,0.0,4.918712544935411e-06,13.939631352346955,0.017480550568629787,8.208459948834125e-05,0.00016077530374216374,0.0006298856808536418,0.09240832930101117,0.09240832930101117,0.09240832930101117,0.09241026488415875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.0137338101,595.4218226115631,0.0,0.09240832930101117,0.09240832930975171,0.09240832930975171,0.372028642110636,0.372028642110636,0.5,9.851930654545846,0.009503754353488603,0.009503754353488603,-4.831690603168681e-12,1.1733678775271983e-05,0.009792867992302945,-4.831690603168681e-12,27199.246463029816,20660.879984968942,0.7596122198845452,1.0009608783027704,0.6165860807072676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492161578504865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.913938442034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9742547932792,260.9742547932792,-12.175745206720762,245.27842408133068,276.6700855052427,123543.83148228572,123672.22996688647,-128.39848460072824,0.0,nan,276.6700855052427,3.5200855052427187,270.3917532204574,-2.75824677954256,264.1134209357082,-9.0365790642918,257.8350886508337,-15.314911349166266,251.55675636610258,-21.5932436338974,245.27842408133068,-27.871575918669294,1.0,1.0,26022.012520719443,26022.012520719443,275.89187053292216,2.741870532922178,275.89187053292216,275.89187053292216,77016.10724454769,77030.76509034685,-14.657845799156348,0.0,8546.071908451686,8546.071908451686,0.8858784845411771,3937.390224266732,275.89187053292216,2.741870532922178,1.0,0.002,0.1342814379136979,0.0049329962372680995,0.00020751924907051096,0.0017924807519404092,0.10375962453525547,0.10375962453525547,0.0,1.0109200802854712e-12,1.0,1.0000198737019885,0.009792867997134636,0.09240832930975171,0.0,1.834279876878902e-06,2.354482793926361,0.0,1600404.8375245163,266.8782949816441,1.1733683606962586e-05,1.0,1283600.6236586994,2601.8035508408,,,,,,,,,,,,,,,,,,,4.0,15275.40486866966,1532.0835681801216,0.372028642110636,6.173730061729009,3.0797465773516466
831.0,-29.620953008699733,4.811722242264608,35.03545673706829,24.821527779009216,5.26131392597979,-26.132726315235825,-39.64571157759053,1.7730872310804286,-6.272185572485455,-6.272195386954849,40.07147647954147,41268.2197972619,25726.412612632423,25726.412612632423,66994.63240989433,77027.42393630717,77030.47068101935,25726.412612632423,102756.88329365177,102756.88329365177,102756.88329365177,129956.44211196467,125517.45953060129,4438.982581363379,0.0,90763.93614842424,55005.006662624204,39732.14387311115,27199.558818312897,66931.70269142404,20661.08137751045,1532.109283715244,0.0,0.8800138805093736,2.7520006189377533,0.001494314320929203,1.0,1.0,-6.264031459333239,337408.850083531,1557617.3965317176,4.6164094277494625,1557617.3965317176,4.6164094277494625,0.7596109008797516,0.09240829035891977,3.9178104063819688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178104063819688,1.2834257520398946,1.2837374296047193,3.052619444603591,6468.134298822685,15275.398169592727,6460.627102606025,0.0003283483839392227,23167.005733757083,2362.3771352864724,19311.246754855114,1969.1991408743165,0.8335667965375573,0.8335667965375573,35433.892368938155,35405.22815468563,1.0010121073917797,0.8,4276.49542121658,4273.035954225843,1.0010121073917797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.991988260419,4632.441516551485,5.996843976173582,4.811722242264608,-3.5008270076167407,8.312549249881348,3.079490988934279,3.5,0.8798545682669369,0.6,0.00024283550405618614,1.0001015985023043,0.00024281083483902323,198.60959964779892,0.0,4.845890567555496e-06,13.733253868452275,0.017485396459197344,8.207649134854215e-05,0.00016075901270764398,0.0006298233329056987,0.09240829037640778,0.09240829037640778,0.09240829037640778,0.0924099003564966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.80270149576,595.4218914879965,0.0,0.09240829037640778,0.09240829035891977,0.09240829035891977,0.3720274642067068,0.3720274642067068,0.5,9.851978951721279,0.009407636808305142,0.009407636808305142,8.29913915367797e-12,9.814469422053662e-06,0.008163927621637868,8.29913915367797e-12,27199.558818312897,20661.08137751045,0.7596109008797516,1.0009402079424217,0.6165720897243752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492219417416377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.70756095814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97351400517,260.97351400517,-12.176485994829989,245.27746703709477,276.66956097327545,123548.9507258153,123672.80336052437,-123.85263470907752,0.0,nan,276.66956097327545,3.5195609732754747,270.3911421860147,-2.758857813985287,264.11272339881265,-9.03727660118733,257.8343046114962,-15.315695388503798,251.5558858243263,-21.594114175673667,245.27746703709477,-27.87253296290521,1.0,1.0,26022.012520719443,26022.012520719443,275.8913574483354,2.741357448335407,275.8913574483354,275.8913574483354,77016.85245194544,77030.47068101935,-13.618229073908878,0.0,8546.071908451686,8546.071908451686,0.8858779036242477,3937.3994584138786,275.8913574483354,2.741357448335407,1.0,0.002,0.13427990875376916,0.004932915466160413,0.00020751668148675349,0.001792483317890127,0.10375834074337674,0.10375834074337674,0.0,-6.23119611464773e-13,1.0,1.000016567951213,0.008163927613338728,0.09240829035891977,0.0,1.5291602584157502e-06,1.9628335631510097,0.0,1600404.2730363745,266.8778144275145,9.814461122914508e-06,1.0,1283602.259703346,2601.7969170004867,,,,,,,,,,,,,,,,,,,3.0,15275.398169592727,1532.109283715244,0.3720274642067068,6.173730061729009,3.079490988934279
832.0,-29.62191874087892,4.811917797411355,35.035478852635386,24.820679041463904,5.2605305099075235,-26.133673815866146,-39.64662723066283,1.7722855856422453,-6.272787945140635,-6.272799574458891,40.0715517256291,41268.11492283548,25726.53338807052,25726.53338807052,66994.64831090599,77027.66855990348,77030.7843372424,25726.53338807052,102757.31772531291,102757.31772531291,102757.31772531291,129957.59013142741,125518.57523915227,4439.014892275135,0.0,90764.3420445721,55005.059285196934,39732.53639930574,27200.272406114495,66932.80880542024,20661.56636438482,1532.1570442691436,0.0,0.8800103598336559,2.7519387415209358,0.001494314320929203,1.0,1.0,-6.263095319791489,337400.81879432785,1557620.6457919038,4.616528944292205,1557620.6457919038,4.616528944292205,0.7596088030258181,0.09240841346409882,3.9178361075166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178361075166,1.2834295452658109,1.2837411920889628,3.0526304478249933,6468.157613328486,15275.391221711394,6460.607753933475,0.0003283421589673532,23166.957359557575,2362.3722024909193,19311.18892037805,1969.1932433989232,0.8335660406614068,0.8335660406614068,35434.078328042124,35405.22815468563,1.0010186741074374,0.8,4276.517864510373,4273.035954225843,1.0010186741074374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.778986685913,4632.441516551485,5.997169893348202,4.811917797411355,-3.501358400069534,8.313276197480889,3.079236161118311,3.5,0.8797817603195174,0.6,0.00024281083483902323,1.000100208090858,0.00024278650566680426,198.6103950179466,0.0,4.899543344350552e-06,13.885305837889465,0.017490296002541695,8.206801271453078e-05,0.00016074282212449247,0.0006297640325434548,0.09240841345556614,0.09240841345556614,0.09240841345556614,0.09241033349193396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.8888723728,595.4218671489348,0.0,0.09240841345556614,0.09240841346409882,0.09240841346409882,0.3720262476711392,0.3720262476711392,0.5,9.852036554996523,0.009683889220241326,0.009683889220241326,-5.792344381916337e-11,1.162931823728286e-05,0.009704254667383339,-5.792344381916337e-11,27200.272406114495,20661.56636438482,0.7596088030258181,1.0009239042345515,0.6165603335548885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492277902362198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.859612927576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97274889233637,260.97274889233637,-12.177251107663608,245.27651007066908,276.66898771401856,123548.3742626696,123676.29375809437,-127.9194954247698,0.0,nan,276.66898771401856,3.5189877140185786,270.3904921853594,-2.7595078146405854,264.1119966566972,-9.038003343302762,257.83350112794295,-15.316498872057025,251.55500559933114,-21.59499440066884,245.27651007066908,-27.8734899293309,1.0,1.0,26022.012520719443,26022.012520719443,275.8907899626315,2.7407899626315384,275.8907899626315,275.8907899626315,77016.23539154719,77030.7843372424,-14.548945695205475,0.0,8546.071908451686,8546.071908451686,0.8858762786894826,3937.425288054183,275.8907899626315,2.7407899626315384,1.0,0.002,0.13427809108772173,0.004932813039736922,0.00020751361443129847,0.0017924863863816526,0.10375680721564924,0.10375680721564924,0.0,8.12951268802653e-13,1.0,1.0000196937046022,0.009704254725306782,0.09240841346409882,0.0,1.8176678553814907e-06,2.3331663203979107,0.0,1600403.571509197,266.87721205485934,1.1629376160726679e-05,1.0,1283604.3248991866,2601.7885430709343,,,,,,,,,,,,,,,,,,,4.0,15275.391221711394,1532.1570442691436,0.3720262476711392,6.173730061729009,3.079236161118311
833.0,-29.62289503446715,4.812114705254289,35.03549971398432,24.820342438202374,5.260271949896769,-26.13457833609195,-39.6474986691959,1.7719552499241387,-6.2732705407594835,-6.273280468527856,40.07155975925836,41267.61151603591,25726.371045789074,25726.371045789074,66993.98256182499,77027.53564591608,77030.52899757166,25726.371045789074,102756.90004336073,102756.90004336073,102756.90004336073,129957.50140994144,125518.46623934321,4439.035170598235,0.0,90764.52289905923,55004.8725752106,39732.94480427626,27200.601366580708,66933.54617085696,20661.779652349327,1532.1836032951212,0.0,0.8800077530508963,2.751889533991558,0.001494314320929203,1.0,1.0,-6.265020482334023,337394.42651761876,1557620.992697878,4.616617437266822,1557620.992697878,4.616617437266822,0.7596074577135956,0.09240838085956721,3.9178451584422724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178451584422724,1.2834311375712368,1.283742753554595,3.052633712671485,6468.164531146432,15275.384509776448,6460.599788704626,0.0003283401580967798,23166.95000145106,2362.3714521728684,19311.165111775987,1969.19081559717,0.8335652777152984,0.8335652777152984,35434.14381544412,35405.22815468563,1.0010209866456263,0.8,4276.525768146018,4273.035954225843,1.0010209866456263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.565998140783,4632.441516551485,5.997429823189478,4.812114705254289,-3.501797001012486,8.313911706266776,3.078981357324687,3.5,0.8797089592356249,0.6,0.00024278650566680426,1.000101304843339,0.0002427619127092686,198.61119909207957,0.0,4.832026504868811e-06,13.69396311479821,0.017495128029046562,8.205994424394354e-05,0.0001607265614228607,0.0006297017805036294,0.09240838083750191,0.09240838083750191,0.09240838083750191,0.09241000920876422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.69217939355,595.4219315329079,0.0,0.09240838083750191,0.09240838085956721,0.09240838085956721,0.37202506890857345,0.37202506890857345,0.5,9.852085402691015,0.00957177125576436,0.00957177125576436,-1.6257217794191092e-11,9.927768360284972e-06,0.008259986193820623,-1.6257217794191092e-11,27200.601366580708,20661.779652349327,0.7596074577135956,1.0009029312568283,0.6165460202974264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492335586943004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.668270204485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97201063153676,260.97201063153676,-12.177989368463216,245.27555611505633,276.66846514801193,123553.44795381634,123676.87805359342,-123.43009977710474,0.0,nan,276.66846514801193,3.5184651480119555,270.3898833414761,-2.7601166585238843,264.11130153481906,-9.038698465180914,257.83271972820523,-15.317280271794743,251.55413792165172,-21.59586207834826,245.27555611505633,-27.874443884943645,1.0,1.0,26022.012520719443,26022.012520719443,275.89027919054683,2.7402791905468575,275.89027919054683,275.89027919054683,77016.97107831248,77030.52899757166,-13.557919259183109,0.0,8546.071908451686,8546.071908451686,0.8858757064511317,3937.434384234484,275.89027919054683,2.7402791905468575,1.0,0.002,0.1342765439461171,0.0049327319349274906,0.00020751101810588508,0.0017924889808984203,0.10375550905294254,0.10375550905294254,0.0,-9.956948460176918e-13,1.0,1.0000167627417822,0.008259986210077841,0.09240838085956721,0.0,1.5471408016093634e-06,1.985919167296666,0.0,1600403.004939822,266.8767294592405,9.927784617502766e-06,1.0,1283605.9686557795,2601.7818780155385,,,,,,,,,,,,,,,,,,,3.0,15275.384509776448,1532.1836032951212,0.37202506890857345,6.173730061729009,3.078981357324687
834.0,-29.6238695765401,4.81231035361381,35.03552156848408,24.819643492251657,5.259642579726777,-26.13551836086228,-39.64840559111906,1.7712913638080394,-6.273884290473404,-6.2738956641057815,40.07163014440084,41267.38323079424,25726.52218909747,25726.52218909747,66993.90541989171,77027.66788382636,77030.73590808272,25726.52218909747,102757.2580971802,102757.2580971802,102757.2580971802,129958.5619518731,125519.49509292604,4439.066858947061,0.0,90764.86350719193,55004.85215029641,39733.34595210613,27201.303854692906,66934.64980679903,20662.255947967977,1532.2310991057793,0.0,0.8800041915657132,2.7518265365969516,0.001494314320929203,1.0,1.0,-6.2644088348202445,337386.2491783838,1557624.0320595473,4.616738340263524,1557624.0320595473,4.616738340263524,0.759605350476728,0.09240850272014449,3.917865998564503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917865998564503,1.283434287559379,1.2837458727424635,3.0526424582397955,6468.183061956242,15275.3775540702,6460.583723707197,0.00032833516280966236,23166.91370772966,2362.367751243254,19311.117092423603,1969.1859189859538,0.8335645108385945,0.8335645108385945,35434.294602719376,35405.22815468563,1.0010263113582867,0.8,4276.543966572697,4273.035954225843,1.0010263113582867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.353616111013,4632.441516551485,5.997762015345959,4.81231035361381,-3.5023363009178063,8.314646654531616,3.0787272875196576,3.5,0.8796363678627593,0.6,0.0002427619127092686,1.0001011238953335,0.0002427373661612594,198.61200172936665,0.0,4.884436785378815e-06,13.842493849763562,0.01750001246583194,8.205154801858052e-05,0.00016071036469068807,0.0006296416734385481,0.09240850272382453,0.09240850272382453,0.09240850272382453,0.09241038425563974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.76042090426,595.4219127880816,0.0,0.09240850272382453,0.09240850272014449,0.09240850272014449,0.3720238555889009,0.3720238555889009,0.5,9.852141848505386,0.009775668895770195,0.009775668895770195,-7.787548383930698e-12,1.1373632389677368e-05,0.009486829285549447,-7.787548383930698e-12,27201.303854692906,20662.255947967977,0.759605350476728,1.0008852756123132,0.6165324439570373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492393902817018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.81680093945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9712607897717,260.9712607897717,-12.178739210228287,245.2746015544025,276.66792002514364,123554.36057361813,123679.7268996591,-125.36632604094075,0.0,nan,276.66792002514364,3.517920025143667,270.3892563310101,-2.760743668989903,264.1105926368294,-9.039407363170596,257.831928942684,-15.31807105731599,251.55326524856034,-21.59673475143964,245.2746015544025,-27.875398445597483,1.0,1.0,26022.012520719443,26022.012520719443,275.8896882061519,2.739688206151925,275.8896882061519,275.8896882061519,77016.88962215248,77030.73590808272,-13.846285930238082,0.0,8546.071908451686,8546.071908451686,0.8858743888483398,3937.4553285573256,275.8896882061519,2.739688206151925,1.0,0.002,0.13427476701905405,0.004932627330923486,0.00020750800932224577,0.0017924919910698234,0.10375400466112288,0.10375400466112288,0.0,3.920691896142081e-13,1.0,1.0000192523087592,0.009486829293336996,0.09240850272014449,0.0,1.7769288610370484e-06,2.2808802284471983,0.0,1600402.2895740399,266.8761157095266,1.1373640177225752e-05,1.0,1283608.0714655253,2601.773351640837,,,,,,,,,,,,,,,,,,,3.0,15275.3775540702,1532.2310991057793,0.3720238555889009,6.173730061729009,3.0787272875196576
835.0,-29.624832914989582,4.812506802630369,35.03554294463474,24.818976851552748,5.259041767855434,-26.13644544673392,-39.64930308340115,1.7706542997266024,-6.27439291288573,-6.274403798970333,40.0716600487594,41267.1459902993,25726.426119951746,25726.426119951746,66993.57211025104,77027.78131999975,77030.70335372108,25726.426119951746,102757.12947367283,102757.12947367283,102757.12947367283,129958.87440468595,125519.7827278786,4439.091676807354,0.0,90765.1861689272,55004.820971230096,39733.73910855234,27201.744931013123,66935.48403956546,20662.54897126403,1532.2636226500301,0.0,0.8800013562485575,2.751774525808671,0.001494314320929203,1.0,1.0,-6.265331217393339,337379.49503489333,1557625.3233862508,4.6168345922301945,1557625.3233862508,4.6168345922301945,0.7596038056994772,0.09240851665202252,3.9178851318474766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178851318474766,1.2834373122512281,1.2837488666630352,3.052650171885111,6468.199406245053,15275.370600909524,6460.569162544359,0.00032833072978811015,23166.88292648512,2362.364612429843,19311.073568133444,1969.1814807435205,0.8335637396456305,0.8335637396456305,35434.433040135,35405.22815468563,1.0010311999684858,0.8,4276.560674502153,4273.035954225843,1.0010311999684858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.141183797396,4632.441516551485,5.9980366739000255,4.812506802630369,-3.502795157229174,8.315301959859543,3.0784731659502036,3.5,0.8795637617000581,0.6,0.0002427373661612594,1.0000999620791997,0.00024271310405472906,198.6127951448954,0.0,4.875239035650659e-06,13.816427427033968,0.01750488770486759,8.204323987401196e-05,0.00016069412628724744,0.0006295811281560275,0.09240851664577811,0.09240851664577811,0.09240851664577811,0.09241030140609073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.64686962974,595.421951197693,0.0,0.09240851664577811,0.09240851665202252,0.09240851665202252,0.372022673199287,0.372022673199287,0.5,9.852195391182201,0.009817499343682812,0.009817499343682812,-3.7061909097246826e-11,1.0886084623962233e-05,0.009072581577015626,-3.7061909097246826e-11,27201.744931013123,20662.54897126403,0.7596038056994772,1.0008678217767313,0.6165212156515721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492452114515881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.79073451672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9705050873258,260.9705050873258,-12.179494912674159,245.27364869343822,276.667361481219,123555.75904664592,123682.10520907262,-126.3461624266701,0.0,nan,276.667361481219,3.517361481219041,270.3886189236749,-2.7613810763250513,264.10987636608763,-9.040123633912344,257.8311338085298,-15.318866191470192,251.5523912510052,-21.597608748994787,245.27364869343822,-27.87635130656176,1.0,1.0,26022.012520719443,26022.012520719443,275.8891762620096,2.7391762620096074,275.8891762620096,275.8891762620096,77016.62097458728,77030.70335372108,-14.082379133804352,0.0,8546.071908451686,8546.071908451686,0.8858731791582666,3937.474557506714,275.8891762620096,2.7391762620096074,1.0,0.002,0.13427306768732727,0.004932541912474615,0.0002075051661818215,0.0017924948336600895,0.10375258309091075,0.10375258309091075,0.0,-1.5808925349358738e-13,1.0,1.0000184115969308,0.009072581614077535,0.09240851665202252,0.0,1.6993316307324018e-06,2.1812787488032694,0.0,1600401.6943162787,266.87560708711425,1.088612168587133e-05,1.0,1283609.8083239652,2601.766309138682,,,,,,,,,,,,,,,,,,,4.0,15275.370600909524,1532.2636226500301,0.372022673199287,6.173730061729009,3.0784731659502036
836.0,-29.625802662178607,4.812703423064185,35.035563661532045,24.818444775324338,5.2585854261295975,-26.137363853308926,-39.6501878631301,1.7701466167732205,-6.274932900047929,-6.274942742750509,40.07168377478131,41266.79696498682,25726.40554334527,25726.40554334527,66993.20250833209,77027.7934864182,77030.48254275427,25726.40554334527,102756.88808609954,102756.88808609954,102756.88808609954,129959.07940884639,125519.96497067332,4439.114438173065,0.0,90765.45587848185,55004.73125973317,39734.138465276315,27202.191322746854,66936.32978802317,20662.843950394872,1532.2971550124776,0.0,0.8799983790889199,2.7517193694319233,0.001494314320929203,1.0,1.0,-6.266754492059249,337372.3314955692,1557626.3479213242,4.616935659828349,1557626.3479213242,4.616935659828349,0.7596021844429979,0.09240853335927558,3.9179010959233285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179010959233285,1.2834397323660292,1.2837512562247464,3.0526568541716044,6468.213565208281,15275.363839710035,6460.556195129194,0.00032832686501656726,23166.85736986202,2362.3620063795506,19311.034807661737,1969.1775282753783,0.8335629860951119,0.8335629860951119,35434.54854688975,35405.22815468563,1.0010352788369234,0.8,4276.574614943769,4273.035954225843,1.0010352788369234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.929218986807,4632.441516551485,5.998328307554289,4.812703423064185,-3.5032768196166226,8.315980242680808,3.0782196119928886,3.5,0.8794913177122539,0.6,0.00024271310405472906,1.0001006279193854,0.00024268868279752077,198.6135938443488,0.0,4.818764794096639e-06,13.656379426469876,0.017509706469661688,8.203505017156025e-05,0.0001606780538831688,0.0006295207233996947,0.09240853335554473,0.09240853335554473,0.09240853335554473,0.09241015878866056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.5264851579,595.421991526962,0.0,0.09240853335554473,0.09240853335927558,0.09240853335927558,0.3720214797070531,0.3720214797070531,0.5,9.8522441539294,0.00968516055127111,0.00968516055127111,1.1937117960769683e-11,9.842702581863705e-06,0.008188250691262056,1.1937117960769683e-11,27202.191322746854,20662.843950394872,0.7596021844429979,1.0008496539993905,0.616508211544796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492509657433998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.63068651616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96975714092326,260.96975714092326,-12.180242859076714,245.27269742958714,276.66681685225615,123558.73049206186,123683.77992806963,-125.04943600776365,0.0,nan,276.66681685225615,3.51681685225617,270.3879929677556,-2.7620070322443553,264.10916908316125,-9.040830916838729,257.83034519864583,-15.319654801354147,251.55152131413357,-21.59847868586641,245.27269742958714,-27.877302570412837,1.0,1.0,26022.012520719443,26022.012520719443,275.88861148051484,2.7386114805148623,275.88861148051484,275.88861148051484,77016.96112206939,77030.48254275427,-13.52142068487592,0.0,8546.071908451686,8546.071908451686,0.8858721698385981,3937.4906014029452,275.88861148051484,2.7386114805148623,1.0,0.002,0.13427153400171504,0.004932450176085621,0.00020750256587991422,0.0017924974342723703,0.10375128293995711,0.10375128293995711,0.0,1.522844350621e-13,1.0,1.000016616945353,0.008188250679324938,0.09240853335927558,0.0,1.5336865040846997e-06,1.9686578648344306,0.0,1600401.061592174,266.87506709995205,9.842690644745744e-06,1.0,1283611.650484804,2601.758839693079,,,,,,,,,,,,,,,,,,,3.0,15275.363839710035,1532.2971550124776,0.3720214797070531,6.173730061729009,3.0782196119928886
837.0,-29.626774671620662,4.812900345233437,35.03558485594089,24.81799969626593,5.258216144754861,-26.13827558994066,-39.65106796296311,1.7697170605016557,-6.275462766664191,-6.2754736443942525,40.07173898883786,41266.38579132798,25726.36932477694,25726.36932477694,66992.75511610492,77027.74258808464,77030.73445287919,25726.36932477694,102757.10377765613,102757.10377765613,102757.10377765613,129959.86512483748,125520.7235498579,4439.141574979585,0.0,90765.68649502522,55004.60220266076,39734.53810262718,27202.76134718135,66937.29944980853,20663.22902220483,1532.336364771473,0.0,0.8799953262324262,2.7516650093539834,0.001494314320929203,1.0,1.0,-6.266407992285849,337365.27496678533,1557628.7321730175,4.617039297617015,1557628.7321730175,4.617039297617015,0.7596004228572875,0.09240858968274944,3.917913863810091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917913863810091,1.2834417880894917,1.2837532811022923,3.052661912810418,6468.224283856906,15275.356918010848,6460.5455158136265,0.0003283238796008295,23166.84073466522,2362.3603100615624,19311.00288647285,1969.1742732199934,0.8335622067612021,0.8335622067612021,35434.64092781409,35405.22815468563,1.0010385410696272,0.8,4276.585764342651,4273.035954225843,1.0010385410696272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.7175641477525,4632.441516551485,5.998615889244095,4.812900345233437,-3.503752210990025,8.316652556223463,3.0779664371614737,3.5,0.8794189820461353,0.6,0.00024268868279752077,1.0001008634796862,0.00024266420684122348,198.61439441268922,0.0,4.850393660335037e-06,13.746015633389494,0.017514556863322022,8.202690453688897e-05,0.00016066177826063181,0.0006294590084317121,0.09240858972837025,0.09240858972837025,0.09240858972837025,0.0924103772681856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.53494525456,595.4219914857296,0.0,0.09240858972837025,0.09240858968274944,0.09240858968274944,0.3720202675595079,0.3720202675595079,0.5,9.852297780218363,0.009751884620357032,0.009751884620357032,-6.366462912410498e-12,1.0877730062475166e-05,0.009065652108404265,-6.366462912410498e-12,27202.76134718135,20663.22902220483,0.7596004228572875,1.00082847181993,0.6164931380637887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492567583604141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.72032272308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96902324917994,260.96902324917994,-12.180976750820037,245.27174787313837,276.66629862522535,123562.44418437316,123685.14380310974,-122.699618736553,0.0,nan,276.66629862522535,3.5162986252253745,270.3873884747999,-2.7626115252001,264.10847832435735,-9.041521675642628,257.8295681739833,-15.320431826016659,251.55065802357564,-21.59934197642434,245.27174787313837,-27.87825212686161,1.0,1.0,26022.012520719443,26022.012520719443,275.88811005558597,2.7381100555859916,275.88811005558597,275.88811005558597,77017.33846948961,77030.73445287919,-13.39598338957876,0.0,8546.071908451686,8546.071908451686,0.8858713625956729,3937.5034331291413,275.88811005558597,2.7381100555859916,1.0,0.002,0.13426983598383585,0.00493236060708107,0.0002074997150603943,0.0017925002858129098,0.10374985753019714,0.10374985753019714,0.0,8.733040332553621e-13,1.0,1.0000183973771537,0.009065652114770728,0.09240858968274944,0.0,1.6980205346686595e-06,2.1796020224046257,0.0,1600400.4436792217,266.8745372333358,1.0877736428938078e-05,1.0,1283613.465151609,2601.751481758226,,,,,,,,,,,,,,,,,,,3.0,15275.356918010848,1532.336364771473,0.3720202675595079,6.173730061729009,3.0779664371614737
838.0,-29.627741368405225,4.8130969282278215,35.03560675067867,24.81728276414799,5.257567318139759,-26.139210499744088,-39.651970309764124,1.7690364493609307,-6.276024823011312,-6.276036931476791,40.071801590045595,41266.17807700099,25726.410042045565,25726.410042045565,66992.58811904656,77027.89156664065,77030.98327305126,25726.410042045565,102757.39331509682,102757.39331509682,102757.39331509682,129960.78028995226,125521.60721612176,4439.1730738305105,0.0,90766.03505783844,55004.59256918514,39734.93609850367,27203.38697485544,66938.3230733591,20663.65258282911,1532.3789748819847,0.0,0.8799920719219423,2.7516073324250208,0.001494314320929203,1.0,1.0,-6.265923804921044,337357.7881112241,1557631.435418113,4.617149774839568,1557631.435418113,4.617149774839568,0.7595985235929953,0.09240867929789487,3.9179352633294102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179352633294102,1.2834450159675548,1.283756478348586,3.0526709088318706,6468.243345346872,15275.349918666287,6460.5290633640825,0.0003283187460462153,23166.803164763536,2362.356478997776,19310.95370900016,1969.1692585133724,0.8335614358036209,0.8335614358036209,35434.79576202337,35405.22815468563,1.0010440087098929,0.8,4276.604451191393,4273.035954225843,1.0010440087098929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.506252416669,4632.441516551485,5.9989209593779105,4.8130969282278215,-3.504251793929829,8.31734872215765,3.077713681054305,3.5,0.8793467660155158,0.6,0.00024266420684122348,1.000100312963452,0.00024263986691712143,198.61519061102734,0.0,4.861277237658688e-06,13.776859691524722,0.01751941814055968,8.201855377491568e-05,0.0001606456530663078,0.0006293992690490697,0.09240867929027,0.09240867929027,0.09240867929027,0.09241066816098421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.5500122989,595.4219896577973,0.0,0.09240867929027,0.09240867929789487,0.09240867929789487,0.3720190753768563,0.3720190753768563,0.5,9.852357445821418,0.010026389606025532,0.010026389606025532,1.1937117960769683e-11,1.2108465455185069e-05,0.010113126555722829,1.1937117960769683e-11,27203.38697485544,20663.65258282911,0.7595985235929953,1.0008106723203685,0.6164806075553539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492625645349033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.751166781214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96827592657644,260.96827592657644,-12.181724073423538,245.27079809001094,276.66575376314654,123563.1231137146,123688.0682512253,-124.9451375107043,0.0,nan,276.66575376314654,3.515753763146563,270.38676262851266,-2.763237371487321,264.10777149386456,-9.042228506135416,257.82878035927035,-15.321219640729623,251.5497892246538,-21.60021077534617,245.27079809001094,-27.879201909989035,1.0,1.0,26022.012520719443,26022.012520719443,275.8875758836542,2.7375758836542445,275.8875758836542,275.8875758836542,77017.00401571448,77030.98327305126,-13.979257336774026,0.0,8546.071908451686,8546.071908451686,0.8858700096213138,3937.524939646057,275.8875758836542,2.7375758836542445,1.0,0.002,0.13426794177544626,0.004932265965338178,0.00020749654722705178,0.0017925034529317303,0.10374827361352588,0.10374827361352588,0.0,1.5878184184137112e-13,1.0,1.0000205229044996,0.010113126543785711,0.09240867929789487,0.0,1.8942085679813904e-06,2.431435270694,0.0,1600399.7884139353,266.87397517698867,1.2108453518067108e-05,1.0,1283615.390508511,2601.7436750406073,,,,,,,,,,,,,,,,,,,3.0,15275.349918666287,1532.3789748819847,0.3720190753768563,6.173730061729009,3.077713681054305
839.0,-29.62869773731889,4.813293972660515,35.03562778507748,24.81655297977852,5.256898516319398,-26.140138111924923,-39.65286780204622,1.7683388918012106,-6.276546966839078,-6.276557791480329,40.07182055041081,41265.985961681086,25726.354673253565,25726.354673253565,66992.34063493465,77028.05336105377,77030.74292841562,25726.354673253565,102757.09760166919,102757.09760166919,102757.09760166919,129960.89293689521,125521.69556383297,4439.197373062248,0.0,90766.38178788117,55004.582474909184,39735.33256996887,27203.79533522602,66939.1279051949,20663.921086815244,1532.4102589991894,0.0,0.8799892094310668,2.7515540329976065,0.001494314320929203,1.0,1.0,-6.2675370691569015,337350.86528597464,1557632.2541657304,4.617246951020312,1557632.2541657304,4.617246951020312,0.7595969912351777,0.09240868669115357,3.917955885509828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917955885509828,1.2834483226948599,1.2837597546376962,3.052679111600914,6468.26072603017,15275.342993351647,6460.513801394641,0.00032831404709356794,23166.76972386842,2362.353068975483,19310.908089952172,1969.1646066650867,0.8335606698786494,0.8335606698786494,35434.944971710116,35405.22815468563,1.0010492777377777,0.8,4276.6224592198505,4273.035954225843,1.0010492777377777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.295122600611,4632.441516551485,5.99920339849464,4.813293972660515,-3.504719352066547,8.318013324727062,3.077461150833,3.5,0.8792746145237142,0.6,0.00024263986691712143,1.0000992419799548,0.00024261578924582837,198.6159783085585,0.0,4.834278664986264e-06,13.700345736571073,0.017524252419224666,8.201024871858479e-05,0.00016062961819853666,0.0006293397580081533,0.09240868666972207,0.09240868666972207,0.09240868666972207,0.09241046410388667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.38459490106,595.4220444034831,0.0,0.09240868666972207,0.09240868669115357,0.09240868669115357,0.3720179079197049,0.3720179079197049,0.5,9.852410767372099,0.010012280697765163,0.010012280697765163,4.6782133722444996e-11,1.0824641265116952e-05,0.009020722323441532,4.6782133722444996e-11,27203.79533522602,20663.921086815244,0.7595969912351777,1.0007949420825308,0.6164703253996021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492683390188972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.67465282626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9675167380353,260.9675167380353,-12.182483261964705,245.2698497237141,276.66518375235245,123563.8009615954,123690.72997348892,-126.92901189347397,0.0,nan,276.66518375235245,3.5151837523524705,270.386116946613,-2.7638830533869623,264.1070501408674,-9.042949859132591,257.8279833352051,-15.322016664794887,251.54891652945975,-21.60108347054023,245.2698497237141,-27.88015027628589,1.0,1.0,26022.012520719443,26022.012520719443,275.8870269002463,2.7370269002463488,275.8870269002463,275.8870269002463,77016.66538196043,77030.74292841562,-14.077546455198899,0.0,8546.071908451686,8546.071908451686,0.8858687057926428,3937.5456649373773,275.8870269002463,2.7370269002463488,1.0,0.002,0.13426625218242091,0.004932178188599876,0.00020749371372898404,0.0017925062853152726,0.10374685686449202,0.10374685686449202,0.0,-9.55743297004208e-13,1.0,1.0000183060426089,0.009020722276659399,0.09240868669115357,0.0,1.6895921959138614e-06,2.168789554394007,0.0,1600399.176190752,266.8734530331609,1.082459448298323e-05,1.0,1283617.170841014,2601.7364563813685,,,,,,,,,,,,,,,,,,,4.0,15275.342993351647,1532.4102589991894,0.3720179079197049,6.173730061729009,3.077461150833
840.0,-29.62966074136025,4.813492035748067,35.035648153419665,24.816221056412928,5.256642975202777,-26.141030369795992,-39.65372977601362,1.7680126020504388,-6.277037497519473,-6.277047539596477,40.071843396104406,41265.49839052964,25726.232420365082,25726.232420365082,66991.73081089472,77027.92303742298,77030.65430789052,25726.232420365082,102756.8867282556,102756.8867282556,102756.8867282556,129961.08554894464,125521.86636089729,4439.219188047348,0.0,90766.56048741959,55004.40575300829,39735.72748267922,27204.198820689035,66939.92630336825,20664.187727031625,1532.440595485557,0.0,0.8799864989460404,2.751503912297423,0.001494314320929203,1.0,1.0,-6.2686902107419655,337344.3560743713,1557633.2406892658,4.617338967265449,1557633.2406892658,4.617338967265449,0.7595955265301298,0.09240867760959363,3.9179647315934174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179647315934174,1.2834498956384106,1.2837612970588321,3.052682262788726,6468.26740301901,15275.336242715463,6460.505981887126,0.0003283121065793586,23166.76302762564,2362.35238614875,19310.884716920926,1969.162223279196,0.8335599019117734,0.8335599019117734,35435.008976599114,35405.22815468563,1.0010515379382106,0.8,4276.630183931884,4273.035954225843,1.0010515379382106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.084376177894,4632.441516551485,5.999469731352555,4.813492035748067,-3.505163111439672,8.318655147187739,3.077209087450575,3.5,0.87920259641445,0.6,0.00024261578924582837,1.000099931322965,0.00024259154675162136,198.6167714765457,0.0,4.78221023926321e-06,13.552783818071937,0.017529034629463928,8.200227306721792e-05,0.00016061351617861045,0.0006292780918050045,0.09240867762850272,0.09240867762850272,0.09240867762850272,0.09241032554984947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.2566957762,595.4220871342378,0.0,0.09240867762850272,0.09240867760959363,0.09240867760959363,0.3720167155941683,0.3720167155941683,0.5,9.852460205512081,0.009857144230409176,0.009857144230409176,2.2225776774575934e-11,1.0042077008165506e-05,0.008357328854515345,2.2225776774575934e-11,27204.198820689035,20664.187727031625,0.7595955265301298,1.0007738954968624,0.616455688993689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449274051853368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.52709090776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96678480689883,260.96678480689883,-12.183215193101148,245.26890512746817,276.6646644863191,123568.86578967652,123691.23761738845,-122.37182771191803,0.0,nan,276.6646644863191,3.514664486319134,270.38551261456917,-2.7644873854308116,264.1063607427642,-9.043639257235782,257.8272088710255,-15.322791128974472,251.54805699924682,-21.601943000753153,245.26890512746817,-27.881094872531804,1.0,1.0,26022.012520719443,26022.012520719443,275.88652678239237,2.7365267823923887,275.88652678239237,275.88652678239237,77017.37733657885,77030.65430789052,-13.276971311672241,0.0,8546.071908451686,8546.071908451686,0.8858681465023754,3937.5545552513845,275.88652678239237,2.7365267823923887,1.0,0.002,0.13426468685242918,0.004932095564264573,0.0002074910855570089,0.001792508915186605,0.10374554277850445,0.10374554277850445,0.0,7.43613937786991e-13,1.0,1.0000169597700692,0.008357328832289568,0.09240867760959363,0.0,1.5653315223189965e-06,2.009289040449668,0.0,1600398.6016392885,266.8729625024805,1.0042054782388732e-05,1.0,1283618.8448265325,2601.7296689502364,,,,,,,,,,,,,,,,,,,3.0,15275.336242715463,1532.440595485557,0.3720167155941683,6.173730061729009,3.077209087450575
841.0,-29.630614165071464,4.813689136792012,35.03566967950143,24.81539040980863,5.2558767141695855,-26.14196507713883,-39.65463201804084,1.767227627070277,-6.277627097911079,-6.277638973933114,40.07191754583151,41265.3852809525,25726.34788020342,25726.34788020342,66991.73316115592,77028.15961157376,77030.97349469906,25726.34788020342,102757.32137490249,102757.32137490249,102757.32137490249,129962.21990920923,125522.96820217438,4439.251707034852,0.0,90766.95818679796,55004.451070198826,39736.11901844348,27204.89853430675,66941.01755275023,20664.663295793875,1532.4874056131594,0.0,0.8799830500463093,2.7514433488413004,0.001494314320929203,1.0,1.0,-6.267723639866574,337336.4954884081,1557636.442631076,4.617456051933762,1557636.442631076,4.617456051933762,0.7595934706293681,0.09240879496914287,3.9179898396695663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179898396695663,1.2834536102983436,1.2837649815043106,3.05269299040642,6468.290133553625,15275.32932727659,6460.487045534586,0.0003283060319305359,23166.71607153862,2362.347597960427,19310.828114895965,1969.156451478942,0.8335591481876108,0.8335591481876108,35435.19064323361,35405.22815468563,1.0010579531256778,0.8,4276.652109170085,4273.035954225843,1.0010579531256778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.874154376619,4632.441516551485,5.999790794686597,4.813689136792012,-3.5056830906504652,8.319372227442477,3.0769576597697545,3.5,0.8791307599342156,0.6,0.00024259154675162136,1.0000989378943805,0.00024256754762921388,198.617556759275,0.0,4.814965931934113e-06,13.645613451101276,0.017533849595395862,8.199392559256081e-05,0.00016059762115906056,0.0006292198479763015,0.09240879495324376,0.09240879495324376,0.09240879495324376,0.0924107520346721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.3322150207,595.4220662066408,0.0,0.09240879495324376,0.09240879496914287,0.09240879496914287,0.37201550820582835,0.37201550820582835,0.5,9.852518918030675,0.010081151748067896,0.010081151748067896,-6.065192792448215e-11,1.187602202890048e-05,0.009915334066533887,-6.065192792448215e-11,27204.89853430675,20664.663295793875,0.7595934706293681,1.0007576163353915,0.6164439500555088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492798043659132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.61992054079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9660296192151,260.9660296192151,-12.1839703807849,245.2679606277162,276.66409861071065,123568.37719821646,123694.63730490723,-126.26010669079294,0.0,nan,276.66409861071065,3.5140986107106755,270.38487101412915,-2.765128985870831,264.105643417492,-9.044356582507987,257.8264158209157,-15.323584179084264,251.5471882243267,-21.602811775673274,245.2679606277162,-27.88203937228377,1.0,1.0,26022.012520719443,26022.012520719443,275.8859726970053,2.735972697005309,275.8859726970053,275.8859726970053,77016.76819211613,77030.97349469906,-14.205302582937293,0.0,8546.071908451686,8546.071908451686,0.8858665590526468,3937.579788867914,275.8859726970053,2.735972697005309,1.0,0.002,0.13426282971226836,0.004931995636596919,0.00020748796301100185,0.001792512036785899,0.10374398150550092,0.10374398150550092,0.0,-2.030992561630196e-13,1.0,1.0000201212724489,0.009915334127185815,0.09240879496914287,0.0,1.8571402113714666e-06,2.3838639271006032,0.0,1600397.9150284564,266.8723729020889,1.1876082680828404e-05,1.0,1283620.8663750596,2601.7214723054813,,,,,,,,,,,,,,,,,,,4.0,15275.32932727659,1532.4874056131594,0.37201550820582835,6.173730061729009,3.0769576597697545
842.0,-29.631577704927288,4.813887567901277,35.03569001571501,24.815057857800298,5.255624377278489,-26.14285749672761,-39.65549402693284,1.766904167779533,-6.278100195165052,-6.278110477084715,40.07192625766126,41264.90381932589,25726.188254511828,25726.188254511828,66991.09207383772,77028.0298223898,77030.7369573939,25726.188254511828,102756.92521190573,102756.92521190573,102756.92521190573,129962.14979340346,125522.87714014525,4439.2726532582055,0.0,90767.1416838293,55004.285697530526,39736.50665144307,27205.22458149773,66941.7312329408,20664.87491932367,1532.5136166638695,0.0,0.8799804905068835,2.7513951081014167,0.001494314320929203,1.0,1.0,-6.269549805008694,337330.228978779,1557636.8188266768,4.617542944616048,1557636.8188266768,4.617542944616048,0.7595921458916333,0.0924087610230897,3.9179994802238944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179994802238944,1.2834551698784438,1.28376651065937,3.0526967923585278,6468.29818943392,15275.32257166353,6460.478275159552,0.00032830373653911025,23166.705902330134,2362.3465609897503,19310.801899658076,1969.1537782686316,0.833558382493895,0.833558382493895,35435.260396308106,35405.22815468563,1.0010604163157262,0.8,4276.66052762721,4273.035954225843,1.0010604163157262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.6639590571185,4632.441516551485,6.000047695008533,4.813887567901277,-3.5061127848517377,8.320000352753015,3.0767062719775913,3.5,0.8790589348507404,0.6,0.00024256754762921388,1.0000999884948365,0.00024254329609010516,198.61835037965554,0.0,4.766647056941397e-06,13.50867775937192,0.017538616242452804,8.198595108553537e-05,0.00016058159654367852,0.0006291586117916555,0.09240876101824645,0.09240876101824645,0.09240876101824645,0.09241044354838097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.1309484904,595.4221321117831,0.0,0.09240876101824645,0.0924087610230897,0.0924087610230897,0.3720143384741697,0.3720143384741697,0.5,9.852569394440435,0.009946362057974056,0.009946362057974056,1.3585577107733116e-11,1.0281919685439789e-05,0.00856067207604383,1.3585577107733116e-11,27205.22458149773,20664.87491932367,0.7595921458916333,1.000737370247046,0.616430185764604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492854996931637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.48298484906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96530120412507,260.96530120412507,-12.184698795874908,245.2670191316171,276.6635832766452,123573.43984772831,123695.22383307932,-121.78398535100942,0.0,nan,276.6635832766452,3.5135832766452495,270.3842704476387,-2.765729552361279,264.1049576186448,-9.045042381355188,257.82564478959165,-15.324355210408328,251.54633196061306,-21.603668039386918,245.2670191316171,-27.882980868382873,1.0,1.0,26022.012520719443,26022.012520719443,275.8854735159558,2.735473515955846,275.8854735159558,275.8854735159558,77017.48593847238,77030.7369573939,-13.251018921524519,0.0,8546.071908451686,8546.071908451686,0.8858659495313588,3937.589477625014,275.8854735159558,2.735473515955846,1.0,0.002,0.13426122630859277,0.004931916500872349,0.00020748528380345034,0.001792514717101206,0.10374264190172516,0.10374264190172516,0.0,9.046561243175599e-13,1.0,1.0000173722597456,0.008560672062458252,0.0924087610230897,0.0,1.6034056329780718e-06,2.0581675118235823,0.0,1600397.3596839355,266.8718998048349,1.0281906099862681e-05,1.0,1283622.4779882196,2601.714937826317,,,,,,,,,,,,,,,,,,,3.0,15275.32257166353,1532.5136166638695,0.3720143384741697,6.173730061729009,3.0767062719775913
