time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
843.0,-29.632529471445395,4.814085426353834,35.03571173650792,24.814331984985643,5.254963668472129,-26.143780157398506,-39.65638317223636,1.766214354753844,-6.278666337582081,-6.278678977909708,40.07200688958103,41264.70631349214,25726.25698795227,25726.25698795227,66990.96330144441,77028.19156822027,77031.21207154557,25726.25698795227,102757.46905949785,102757.46905949785,102757.46905949785,129963.40260005038,125524.09579641854,4439.306803631845,0.0,90767.49265526612,55004.274101427014,39736.90950426567,27205.933540552538,66942.8430448182,20665.358462560303,1532.5603286053988,0.0,0.879977139914326,2.7513368868963726,0.001494314320929203,1.0,1.0,-6.268111206548895,337322.6734419826,1557640.3006892223,4.617656692908687,1557640.3006892223,4.617656692908687,0.759590125137849,0.09240887834225045,3.9180209321463226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180209321463226,1.2834584403191551,1.2837697507659624,3.052705727792819,6468.3171225469605,15275.315581609582,6460.46191323018,0.00032829863586681263,23166.66863888932,2362.3427611762754,19310.75299275624,1969.1487911525587,0.8335576121782028,0.8335576121782028,35435.4156089966,35405.22815468563,1.0010658973451407,0.8,4276.679260154384,4273.035954225843,1.0010658973451407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.454367060662,4632.441516551485,6.000357038339594,4.814085426353834,-3.5066150394030573,8.320700465756891,3.0764556139235397,3.5,0.8789873182638684,0.6,0.00024254329609010516,1.0000987674648436,0.0002425193430694147,198.61913430838322,0.0,4.816800691940419e-06,13.650813160959146,0.017543433043144745,8.197772628873014e-05,0.00016056556980137502,0.0006290992634637888,0.09240887833584696,0.09240887833584696,0.09240887833584696,0.09241095289033782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.22082571144,595.4221068314453,0.0,0.09240887833584696,0.09240887834225045,0.09240887834225045,0.3720131362788034,0.3720131362788034,0.5,9.852631631188299,0.0102747826414884,0.0102747826414884,-3.552713678800501e-11,1.2640327611279645e-05,0.010567771360797451,-3.552713678800501e-11,27205.933540552538,20665.358462560303,0.759590125137849,1.0007188260079423,0.6164169974953922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492912554930975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.62512025065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9645586394577,260.9645586394577,-12.185441360542256,245.26607841416327,276.66303886477107,123573.96540359296,123698.11505809221,-124.14965449926508,0.0,nan,276.66303886477107,3.51303886477109,270.38364677463284,-2.7663532253671406,264.1042546845386,-9.045745315461375,257.82486259436297,-15.325137405637008,251.54547050427772,-21.60452949572226,245.26607841416327,-27.883921585836703,1.0,1.0,26022.012520719443,26022.012520719443,275.884960609579,2.7349606095790477,275.884960609579,275.884960609579,77017.04684179036,77031.21207154557,-14.165229755206383,0.0,8546.071908451686,8546.071908451686,0.8858645932387863,3937.6110368070545,275.884960609579,2.7349606095790477,1.0,0.002,0.13425924698171832,0.004931821276139533,0.00020748198223923504,0.0017925180177146122,0.10374099111961751,0.10374099111961751,0.0,-4.615275175923195e-14,1.0,1.000021445045097,0.010567771396324588,0.09240887834225045,0.0,1.979326927905106e-06,2.5407123820737834,0.0,1600396.7012399973,266.8713336624179,1.2640363138416433e-05,1.0,1283624.4211373613,2601.7070591260517,,,,,,,,,,,,,,,,,,,4.0,15275.315581609582,1532.5603286053988,0.3720131362788034,6.173730061729009,3.0764556139235397
844.0,-29.63349090569036,4.814284158434095,35.03573273217804,24.81395018929618,5.254657247242662,-26.144676090440985,-39.65724940700454,1.7658424301004116,-6.279159670596755,-6.279171406594553,40.072029403412685,41264.26037425392,25726.152137554636,25726.152137554636,66990.41251180856,77028.0983086821,77031.09592729418,25726.152137554636,102757.24806484883,102757.24806484883,102757.24806484883,129963.58186685189,125524.24912019163,4439.332746660267,0.0,90767.69366674573,55004.12510961505,39737.29839681187,27206.33380200307,66943.63219881494,20665.622684729984,1532.5905588461383,0.0,0.8799744160760659,2.751286496585396,0.001494314320929203,1.0,1.0,-6.269375106243956,337316.1290336087,1557641.272887408,4.617749164114864,1557641.272887408,4.617749164114864,0.7595886617846493,0.09240888044844198,3.9180314592862087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180314592862087,1.2834602260788535,1.2837715062144577,3.0527096825246627,6468.325502149182,15275.30879529684,6460.452905168816,0.00032829625611273915,23166.657697863888,2362.3416455021734,19310.726067058004,1969.1460454954552,0.8335568435855369,0.8335568435855369,35435.49177673195,35405.22815468563,1.0010685870604126,0.8,4276.688452793117,4273.035954225843,1.0010685870604126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.2449003267,4632.441516551485,6.000625748156871,4.814284158434095,-3.507059959928275,8.32134411836237,3.0762051138365636,3.5,0.8789157468104467,0.6,0.0002425193430694147,1.000099771542434,0.00024249514895437072,198.61992620551325,0.0,4.757528233613346e-06,13.482835014060223,0.01754819057137836,8.196971415308963e-05,0.00016054962891632506,0.0006290384968708884,0.09240888047441112,0.09240888047441112,0.09240888047441112,0.09241079715532885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.0524317359,595.4221627199584,0.0,0.09240888047441112,0.09240888044844198,0.09240888044844198,0.3720119817175204,0.3720119817175204,0.5,9.852689134215874,0.010355911177612143,0.010355911177612143,-2.6830093702301383e-11,1.1735997816231247e-05,0.009796300350615184,-2.6830093702301383e-11,27206.33380200307,20665.622684729984,0.7595886617846493,1.0006988015358158,0.6164030695511677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492969410066308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.45714210375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96383582697496,260.96383582697496,-12.18616417302502,245.26513988466735,276.6625317692944,123578.2700552058,123699.11733794257,-120.84728273677011,0.0,nan,276.6625317692944,3.5125317692944122,270.38305339237576,-2.76694660762422,264.10357501543086,-9.046424984569114,257.82409663847983,-15.325903361520147,251.5446182616014,-21.605381738398563,245.26513988466735,-27.88486011533263,1.0,1.0,26022.012520719443,26022.012520719443,275.8844545905274,2.7344545905274344,275.8844545905274,275.8844545905274,77017.6292253559,77031.09592729418,-13.466701938290498,0.0,8546.071908451686,8546.071908451686,0.8858639276624675,3937.6216165826395,275.8844545905274,2.7344545905274344,1.0,0.002,0.13425741216074763,0.0049317393141911905,0.00020747893648109296,0.0017925210654806858,0.10373946824054647,0.10373946824054647,0.0,1.9617788296621974e-12,1.0,1.0000198794799195,0.009796300377445277,0.09240888044844198,0.0,1.8348244449945496e-06,2.355228554338411,0.0,1600396.1232228258,266.8708403294032,1.173602464632495e-05,1.0,1283626.1042649273,2601.7002347380185,,,,,,,,,,,,,,,,,,,3.0,15275.30879529684,1532.5905588461383,0.3720119817175204,6.173730061729009,3.0762051138365636
845.0,-29.634438104807487,4.814482008901323,35.035754516526794,24.813092371355765,5.253863813226458,-26.145607912991913,-39.65814745808018,1.765033622443775,-6.27974098334505,-6.279753926395778,40.07209415693104,41264.168981402785,25726.25794980101,25726.25794980101,66990.4269312038,77028.35807292006,77031.29453111946,25726.25794980101,102757.55248092048,102757.55248092048,102757.55248092048,129964.53836469364,125525.17140024717,4439.366964446475,0.0,90768.10555478603,55004.181841133264,39737.69301516974,27206.985883773155,66944.67889894289,20666.064236977738,1532.634892496347,0.0,0.8799710500830505,2.751226857729357,0.001494314320929203,1.0,1.0,-6.268927125114317,337308.38743772905,1557644.0690908602,4.6178634362551065,1557644.0690908602,4.6178634362551065,0.7595866857601243,0.092408988217764,3.9180577497400066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180577497400066,1.2834640519626779,1.2837753019722875,3.0527210666699225,6468.349623786928,15275.301783581752,6460.432964140166,0.00032828982008814957,23166.607373464365,2362.3365138415634,19310.666461988916,1969.1399674699228,0.8335560814186308,0.8335560814186308,35435.68199767201,35405.22815468563,1.0010753043488545,0.8,4276.711410445377,4273.035954225843,1.0010753043488545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.035922915084,4632.441516551485,6.000942938753767,4.814482008901323,-3.5075724078795516,8.322054416780874,3.075955207058032,3.5,0.8788443448737234,0.6,0.00024249514895437072,1.0000982950058452,0.00024247131523502237,198.62070638312673,0.0,4.805433344641012e-06,13.618598098712628,0.017552996004723,8.196140850051405e-05,0.00016053374045385668,0.000628980465879984,0.09240898819709191,0.09240898819709191,0.09240898819709191,0.09241111364280785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.05815240357,595.4221640383508,0.0,0.09240898819709191,0.092408988217764,0.092408988217764,0.3720108087690042,0.3720108087690042,0.5,9.85275289686236,0.010659267338155587,0.010659267338155587,6.707523425575346e-12,1.2943050705871428e-05,0.010826801281439202,6.707523425575346e-12,27206.985883773155,20666.064236977738,0.7595866857601243,1.0006833707026956,0.6163920667047128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44930268431489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.5929051884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96308619557504,260.96308619557504,-12.186913804424933,245.2642011767461,276.66197121441144,123577.40267801585,123702.73382673088,-125.33114871502391,0.0,nan,276.66197121441144,3.51197121441146,270.3824172068993,-2.7675827931007007,264.1028631993534,-9.04713680064657,257.8233091917629,-15.32669080823706,251.54375518427702,-21.60624481572296,245.2642011767461,-27.88579882325388,1.0,1.0,26022.012520719443,26022.012520719443,275.8838953099205,2.7338953099205128,275.8838953099205,275.8838953099205,77016.96014602207,77031.29453111946,-14.334385097390623,0.0,8546.071908451686,8546.071908451686,0.885862265452441,3937.648038488707,275.8838953099205,2.7338953099205128,1.0,0.002,0.1342553843325937,0.004931641738100411,0.000207475553993824,0.0017925244453859998,0.103737776996912,0.103737776996912,0.0,-6.201762194069094e-13,1.0,1.0000219704839157,0.010826801274731679,0.092408988217764,0.0,2.0278278113366393e-06,2.6029767511008886,0.0,1600395.4453822784,266.8702590166549,1.2943043998348003e-05,1.0,1283628.0953189712,2601.6921618683864,,,,,,,,,,,,,,,,,,,4.0,15275.301783581752,1532.634892496347,0.3720108087690042,6.173730061729009,3.075955207058032
846.0,-29.635395948063696,4.814681224941485,35.035774897660175,24.8127702967264,5.2536133888985965,-26.146495014345753,-39.65900478707624,1.7647124539313062,-6.280207705508531,-6.280218696059604,40.07209722814557,41263.67180200645,25726.094066592952,25726.094066592952,66989.76586859941,77028.22252205493,77030.98572114414,25726.094066592952,102757.0797877371,102757.0797877371,102757.0797877371,129964.36273486653,125524.97368537386,4439.389049492681,0.0,90768.27477302482,55003.99238009894,39738.091547695425,27207.28294712943,66945.37449482485,20666.255216826987,1532.6595693164159,0.0,0.8799685476749597,2.751179313943701,0.001494314320929203,1.0,1.0,-6.271056335549133,337302.2108216554,1557644.2017129462,4.617948390906137,1557644.2017129462,4.617948390906137,0.7595854116335945,0.09240894824661586,3.9180653832674532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180653832674532,1.2834656005316103,1.2837768203254085,3.0527233309911805,6468.354421611963,15275.295024995916,6460.426431936626,0.00032828836237714184,23166.605427428836,2362.3363154011654,19310.646936795398,1969.1379764542835,0.8335553086224685,0.8335553086224685,35435.737228955615,35405.22815468563,1.0010772547376185,0.8,4276.718076276186,4273.035954225843,1.0010772547376185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.826993292204,4632.441516551485,6.001197180769776,4.814681224941485,-3.5079961795964008,8.322677404537886,3.0757053655463693,3.5,0.878772961584677,0.6,0.00024247131523502237,1.0000994004241037,0.00024244721587894126,198.6214953334491,0.0,4.73387017270505e-06,13.415788069446112,0.017557729874895706,8.1953480193151e-05,0.00016051783504187137,0.0006289193728745916,0.09240894826908932,0.09240894826908932,0.09240894826908932,0.09241074177665846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.8135566967,595.4222437626488,0.0,0.09240894826908932,0.09240894824661586,0.09240894824661586,0.37200966146622694,0.37200966146622694,0.5,9.85280670116225,0.010526782142449065,0.010526782142449065,-4.2803094402188435e-11,1.0990551061240694e-05,0.009162360510458711,-4.2803094402188435e-11,27207.28294712943,20666.255216826987,0.7595854116335945,1.0006630984457034,0.616378235440244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493083426293727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.390095159135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96236301829487,260.96236301829487,-12.187636981705111,245.26326542076868,276.66146061583686,123582.36201615902,123703.27029286235,-120.90827670335527,0.0,nan,276.66146061583686,3.5114606158368815,270.3818215768238,-2.7681784231761526,264.10218253780863,-9.047817462191347,257.8225434987524,-15.327456501247582,251.5429044597789,-21.60709554022108,245.26326542076868,-27.8867345792313,1.0,1.0,26022.012520719443,26022.012520719443,275.88339440552966,2.7333944055296797,275.88339440552966,275.88339440552966,77017.69203510594,77030.98572114414,-13.293686038203305,0.0,8546.071908451686,8546.071908451686,0.885861782823449,3937.6557101837907,275.88339440552966,2.7333944055296797,1.0,0.002,0.1342536682571239,0.004931564311687651,0.00020747270356574296,0.0017925272964525564,0.10373635178287148,0.10373635178287148,0.0,1.8299164267210344e-14,1.0,1.000018592919255,0.009162360553261806,0.09240894824661586,0.0,1.71607587950287e-06,2.20280593875182,0.0,1600394.896961908,266.86979229449145,1.0990593864335096e-05,1.0,1283629.6838983314,2601.6857208867004,,,,,,,,,,,,,,,,,,,3.0,15275.295024995916,1532.6595693164159,0.37200966146622694,6.173730061729009,3.0757053655463693
847.0,-29.63634636776115,4.814879618861997,35.03579650341352,24.812085390463494,5.252993892411489,-26.147412341747913,-39.65988935725761,1.7640598663640932,-6.2807824652879845,-6.280795447367196,40.072173333668204,41263.44630630402,25726.192733200805,25726.192733200805,66989.63903950482,77028.3551749784,77031.35990647327,25726.192733200805,102757.55263967408,102757.55263967408,102757.55263967408,129965.53257457797,125526.10860324568,4439.423971332285,0.0,90768.60734501608,55003.96470569883,39738.491821463605,27207.979934903895,66946.47175636751,20666.729581722313,1532.7059108741678,0.0,0.8799651696450643,2.7511202568346005,0.001494314320929203,1.0,1.0,-6.269935035797232,337294.5461362815,1557647.4881273475,4.61806307267711,1557647.4881273475,4.61806307267711,0.7595833880783591,0.0924090669319554,3.9180854044680977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180854044680977,1.2834686969191893,1.2837798865314325,3.0527315655403093,6468.371869633448,15275.28802159919,6460.411083233141,0.0003282836428941334,23166.571928602058,2362.332899471487,19310.601058493547,1969.1332981694613,0.8335545335756894,0.8335545335756893,35435.882089354425,35405.22815468563,1.0010823702133997,0.8,4276.735559391666,4273.035954225843,1.0010823702133997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.618677155274,4632.441516551485,6.001511837361158,4.814879618861997,-3.5085038120105643,8.32338343087256,3.07545626573332,3.5,0.8787017902095201,0.6,0.00024244721587894126,1.0000986307741184,0.00024242330548065734,198.6222781746202,0.0,4.786650141404049e-06,13.565366500739074,0.01756251652503711,8.194530071099896e-05,0.0001605019151679423,0.0006288602112086916,0.09240906691188445,0.09240906691188445,0.09240906691188445,0.09241119740264736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.87343069277,595.4222280209261,0.0,0.09240906691188445,0.0924090669319554,0.0924090669319554,0.37200847484248517,0.37200847484248517,0.5,9.852870619862601,0.010800619160988845,0.010800619160988845,1.2505552149377763e-11,1.2982079226731003e-05,0.010860411569979078,1.2505552149377763e-11,27207.979934903895,20666.729581722313,0.7595833880783591,1.0006448029598096,0.616364764620763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493140645719313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.53967359043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9616286081182,260.9616286081182,-12.188371391881788,245.26233000703712,276.66092720921273,123583.22757504355,123706.01387938716,-122.78630434359441,0.0,nan,276.66092720921273,3.5109272092127526,270.3812077687752,-2.7687922312247792,264.1014883283373,-9.048511671662652,257.8217688878755,-15.328231112124456,251.54204944747136,-21.60795055252862,245.26233000703712,-27.887669992962856,1.0,1.0,26022.012520719443,26022.012520719443,275.88286143870374,2.7328614387037646,275.88286143870374,275.88286143870374,77017.44553948745,77031.35990647327,-13.914366985816741,0.0,8546.071908451686,8546.071908451686,0.8858605169843251,3937.675831490438,275.88286143870374,2.7328614387037646,1.0,0.002,0.13425163415198954,0.004931467828359741,0.00020746931385669736,0.0017925306879507954,0.10373465692834868,0.10373465692834868,0.0,1.8074925237088202e-12,1.0,1.0000220385019438,0.010860411557473526,0.0924090669319554,0.0,2.0341077241768395e-06,2.611045064888941,0.0,1600394.2278997286,266.869217534712,1.2982066721178853e-05,1.0,1283631.6552239514,2601.6777280713004,,,,,,,,,,,,,,,,,,,3.0,15275.28802159919,1532.7059108741678,0.37200847484248517,6.173730061729009,3.07545626573332
848.0,-29.637299268147693,4.8150785347912475,35.03581745321675,24.811517411749833,5.252498736036994,-26.148319467726736,-39.66076854905111,1.7635189356257763,-6.281289876632911,-6.281301969558438,40.072197614186635,41263.15822539848,25726.13008874817,25726.13008874817,66989.28831414666,77028.4015089982,77031.21649555129,25726.13008874817,102757.34658429946,102757.34658429946,102757.34658429946,129965.74524928414,125526.29393766992,4439.451311614223,0.0,90768.89338463075,55003.9170023525,39738.86264697583,27208.398664984685,66947.26131196052,20667.006374276727,1532.737351879664,0.0,0.8799623633704742,2.7510684270147325,0.001494314320929203,1.0,1.0,-6.271201036448872,337287.8148665714,1557648.5366180986,4.618158344185345,1557648.5366180986,4.618158344185345,0.7595818713459872,0.09240908124237436,3.918102525796905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918102525796905,1.283471271646332,1.283782431192936,3.0527387814228857,6468.387159222745,15275.281134992982,6460.397274308335,0.000328279482347106,23166.5436999174,2362.3300209467457,19310.55978269321,1969.1290892091806,0.8335537675722451,0.8335537675722452,35436.00596804743,35405.22815468563,1.0010867447633787,0.8,4276.750510237537,4273.035954225843,1.0010867447633787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.410424536958,4632.441516551485,6.001788802463369,4.8150785347912475,-3.5089586149914487,8.324037149782697,3.0752072499409104,3.5,0.8786306428402602,0.6,0.00024242330548065734,1.0000988889925841,0.0002423993348546305,198.62306306452305,0.0,4.7491377792154055e-06,13.45905646629646,0.017567265662816328,8.193717170972344e-05,0.00016048613377093389,0.000628801126083276,0.09240908124648145,0.09240908124648145,0.09240908124648145,0.09241105734408628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.7049918809,595.4222840107574,0.0,0.09240908124648145,0.09240908124237436,0.09240908124237436,0.3720073292850948,0.3720073292850948,0.5,9.852929904214301,0.010842575995752668,0.010842575995752668,-1.5347723092418164e-12,1.2092925544493482e-05,0.01010093310958382,-1.5347723092418164e-12,27208.398664984685,20667.006374276727,0.7595818713459872,1.000627762829465,0.6163531923004381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493197422103747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.43336355598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96089608554934,260.96089608554934,-12.18910391445064,245.26139557522768,276.66039659588137,123585.54788372411,123708.0185999705,-122.47071624640891,0.0,nan,276.66039659588137,3.5103965958813887,270.3805963917493,-2.769403608250684,264.1007961876154,-9.049203812384576,257.82099598346394,-15.329004016536032,251.54119577935836,-21.608804220641616,245.26139557522768,-27.888604424772296,1.0,1.0,26022.012520719443,26022.012520719443,275.88233813559566,2.7323381355956826,275.88233813559566,275.88233813559566,77017.53213904069,77031.21649555129,-13.684356510595535,0.0,8546.071908451686,8546.071908451686,0.8858594344885378,3937.6930384258894,275.88233813559566,2.7323381355956826,1.0,0.002,0.13424974230000797,0.004931383535825679,0.0002074661739746548,0.0017925338268507485,0.10373308698732739,0.10373308698732739,0.0,8.254031139132145e-13,1.0,1.0000204972960114,0.010100933111118593,0.09240908124237436,0.0,1.8918533601320042e-06,2.4284461354326288,0.0,1600393.6334311345,266.86871012336707,1.2092927079265792e-05,1.0,1283633.3865026324,2601.6707085645503,,,,,,,,,,,,,,,,,,,3.0,15275.281134992982,1532.737351879664,0.3720073292850948,6.173730061729009,3.0752072499409104
849.0,-29.638253927465815,4.815277768800085,35.03583851166926,24.811091331671946,5.252142756707733,-26.149214258960775,-39.66163087226448,1.763103086105888,-6.281804920807531,-6.281817397532632,40.07224264858202,41262.73323801356,25726.09190510069,25726.09190510069,66988.82514311426,77028.34430922061,77031.33614208842,25726.09190510069,102757.42804718911,102757.42804718911,102757.42804718911,129966.34302658761,125526.86181315189,4439.481213435726,0.0,90769.1110122074,55003.76730310593,39739.27078789052,27208.914979398494,66948.18576728902,20667.353296900677,1532.7736564549145,0.0,0.879959431039006,2.751015669474846,0.001494314320929203,1.0,1.0,-6.2713887889761395,337280.9653549502,1557650.4813119073,4.618257895676549,1557650.4813119073,4.618257895676549,0.759580207904254,0.09240912724473421,3.918113832597806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918113832597806,1.283473262547062,1.2837843918090726,3.052742855602836,6468.395791921172,15275.274167009646,6460.388004213087,0.0003282770312466868,23166.532390414304,2362.328867698379,19310.532073758157,1969.1262636841489,0.833552978422802,0.833552978422802,35436.08777657509,35405.22815468563,1.0010896336843382,0.8,4276.760383660145,4273.035954225843,1.0010896336843382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.202573416848,4632.441516551485,6.002070939123281,4.815277768800085,-3.5094197995462038,8.324697568346288,3.074958722277671,3.5,0.8785596349364775,0.6,0.0002423993348546305,1.0000990723108434,0.00024237532217137158,198.62384940869322,0.0,4.761119165022784e-06,13.493011713674571,0.017572026781981352,8.192919939932975e-05,0.00016047013545530074,0.0006287402574462575,0.09240912729566307,0.09240912729566307,0.09240912729566307,0.09241116603680632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.62786558847,595.4223113132397,0.0,0.09240912729566307,0.09240912724473421,0.09240912724473421,0.3720061657549227,0.3720061657549227,0.5,9.852991068868008,0.010944876642611234,0.010944876642611234,1.2107648217352107e-11,1.2476725089527463e-05,0.010428608556480867,1.2107648217352107e-11,27208.914979398494,20667.353296900677,0.759580207904254,1.0006070272907246,0.6163383333708587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493254347105888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.46731880336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96017759993424,260.96017759993424,-12.189822400065736,245.26046290823848,276.6598922916438,123589.19980577232,123709.32367863847,-120.12387286613375,0.0,nan,276.6598922916438,3.509892291643837,270.38000641494966,-2.7699935850503152,264.1001205382766,-9.049879461723378,257.8202346615781,-15.32976533842185,251.540348784919,-21.609651215080987,245.26046290823848,-27.889537091761497,1.0,1.0,26022.012520719443,26022.012520719443,275.8818367078006,2.7318367078005963,275.8818367078006,275.8818367078006,77017.95507477042,77031.33614208842,-13.381067317997804,0.0,8546.071908451686,8546.071908451686,0.8858587196157586,3937.7044017607955,275.8818367078006,2.7318367078005963,1.0,0.002,0.13424778908567,0.004931297887617032,0.00020746293546956284,0.0017925370664806145,0.10373146773478142,0.10373146773478142,0.0,1.9501774327357335e-12,1.0,1.0000211621208963,0.010428608544373219,0.09240912724473421,0.0,1.9532182300674434e-06,2.5072195722505306,0.0,1600393.0318632484,266.86819507919245,1.2476712981879245e-05,1.0,1283635.148215854,2601.66356568826,,,,,,,,,,,,,,,,,,,3.0,15275.274167009646,1532.7736564549145,0.3720061657549227,6.173730061729009,3.074958722277671
850.0,-29.639167942051806,4.815476491369582,35.035860034535105,24.80993396546694,5.251038998433702,-26.150147247836745,-39.662532799970336,1.7620191925069464,-6.282391811340062,-6.282402583005601,40.07230399131446,41262.90094822333,25726.216903847282,25726.216903847282,66989.11785207062,77028.83970065051,77031.26903869653,25726.216903847282,102757.4859425438,102757.4859425438,102757.4859425438,129967.00186608487,125527.4719906936,4439.529875391277,0.0,90769.65418686598,55003.97489934077,39739.64365280579,27209.515923541076,66949.15957634686,20667.758497030463,1532.815449005457,0.0,0.8799560632552017,2.7509558013772315,0.001494314320929203,1.0,1.0,-6.273425772560586,337273.1889696722,1557653.1302427023,4.618372231131504,1557653.1302427023,4.618372231131504,0.7595783238153522,0.09240955012600774,3.918149939652012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918149939652012,1.2834783724221963,1.2837894721015377,3.0527588339939307,6468.429648214546,15275.2671320257,6460.361354338308,0.00032826809002887427,23166.457533508183,2362.321234418296,19310.452415499036,1969.1181408023165,0.8335522333342599,0.8335522333342599,35436.34902300493,35405.22815468563,1.0010988591431207,0.8,4276.791913336573,4273.035954225843,1.0010988591431207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.995073109069,4632.441516551485,6.0023906852476685,4.815476491369582,-3.509933253216651,8.325409744586233,3.074710622094989,3.5,0.8784887491699969,0.6,0.00024237532217137158,1.000094854820443,0.00024235233388425706,198.62460227929077,0.0,4.769491583520022e-06,13.516739147695741,0.01757679627356487,8.192086170651342e-05,0.00016045446046485817,0.0006286846345872802,0.09240923531621993,0.09240923531621993,0.09240923531621993,0.09241132091475741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.62424892205,595.4223155018537,0.0,0.09240923531621993,0.09240955012600774,0.09240955012600774,0.3720050103284791,0.3720050103284791,0.5,9.853053346793676,0.01076140866211972,0.01076140866211972,1.2391865311656147e-11,1.0771665529318852e-05,0.008976810445005867,1.2391865311656147e-11,27209.515923541076,20667.758497030463,0.7595783238153522,1.0005968450683564,0.616331873459417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449331137761175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.49104623738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9594063166589,260.9594063166589,-12.190593683341092,245.25953191174668,276.65928072187074,123585.25295582988,123714.20459709229,-128.95164126242543,0.0,nan,276.65928072187074,3.5092807218707662,270.37933095963405,-2.770669040365931,264.0993811974965,-9.050618802503493,257.81943143557845,-15.330568564421526,251.5394816736266,-21.61051832637338,245.25953191174668,-27.8904680882533,1.0,1.0,26022.012520719443,26022.012520719443,275.8812436703703,2.7312436703703042,275.8812436703703,275.8812436703703,77016.49781627356,77031.26903869653,-14.771222422961728,0.0,8546.071908451686,8546.071908451686,0.8858564367439711,3937.740689350272,275.8812436703703,2.7312436703703042,1.0,0.002,0.13424610750871868,0.004931209191161491,0.00020746008697069215,0.0017925438496523534,0.10373004348534608,0.10373004348534608,0.0,3.936623045337068e-09,1.0,1.0000182160805047,0.008976810432614002,0.09240955012600774,0.0,1.6813046508822166e-06,2.158185107568386,0.0,1600392.343298752,266.8676081886599,1.077165313745354e-05,1.0,1283637.148351395,2601.6554561615076,,,,,,,,,,,,,,,,,,,3.0,15275.2671320257,1532.815449005457,0.3720050103284791,6.173730061729009,3.074710622094989
851.0,-29.640117242120972,4.815677167406978,35.03587838976908,24.80980474445971,5.250991041226104,-26.15100641378133,-39.66336302747948,1.761880212692726,-6.282794602535262,-6.282802910477664,40.072249797335324,41262.273866828036,25725.91887369482,25725.91887369482,66988.19274052285,77028.56087574628,77030.53540257398,25725.91887369482,102756.4542762688,102756.4542762688,102756.4542762688,129966.02051214973,125526.49573843552,4439.524773714207,0.0,90769.74118836498,55003.72000331189,39740.02353894787,27209.566235880928,66949.5897748288,20667.77326198107,1532.8270851185919,0.0,0.8799541219400692,2.7509148633262384,0.001494314320929203,1.0,1.0,-6.275908529057631,337267.86919656955,1557650.7900127964,4.6184381385733255,1557650.7900127964,4.6184381385733255,0.7595774619415552,0.09240907376689744,3.9181522026354325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181522026354325,1.2834790686972608,1.2837901390388495,3.05275894106507,6468.429875085443,15275.260879469244,6460.358207179168,0.0003282678246203595,23166.466358124453,2362.3221342787247,19310.443008429756,1969.1171815482105,0.833551509751836,0.833551509751836,35436.36539641931,35405.22815468563,1.0010994373420552,0.8,4276.793889434229,4273.035954225843,1.0010994373420552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.787714792297,4632.441516551485,6.002611558407899,4.815677167406978,-3.5103074770583764,8.325984644465354,3.0744626996847875,3.5,0.8784179141956535,0.6,0.00024235233388425706,1.0000985176166743,0.00024232846026189968,198.6253842197217,0.0,4.566039385203621e-06,12.940155617667061,0.017581362312950075,8.191318752531896e-05,0.0001604391463589381,0.0006286249946952219,0.0924090737719948,0.0924090737719948,0.0924090737719948,0.09241044334864043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.16400407266,595.422462570691,0.0,0.0924090737719948,0.09240907376689744,0.09240907376689744,0.3720038599482465,0.3720038599482465,0.5,9.853094433985587,0.01013175989839965,0.01013175989839965,-8.679990060045384e-11,8.307942380270106e-06,0.0068943814200110864,-8.679990060045384e-11,27209.566235880928,20667.77326198107,0.7595774619415552,1.000576597494083,0.6163185466200051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493365980438107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.914462707355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95868460444996,260.95868460444996,-12.19131539555002,245.25860577724444,276.65876343190325,123592.66286049328,123713.32618547954,-120.66332498626015,0.0,nan,276.65876343190325,3.508763431903276,270.37873190078443,-2.771268099215547,264.0987003697532,-9.051299630246774,257.81866883894793,-15.331331161052049,251.53863730806668,-21.611362691933294,245.25860577724444,-27.891394222755537,1.0,1.0,26022.012520719443,26022.012520719443,275.88075749806444,2.730757498064463,275.88075749806444,275.88075749806444,77017.77500314011,77030.53540257398,-12.760399433871498,0.0,8546.071908451686,8546.071908451686,0.8858562936665191,3937.7429636486095,275.88075749806444,2.730757498064463,1.0,0.002,0.13424481624197662,0.004931130879477404,0.00020745792057334716,0.0017925420795594238,0.10372896028667357,0.10372896028667357,0.0,1.3277096436170588e-13,1.0,1.0000139904024252,0.006894381506810987,0.09240907376689744,0.0,1.2912669765043421e-06,1.6575200263163166,0.0,1600391.8688674525,266.8672053974647,8.308029180170706e-06,1.0,1283638.5166477947,2601.6499084402835,,,,,,,,,,,,,,,,,,,3.0,15275.260879469244,1532.8270851185919,0.3720038599482465,6.173730061729009,3.0744626996847875
852.0,-29.641055477185784,4.815876227557731,35.03589901171382,24.809069965872936,5.250318807566153,-26.1519180486959,-39.66424288284031,1.7611813799137357,-6.28340258383156,-6.283414483286998,40.07235192520501,41262.09693047779,25726.112786989437,25726.112786989437,66988.20971746722,77028.73482209563,77031.16953797008,25726.112786989437,102757.28232495952,102757.28232495952,102757.28232495952,129967.68602988623,125528.12617063329,4439.559859252949,0.0,90770.09485407041,55003.71966970072,39740.416871521884,27210.40370492671,66950.82057644859,20668.347345585593,1532.880942617227,0.0,0.8799504587717711,2.7508522256318804,0.001494314320929203,1.0,1.0,-6.273478090168737,337259.7424088097,1557655.2001480982,4.618562503258942,1557655.2001480982,4.618562503258942,0.7595751819677481,0.09240923680701087,3.918173750740112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918173750740112,1.2834823805888231,1.2837934210901294,3.052767852522114,6468.448757393574,15275.25388955979,6460.341876363979,0.000328262736235825,23166.42921639824,2362.3183468766847,19310.3941945303,1969.112203915741,0.8335507390522462,0.8335507390522462,35436.52130380659,35405.22815468563,1.0011049429463186,0.8,4276.812705804186,4273.035954225843,1.0011049429463186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.581119715892,4632.441516551485,6.002946174239008,4.815876227557731,-3.5108401426161926,8.326716370173923,3.074215697775018,3.5,0.8783473422214337,0.6,0.00024232846026189968,1.000097369994893,0.00024230486703823365,198.6261570511972,0.0,4.741907413451363e-06,13.438565609721161,0.017586104220363528,8.190505533599143e-05,0.00016042340492590827,0.0006285667741850458,0.0924092367961899,0.0924092367961899,0.0924092367961899,0.09241120134789066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.37375881936,595.4223993465479,0.0,0.0924092367961899,0.09240923680701087,0.09240923680701087,0.3720026251963854,0.3720026251963854,0.5,9.853153371577756,0.01031231058271942,0.01031231058271942,-9.43600753089413e-12,1.1899455444108753e-05,0.009936393118266551,-9.43600753089413e-12,27210.40370492671,20668.347345585593,0.7595751819677481,1.0005584568000319,0.6163045736439059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493422691618831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.41287269941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9579477064173,260.9579477064173,-12.192052293582663,245.2576798608579,276.65821555218326,123593.01613913877,123716.21839208339,-123.20225294462361,0.0,nan,276.65821555218326,3.5082155521832874,270.37810841377916,-2.7718915862208178,264.0980012754496,-9.051998724550401,257.81789413721935,-15.332105862780622,251.53778699901474,-21.612213000985236,245.2576798608579,-27.892320139142072,1.0,1.0,26022.012520719443,26022.012520719443,275.880220127228,2.7302201272279945,275.880220127228,275.880220127228,77017.39150331912,77031.16953797008,-13.778034650968038,0.0,8546.071908451686,8546.071908451686,0.885854931283799,3937.764619493813,275.880220127228,2.7302201272279945,1.0,0.002,0.1342429552353187,0.004931027314734658,0.00020745478353693071,0.0017925452167257398,0.10372739176846535,0.10372739176846535,0.0,2.6267052768980115e-13,1.0,1.000020163073141,0.009936393127702559,0.09240923680701087,0.0,1.8610075821643922e-06,2.388864902330238,0.0,1600391.1632421736,266.8665974161684,1.1899464880116284e-05,1.0,1283640.6069619213,2601.6414333503126,,,,,,,,,,,,,,,,,,,4.0,15275.25388955979,1532.880942617227,0.3720026251963854,6.173730061729009,3.074215697775018
853.0,-29.641960720218087,4.816076333090542,35.03591892318953,24.808779113832884,5.250098360022143,-26.152754812571885,-39.66505121262742,1.7608924504136645,-6.283876708892535,-6.283887782397162,40.07237266418367,41261.62154495515,25725.987325667968,25725.987325667968,66987.60887062312,77028.60019852525,77031.07543236762,25725.987325667968,102757.0627580356,102757.0627580356,102757.0627580356,129967.84464903886,125528.26102687333,4439.583622165532,0.0,90770.25540088439,55003.53018399968,39740.80579653856,27210.781891003262,66951.58768754182,20668.596592886664,1532.9096796725103,0.0,0.8799478436317806,2.7508037989980427,0.001494314320929203,1.0,1.0,-6.274654294631546,337253.45315383753,1557656.095709935,4.6186512877583885,1557656.095709935,4.6186512877583885,0.7595737849679487,0.09240922408746492,3.9181811830029347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181811830029347,1.2834837781896358,1.2837947887465417,3.052770319021531,6468.453983609867,15275.24708967592,6460.335028733897,0.00032826116672716007,23166.426247628784,2362.31804414645,19310.373726505743,1969.110116758092,0.8335499623504626,0.8335499623504626,35436.57507855097,35405.22815468563,1.0011068419113778,0.8,4276.819195846142,4273.035954225843,1.0011068419113778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.374390023462,4632.441516551485,6.003206484259388,4.816076333090542,-3.5112689152461525,8.327345248336695,3.073968542866173,3.5,0.8782767265331923,0.6,0.00024230486703823365,1.000093946630616,0.000242282105450768,198.62690271188566,0.0,4.686231349232436e-06,13.280779643724724,0.01759079045171276,8.189758488979864e-05,0.000160407282148435,0.0006285047945306406,0.09240922411667515,0.09240922411667515,0.09240922411667515,0.09241103229164165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.21247979015,595.4224528331964,0.0,0.09240922411667515,0.09240922408746492,0.09240922408746492,0.37200146240743576,0.37200146240743576,0.5,9.853207618924746,0.010266515540592991,0.010266515540592991,-1.2789769243681803e-11,1.1073504651903932e-05,0.009233487765641257,-1.2789769243681803e-11,27210.781891003262,20668.596592886664,0.7595737849679487,1.0005380183551347,0.6162904117751491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493478742192005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.255086733414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95724245430955,260.95724245430955,-12.192757545690426,245.25676392865876,276.6577209801385,123598.32305724076,123716.23441064234,-117.91135340158037,0.0,nan,276.6577209801385,3.507720980138515,270.377529569738,-2.77247043026199,264.0973381593448,-9.052661840655162,257.817146749092,-15.332853250907988,251.53695533888532,-21.613044661114657,245.25676392865876,-27.89323607134122,1.0,1.0,26022.012520719443,26022.012520719443,275.8797358165556,2.7297358165556034,275.8797358165556,275.8797358165556,77018.17158125964,77031.07543236762,-12.903851107985247,0.0,8546.071908451686,8546.071908451686,0.8858544613773749,3937.7720889179495,275.8797358165556,2.7297358165556034,1.0,0.002,0.13424122588565157,0.00493094839894393,0.00020745190899779692,0.0017925480925915485,0.10372595449889846,0.10372595449889846,0.0,1.5893454087534398e-12,1.0,1.0000187367003175,0.009233487778431027,0.09240922408746492,0.0,1.729352210941872e-06,2.219869519276267,0.0,1600390.6077602797,266.86612329110744,1.1073517441673175e-05,1.0,1283642.2246612448,2601.6348744842708,,,,,,,,,,,,,,,,,,,3.0,15275.24708967592,1532.9096796725103,0.37200146240743576,6.173730061729009,3.073968542866173
854.0,-29.642898938569914,4.816275350774376,35.0359400894237,24.80793687226253,5.249321698763811,-26.153676874771744,-39.6659396943636,1.7600996361120205,-6.284457804696672,-6.284470839117927,40.072448700203196,41261.52473733358,25726.117883392202,25726.117883392202,66987.64262072579,77028.84646240134,77031.41595823749,25726.117883392202,102757.53384162969,102757.53384162969,102757.53384162969,129969.01823308447,125529.39934860141,4439.618884483067,0.0,90770.65529412797,55003.59622882461,39741.17673922595,27211.48439145478,66952.66113068073,20669.074531808103,1532.9564391840881,0.0,0.8799444315588794,2.7507441033866016,0.001494314320929203,1.0,1.0,-6.273564905679848,337245.7055546852,1557659.3791431764,4.61876712879476,1557659.3791431764,4.61876712879476,0.7595717394343549,0.09240934720407885,3.9182070135623843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182070135623843,1.2834875265875265,1.2837985088370003,3.052781528761655,6468.477735704057,15275.240919457934,6460.315739740398,0.0003282548526939626,23166.375584530546,2362.3128779481826,19310.316070413355,1969.1042374728736,0.8335492964772576,0.8335492964772576,35436.76197056297,35405.22815468563,1.0011134416954581,0.8,4276.84175173205,4273.035954225843,1.0011134416954581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.168194987175,4632.441516551485,6.003525815739699,4.816275350774376,-3.5117800019863874,8.328055352760764,3.073722035081167,3.5,0.8782062957374762,0.6,0.000242282105450768,1.0000973697284592,0.0002422585168047698,198.62767553996966,0.0,4.521063619105577e-06,12.812694296545205,0.017595311515331866,8.188937441956863e-05,0.00016039273103119937,0.0006284519236508704,0.09240934719086402,0.09240934719086402,0.09240934719086402,0.0924114873538928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.27063337126,595.4224376477858,0.0,0.09240934719086402,0.09240934720407885,0.09240934720407885,0.3720002813741468,0.3720002813741468,0.5,9.853271824688,0.010603787072057003,0.010603787072057003,8.304823495564051e-11,1.3034421272095642e-05,0.010905933438095872,8.304823495564051e-11,27211.48439145478,20669.074531808103,0.7595717394343549,1.0005224809507838,0.6162790849612053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493532822198492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.787001386234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9565095317333,260.9565095317333,-12.193490468266702,245.25584541315547,276.65717365045737,123597.39770747676,123719.93530104398,-122.53759356718555,0.0,nan,276.65717365045737,3.507173650457389,270.3769080029104,-2.7730919970895798,264.0966423554052,-9.053357644594769,257.81637670792355,-15.333623292076425,251.53611106054763,-21.61388893945235,245.25584541315547,-27.894154586844508,1.0,1.0,26022.012520719443,26022.012520719443,275.8791926057282,2.729192605728201,275.8791926057282,275.8791926057282,77017.49422065548,77031.41595823749,-13.921737582000787,0.0,8546.071908451686,8546.071908451686,0.8858528282334875,3937.7980486301963,275.8791926057282,2.729192605728201,1.0,0.002,0.13423918330628953,0.004930850802296911,0.00020744850355446876,0.001792551496621695,0.10372425177723438,0.10372425177723438,0.0,1.7616377107065873e-13,1.0,1.0000221302222085,0.010905933355047637,0.09240934720407885,0.0,2.0425799747949503e-06,2.6219459734211323,0.0,1600389.9312163212,266.8655421953033,1.3034338223860686e-05,1.0,1283644.2174972086,2601.6267946816383,,,,,,,,,,,,,,,,,,,4.0,15275.240919457934,1532.9564391840881,0.3720002813741468,6.173730061729009,3.073722035081167
855.0,-29.643844146015653,4.816475736617284,35.0359599335623,24.80761888381096,5.249078191244512,-26.15455191223022,-39.666783856786765,1.7597859564882299,-6.284914208345185,-6.28492543654913,40.07245287626884,41261.0354577478,25725.953689232665,25725.953689232665,66986.98914698046,77028.71443040685,77031.13642455688,25725.953689232665,102757.09011378954,102757.09011378954,102757.09011378954,129968.86930033904,125529.22792230817,4439.641378030858,0.0,90770.82838979301,55003.41400193004,39741.57154206996,27211.7791865495,66953.35072861947,20669.26437490813,1532.9807775557024,0.0,0.8799419790196397,2.7506976052197123,0.001494314320929203,1.0,1.0,-6.275560243372581,337239.66500443825,1557659.559475543,4.618850393695663,1557659.559475543,4.618850393695663,0.7595704872221194,0.09240930552423646,3.9182153861259583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182153861259583,1.2834890397422987,1.283799992081057,3.0527844530037163,6468.483931822086,15275.234058459611,6460.308195419937,0.00032825303160087483,23166.370259073607,2362.3123349027046,19310.29351993463,1969.1019379639968,0.8335485146781394,0.8335485146781394,35436.82254857286,35405.22815468563,1.001115580910131,0.8,4276.849062856079,4273.035954225843,1.001115580910131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.96199780432,4632.441516551485,6.003776393446437,4.816475736617284,-3.5121943953084074,8.32867013192569,3.073475532637608,3.5,0.878135866467888,0.6,0.0002422585168047698,1.0000980958583987,0.00024223475457858543,198.62845413044127,0.0,4.685357923761675e-06,13.278304355940588,0.017599996873255627,8.188157420953247e-05,0.00016037694259523732,0.0006283914040564985,0.0924093055626662,0.0924093055626662,0.0924093055626662,0.09241113484890827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.02618833876,595.4225173772594,0.0,0.0924093055626662,0.09240930552423646,0.09240930552423646,0.3719991407860064,0.3719991407860064,0.5,9.853326705947186,0.010519325292534631,0.010519325292534631,-1.290345608140342e-11,1.1228203959490202e-05,0.00936519317656348,-1.290345608140342e-11,27211.7791865495,20669.26437490813,0.7595704872221194,1.0005024157565667,0.6162654297167328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44935888725853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.25261144563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95580180282593,260.95580180282593,-12.194198197174046,245.2549284236775,276.6566751820956,123602.25485609898,123720.58031417137,-118.32545807238758,0.0,nan,276.6566751820956,3.5066751820956483,270.3763258303219,-2.773674169678088,264.09597647861625,-9.054023521383726,257.8156271269327,-15.334372873067252,251.5352777753116,-21.614722224688364,245.2549284236775,-27.895071576322465,1.0,1.0,26022.012520719443,26022.012520719443,275.87870529927187,2.728705299271894,275.87870529927187,275.87870529927187,77018.20340554418,77031.13642455688,-12.933019012707518,0.0,8546.071908451686,8546.071908451686,0.885852298875569,3937.806463056588,275.87870529927187,2.728705299271894,1.0,0.002,0.13423742930238067,0.004930775403032094,0.00020744559891228823,0.0017925544029348413,0.10372279945614411,0.10372279945614411,0.0,1.8471296540922832e-12,1.0,1.0000190037919687,0.009365193189466936,0.09240930552423646,0.0,1.7540064975731313e-06,2.2515230233842267,0.0,1600389.395038366,266.8650857916548,1.1228216862946283e-05,1.0,1283645.771266792,2601.620495065469,,,,,,,,,,,,,,,,,,,3.0,15275.234058459611,1532.9807775557024,0.3719991407860064,6.173730061729009,3.073475532637608
