time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
856.0,-29.644776784666742,4.816675140102561,35.035980909483214,24.8068111128174,5.248333795663786,-26.155465726642074,-39.6676677634008,1.7590227382376982,-6.285487662518392,-6.28550066241807,40.07252522850112,41260.93027326462,25726.071586744765,25726.071586744765,66987.00186000939,77028.9442492265,77031.44366115831,25726.071586744765,102757.51524790307,102757.51524790307,102757.51524790307,129969.97649717072,125530.30039955828,4439.67609761244,0.0,90771.21787072798,55003.4649456286,39741.94769455487,27212.46124926766,66954.40894382252,20669.72790484711,1533.0263879640959,0.0,0.8799386226727954,2.7506387153192913,0.001494314320929203,1.0,1.0,-6.274623984084599,337232.02170446,1557662.6838375167,4.618964343791188,1557662.6838375167,4.618964343791188,0.7595684828178991,0.0924094200036447,3.918239945433095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918239945433095,1.2834926520568686,1.283803574770556,3.0527949958684197,6468.506270887283,15275.227026172497,6460.2894649164855,0.00032824705228406314,23166.324455582762,2362.307664246482,19310.237533206368,1969.0962289065449,0.8335477460065043,0.8335477460065043,35437.00024238041,35405.22815468563,1.0011218558854982,0.8,4276.870508616156,4273.035954225843,1.0011218558854982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.756416740636,4632.441516551485,6.004091968036373,4.816675140102561,-3.512699185323829,8.32937432542639,3.073229774618176,3.5,0.8780656498909074,0.6,0.00024223475457858543,1.0000967921194355,0.00024221131043249743,198.6292223729428,0.0,4.719854253697442e-06,13.376066954978551,0.017604716727509323,8.187340749222186e-05,0.0001603613470863636,0.0006283342358572509,0.09240941998041177,0.09240941998041177,0.09240941998041177,0.09241155335402425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.0675221666,595.4225074828869,0.0,0.09240941998041177,0.0924094200036447,0.0924094200036447,0.37199796342252833,0.37199796342252833,0.5,9.853390704853865,0.010797376265941239,0.010797376265941239,3.694822225952521e-12,1.2999899695387285e-05,0.010876678333488599,3.694822225952521e-12,27212.46124926766,20669.72790484711,0.7595684828178991,1.000486792680288,0.616254118647873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493645340927623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.35037404467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9550702941987,260.9550702941987,-12.194929705801258,245.25401030015183,276.65613028834514,123601.70924088887,123724.01042965472,-122.30118876583624,0.0,nan,276.65613028834514,3.5061302883451617,270.37570629064794,-2.774293709352037,264.09528229298957,-9.054717707010411,257.8148582953102,-15.335141704689761,251.5344342977475,-21.615565702252468,245.25401030015183,-27.895989699848144,1.0,1.0,26022.012520719443,26022.012520719443,275.878166024025,2.728166024025029,275.878166024025,275.878166024025,77017.61454977158,77031.44366115831,-13.829111386730801,0.0,8546.071908451686,8546.071908451686,0.8858507461046772,3937.831145160261,275.878166024025,2.728166024025029,1.0,0.002,0.1342353922153251,0.004930679207879008,0.00020744220531512274,0.0017925577933258065,0.10372110265756138,0.10372110265756138,0.0,-1.3590708419775055e-12,1.0,1.0000220706780845,0.010876678329793776,0.0924094200036447,0.0,2.0370856252333447e-06,2.6149003535709117,0.0,1600388.727148174,266.8645123374816,1.2999896000565059e-05,1.0,1283647.737326397,2601.612523888683,,,,,,,,,,,,,,,,,,,4.0,15275.227026172497,1533.0263879640959,0.37199796342252833,6.173730061729009,3.073229774618176
857.0,-29.645719347941093,4.816875795913951,35.03600071896043,24.80648826984691,5.248086164423153,-26.15633879679225,-39.668511576578,1.758705611876196,-6.285947463340108,-6.28595889560583,40.07253351617542,41260.45468466399,25725.921294746095,25725.921294746095,66986.37597941009,77028.81660654515,77031.20648546415,25725.921294746095,102757.12778021024,102757.12778021024,102757.12778021024,129969.90449217969,125530.20502254667,4439.699469633027,0.0,90771.39399461754,55003.29587063114,39742.33124887377,27212.776711969444,66955.10796084322,20669.932498214766,1533.051797428792,0.0,0.8799361350314197,2.7505918433205707,0.001494314320929203,1.0,1.0,-6.276419932318049,337225.9330392048,1557663.0417214595,4.61904880115009,1557663.0417214595,4.61904880115009,0.7595671958430897,0.09240938657961723,3.9182486882057566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182486882057566,1.2834941810174727,1.2838050740095552,3.052798170927131,6468.512998455695,15275.22021417332,6460.281578112428,0.00032824509602576694,23166.317714300967,2362.306976827048,19310.213959021254,1969.093825008668,0.8335469709586485,0.8335469709586486,35437.06349885722,35405.22815468563,1.0011240896896845,0.8,4276.878143002767,4273.035954225843,1.0011240896896845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.550860582179,4632.441516551485,6.004344943462871,4.816875795913951,-3.513115894515567,8.329991690429518,3.0729840542305964,3.5,0.8779954440658847,0.6,0.00024221131043249743,1.0000978229280506,0.00024218761893047606,198.62999879595668,0.0,4.656692506657163e-06,13.1970665638664,0.01760937342001598,8.186561191445535e-05,0.00016034569851804207,0.0006282743228777541,0.0924093866007598,0.0924093866007598,0.0924093866007598,0.09241124903900011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.83818065294,595.4225825006621,0.0,0.0924093866007598,0.09240938657961723,0.09240938657961723,0.37199682313915367,0.37199682313915367,0.5,9.853446577996827,0.010710259902339203,0.010710259902339203,6.480149750132114e-12,1.1432265750954684e-05,0.009538963287809565,6.480149750132114e-12,27212.776711969444,20669.932498214766,0.7595671958430897,1.0004669997483262,0.6162405818058571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493701058799389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.17137365355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9543635876649,260.9543635876649,-12.19563641233509,245.25309405058948,276.65563312482385,123606.52138078281,123724.67590388561,-118.15452310276375,0.0,nan,276.65563312482385,3.5056331248238735,270.37512530991876,-2.7748746900812193,264.09461749504186,-9.055382504958118,257.81410968020464,-15.33589031979534,251.53360186541067,-21.616398134589303,245.25309405058948,-27.896905949410495,1.0,1.0,26022.012520719443,26022.012520719443,275.8776800382397,2.7276800382397255,275.8776800382397,275.8776800382397,77018.30743763359,77031.20648546415,-12.899047830564086,0.0,8546.071908451686,8546.071908451686,0.8858501933393793,3937.8399316467853,275.8776800382397,2.7276800382397255,1.0,0.002,0.1342336056781427,0.0049306032864347635,0.0002074392488580393,0.0017925607515617782,0.10371962442901965,0.10371962442901965,0.0,4.1981739265506413e-13,1.0,1.0000193562335706,0.009538963281329416,0.09240938657961723,0.0,1.786538704723308e-06,2.293289164017415,0.0,1600388.1873342278,266.86405253665987,1.1432259270804934e-05,1.0,1283649.303513181,2601.606173978286,,,,,,,,,,,,,,,,,,,3.0,15275.22021417332,1533.051797428792,0.37199682313915367,6.173730061729009,3.0729840542305964
858.0,-29.646649146931626,4.817075481955515,35.036021627404146,24.80568545814606,5.247344208515927,-26.157249811378424,-39.669387485459424,1.7579448739632597,-6.286518057253147,-6.286531208078061,40.07260485191986,41260.322560895074,25726.037680105506,25726.037680105506,66986.36024100058,77029.04394417247,77031.50375089637,25726.037680105506,102757.54143100188,102757.54143100188,102757.54143100188,129970.99352749299,125531.25911417362,4439.734413319366,0.0,90771.77862724951,55003.3174571824,39742.734633407905,27213.45209649111,66956.18672989901,20670.391342901577,1533.0970224379275,0.0,0.8799327979945291,2.750533254054849,0.001494314320929203,1.0,1.0,-6.275525145345966,337218.3286941769,1557666.1221937987,4.619162096632194,1557666.1221937987,4.619162096632194,0.7595652058257911,0.09240949936727727,3.9182726169697037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182726169697037,1.2834977816343556,1.2838086450890203,3.0528082502646243,6468.534355362357,15275.2131722629,6460.263517644423,0.0003282393688448764,23166.274402175255,2362.302560219367,19310.15997507378,1969.0883201780202,0.83354619909279,0.83354619909279,35437.236630207895,35405.22815468563,1.0011302035594078,0.8,4276.899038122634,4273.035954225843,1.0011302035594078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.345891928289,4632.441516551485,6.004659364355567,4.817075481955515,-3.5136181033485907,8.330693585304106,3.0727390439672035,3.5,0.8779254411334867,0.6,0.00024218761893047606,1.0000964988754095,0.00024216425035265262,198.63076470979644,0.0,4.705843017979291e-06,13.33635911295331,0.01761407926303396,8.185752054593001e-05,0.00016033009838454604,0.0006282170341762253,0.09240949935016651,0.09240949935016651,0.09240949935016651,0.09241165623644466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.8711878607,595.4225752652527,0.0,0.09240949935016651,0.09240949936727727,0.09240949936727727,0.3719956508848493,0.3719956508848493,0.5,9.853511284107325,0.010974958941233126,0.010974958941233126,4.376943252282217e-11,1.315082494102171e-05,0.01100606273212179,4.376943252282217e-11,27213.45209649111,20670.391342901577,0.7595652058257911,1.000450645602374,0.6162286799177954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449375737000481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.31066620264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9536333955143,260.9536333955143,-12.196366604485661,245.2521770451921,276.6550897459041,123605.97905283268,123728.06014559089,-122.08109275818782,0.0,nan,276.6550897459041,3.5050897459041153,270.3745072057069,-2.7754927942930863,264.0939246655304,-9.056075334469597,257.81334212543027,-15.33665787456971,251.53275958532214,-21.617240414677838,245.2521770451921,-27.89782295480788,1.0,1.0,26022.012520719443,26022.012520719443,275.8771425096349,2.7271425096349162,275.8771425096349,275.8771425096349,77017.72085092835,77031.50375089637,-13.782899968020502,0.0,8546.071908451686,8546.071908451686,0.8858486804326355,3937.8639800545525,275.8771425096349,2.7271425096349162,1.0,0.002,0.13423154437524762,0.004930507734022282,0.00020743581909796177,0.0017925641804331747,0.10371790954898089,0.10371790954898089,0.0,-4.688636631722254e-13,1.0,1.0000223330280673,0.011006062688352358,0.09240949936727727,0.0,2.0613027323350026e-06,2.6459938487862638,0.0,1600387.5227032371,266.86348194274683,1.3150781171589188e-05,1.0,1283651.2596036461,2601.598243283002,,,,,,,,,,,,,,,,,,,4.0,15275.2131722629,1533.0970224379275,0.3719956508848493,6.173730061729009,3.0727390439672035
859.0,-29.647588949739216,4.817276410609674,35.03604136922623,24.805367993563436,5.247096988129079,-26.158120355931793,-39.670230879541464,1.7576283932857941,-6.286976083264676,-6.286987664316812,40.07261299938917,41259.84497160387,25725.888551921613,25725.888551921613,66985.73352352547,77028.91327091625,77031.2653134069,25725.888551921613,102757.15386532851,102757.15386532851,102757.15386532851,129970.91968975423,125531.16159669211,4439.758093062115,0.0,90771.94678258551,55003.14146511257,39743.11701941438,27213.76582442572,66956.8828438401,20670.59476461125,1533.1223095813086,0.0,0.8799303203010047,2.7504865653327366,0.001494314320929203,1.0,1.0,-6.277321833931012,337212.26383224066,1557666.4740241352,4.619246216973464,1557666.4740241352,4.619246216973464,0.7595639243010739,0.09240946588982792,3.9182802141554043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182802141554043,1.2834993074363963,1.2838101412654956,3.05281054025779,6468.539207583083,15275.206354644857,6460.256917877399,0.00032823789474312805,23166.27240049284,2362.3023561045657,19310.14024792849,1969.0863085690314,0.8335454195694292,0.8335454195694292,35437.29159794322,35405.22815468563,1.0011321446627486,0.8,4276.905672145958,4273.035954225843,1.0011321446627486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.140951773445,4632.441516551485,6.004911799475746,4.817276410609674,-3.514033081592303,8.331309492201978,3.0724940755829317,3.5,0.877855450166552,0.6,0.00024216425035265262,1.0000975379145782,0.00024214063246032777,198.6315388694642,0.0,4.641718483249607e-06,13.154630181529386,0.01761872098151721,8.184973023741499e-05,0.00016031452011523763,0.0006281572122093542,0.09240946592467661,0.09240946592467661,0.09240946592467661,0.09241135161779239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.63779578434,595.4226515938861,0.0,0.09240946592467661,0.09240946588982792,0.09240946588982792,0.3719945145786638,0.3719945145786638,0.5,9.85356785662574,0.010877064664896352,0.010877064664896352,-1.5688783605583012e-11,1.1581052149267634e-05,0.009665830385813479,-1.5688783605583012e-11,27213.76582442572,20670.59476461125,0.7595639243010739,1.0004308844507093,0.6162151405380081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493812919047118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.12893727122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9529280544126,260.9529280544126,-12.197071945587368,245.25126219103217,276.6545939178486,123610.75082683432,123728.67707170053,-117.92624486623386,0.0,nan,276.6545939178486,3.504593917848638,270.37392757245334,-2.7760724275466373,264.0932612270683,-9.05673877293168,257.81259488169866,-15.33740511830132,251.53192853637458,-21.618071463625398,245.25126219103217,-27.89873780896781,1.0,1.0,26022.012520719443,26022.012520719443,275.8766581531524,2.726658153152414,275.8766581531524,275.8766581531524,77018.41059837311,77031.2653134069,-12.854715033783577,0.0,8546.071908451686,8546.071908451686,0.8858482000968616,3937.8716152261813,275.8766581531524,2.726658153152414,1.0,0.002,0.1342297340914404,0.0049304322394904815,0.00020743282671532417,0.0017925671746760814,0.10371641335766209,0.10371641335766209,0.0,1.3914056538888442e-12,1.0,1.0000196134992934,0.009665830401502262,0.09240946588982792,0.0,1.8102861401759001e-06,2.3237789083154214,0.0,1600386.9849545937,266.8630239167353,1.158106783805124e-05,1.0,1283652.8197081743,2601.5919180822534,,,,,,,,,,,,,,,,,,,3.0,15275.206354644857,1533.1223095813086,0.3719945145786638,6.173730061729009,3.0724940755829317
860.0,-29.648516073718458,4.817476370280389,35.03606220140618,24.804570036381506,5.246357912872995,-26.15902867513927,-39.67110636932773,1.7568705147622141,-6.287544393763596,-6.287557677706092,40.07268395148809,41259.71694676387,25726.00484461377,25726.00484461377,66985.72179137764,77029.13814087778,77031.55958901544,25726.00484461377,102757.5644336292,102757.5644336292,102757.5644336292,129972.00245662504,125532.20917706084,4439.793279564193,0.0,90772.32720293423,55003.16542707426,39743.51308428886,27214.438022995833,66957.9511072847,20671.05141217154,1533.1673312076412,0.0,0.8799269968955943,2.7504282133015687,0.001494314320929203,1.0,1.0,-6.276437295427854,337204.6902752332,1557669.5379335885,4.619359050617557,1557669.5379335885,4.619359050617557,0.7595619426241607,0.09240957799523225,3.9183036203415225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183036203415225,1.2835028945796314,1.2838136989622424,3.052820244417783,6468.559769533641,15275.199305623715,6460.239400014186,0.00032823237165146424,23166.23110360765,2362.2981449942286,19310.08788586305,1969.080969124324,0.8335446451993614,0.8335446451993614,35437.46094802578,35405.22815468563,1.0011381250122964,0.8,4276.926110906823,4273.035954225843,1.0011381250122964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.936597142168,4632.441516551485,6.005225395206758,4.817476370280389,-3.514533171039105,8.332009541319493,3.072249814863529,3.5,0.8777856613895797,0.6,0.00024214063246032777,1.000096222707277,0.00024211733527484893,198.63230259017843,0.0,4.691258297338941e-06,13.295026014658559,0.017623412239814548,8.184164419049933e-05,0.00016029898826982846,0.0006281001060747521,0.09240957797761701,0.09240957797761701,0.09240957797761701,0.09241175575619938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.6659259417,595.4226459262765,0.0,0.09240957797761701,0.09240957799523225,0.09240957799523225,0.3719933462768958,0.3719933462768958,0.5,9.853633189327121,0.011130445207868433,0.011130445207868433,-5.297806637827307e-11,1.3283942507769098e-05,0.011120382278249963,-5.297806637827307e-11,27214.438022995833,20671.05141217154,0.7595619426241607,1.0004147481162984,0.616203397273233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493869066160654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.26933310435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95219948443525,260.95219948443525,-12.197800515564722,245.25034681551537,276.6540521533991,123610.21422660809,123732.02410448977,-121.80987788166549,0.0,nan,276.6540521533991,3.5040521533991296,270.37331108580963,-2.776688914190345,264.09257001821857,-9.05742998178141,257.8118289506027,-15.33817104939726,251.5310878830663,-21.61891211693367,245.25034681551537,-27.899653184484606,1.0,1.0,26022.012520719443,26022.012520719443,275.8761225737828,2.7261225737828454,275.8761225737828,275.8761225737828,77017.8267380728,77031.55958901544,-13.732850942629739,0.0,8546.071908451686,8546.071908451686,0.8858467202283234,3937.8951384432303,275.8761225737828,2.7261225737828454,1.0,0.002,0.1342276513927897,0.004930337196492348,0.00020742936488821648,0.0017925706345489256,0.10371468244410824,0.10371468244410824,0.0,-5.628579199945527e-13,1.0,1.0000225648069379,0.01112038233122803,0.09240957799523225,0.0,2.0826981148811046e-06,2.6734653653251703,0.0,1600386.3229624385,266.8624556062364,1.3283995485835476e-05,1.0,1283654.7679296243,2601.5840193529757,,,,,,,,,,,,,,,,,,,4.0,15275.199305623715,1533.1673312076412,0.3719933462768958,6.173730061729009,3.072249814863529
861.0,-29.649453132201156,4.817677565153937,35.03608187180549,24.804246459994488,5.246113483093721,-26.159896470699575,-39.671945572458185,1.7565568203517083,-6.2880005276479665,-6.288012249263303,40.07269208624817,41259.25611043199,25725.856607245973,25725.856607245973,66985.11271767796,77029.01385599848,77031.32213343408,25725.856607245973,102757.17874068004,102757.17874068004,102757.17874068004,129971.92919784083,125532.11194323622,4439.8172546046135,0.0,90772.50914755036,55003.01357056431,39743.883974428936,27214.750457160793,66958.63443158973,20671.25398818734,1533.1925144002585,0.0,0.8799245292487962,2.750381718756851,0.001494314320929203,1.0,1.0,-6.27822652841752,337198.6506481875,1557669.8892165185,4.619442830575547,1557669.8892165185,4.619442830575547,0.7595606662176204,0.09240954454233485,3.9183133213621435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183133213621435,1.283504407237521,1.28381518208283,3.0528242047843888,6468.568161075247,15275.192479275007,6460.230360897585,0.0003282299866988409,23166.220182717458,2362.2970313733495,19310.060867338634,1969.0782140015842,0.8335438718546063,0.8335438718546063,35437.531137472564,35405.22815468563,1.001140603651661,0.8,4276.934582029461,4273.035954225843,1.001140603651661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.732271629595,4632.441516551485,6.005477227795908,4.817677565153937,-3.5149463396535388,8.332623904807475,3.0720055967152105,3.5,0.8777158847757744,0.6,0.00024211733527484893,1.000097254563566,0.00024209379054890707,198.63307449970512,0.0,4.627573595533491e-06,13.114543569741915,0.01762803981341008,8.18338939812559e-05,0.00016028344129359303,0.0006280407432144526,0.09240954456380972,0.09240954456380972,0.09240954456380972,0.092411452319573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.42928831914,595.4227233101353,0.0,0.09240954456380972,0.09240954454233485,0.09240954454233485,0.37199221363807583,0.37199221363807583,0.5,9.853690422158559,0.01102475827985927,0.01102475827985927,1.1766587704187259e-11,1.1721615351234504e-05,0.009785720845798096,1.1766587704187259e-11,27214.750457160793,20671.25398818734,0.7595606662176204,1.0003954424446226,0.6161902264088992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493924456202931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.08885065943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9514959736883,260.9514959736883,-12.198504026311696,245.2494337942219,276.6535581531931,123615.07000198548,123732.69021508326,-117.62021309776584,0.0,nan,276.6535581531931,3.5035581531931257,270.37273328136644,-2.777266718633541,264.09190840953625,-9.058091590463732,257.8110835377967,-15.338916462203258,251.53025866601516,-21.61974133398482,245.2494337942219,-27.90056620577809,1.0,1.0,26022.012520719443,26022.012520719443,275.8756402168777,2.725640216877707,275.8756402168777,275.8756402168777,77018.51798028019,77031.32213343408,-12.804153153891093,0.0,8546.071908451686,8546.071908451686,0.8858461068757056,3937.9048879689544,275.8756402168777,2.725640216877707,1.0,0.002,0.134225818667529,0.004930262140551151,0.00020742633864317644,0.001792573661860828,0.10371316932158822,0.10371316932158822,0.0,5.040043903059566e-13,1.0,1.0000198566050575,0.009785720834031508,0.09240954454233485,0.0,1.8327266397255595e-06,2.352591136817563,0.0,1600385.787429831,266.861999472352,1.17216035846468e-05,1.0,1283656.3215831523,2601.577720356282,,,,,,,,,,,,,,,,,,,3.0,15275.192479275007,1533.1925144002585,0.37199221363807583,6.173730061729009,3.0720055967152105
862.0,-29.650388442564743,4.81787752978779,35.03610249031998,24.8035897029564,5.245516608835909,-26.160797937335868,-39.672816277574725,1.7559261030625188,-6.2885807134258584,-6.2885938024959245,40.07275878959899,41259.019407721666,25726.004237133562,25726.004237133562,66985.02364485523,77029.13259253994,77031.5164973789,25726.004237133562,102757.52073451247,102757.52073451247,102757.52073451247,129972.93534048121,125533.08332231696,4439.852018164247,0.0,90772.82443907076,55002.972914295206,39744.27947197283,27215.414605968752,66959.69407794159,20671.704123025705,1533.2374290942196,0.0,0.8799211598631788,2.750322192149501,0.001494314320929203,1.0,1.0,-6.277640141935365,337190.9240125978,1557672.7696587946,4.619557226281091,1557672.7696587946,4.619557226281091,0.7595586700520847,0.09240965678232255,3.9183315290677783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183315290677783,1.2835074005549152,1.2838181459035927,3.052831271073089,6468.583133693072,15275.185423000947,6460.216684004079,0.0003282259010747079,23166.192999668605,2362.2942594737865,19310.019986188687,1969.0740452844434,0.8335430852391206,0.8335430852391206,35437.66287493868,35405.22815468563,1.0011452557741216,0.8,4276.950481345991,4273.035954225843,1.0011452557741216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.528530228053,4632.441516551485,6.005797336375841,4.81787752978779,-3.5154547604518327,8.333332290239623,3.0717620844525313,3.5,0.8776463098435804,0.6,0.00024209379054890707,1.0000970738659067,0.00024207029184985601,198.63384497445807,0.0,4.6767613020833085e-06,13.253941530104097,0.017632716574712163,8.182585356196064e-05,0.00016026793698694643,0.0006279829105946002,0.09240965680160851,0.09240965680160851,0.09240965680160851,0.09241180551690666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.44107097347,595.4227227521818,0.0,0.09240965680160851,0.09240965678232255,0.09240965678232255,0.3719910491448507,0.3719910491448507,0.5,9.853754883404093,0.011219404504117847,0.011219404504117847,1.5234036254696548e-11,1.3089070080241072e-05,0.010953660560574008,1.5234036254696548e-11,27215.414605968752,20671.704123025705,0.7595586700520847,1.0003782808040336,0.6161769401111041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493980440181757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.228248619795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95078108452066,260.95078108452066,-12.199218915479321,245.24851979711315,276.6530423719598,123615.8929685861,123735.41555326383,-119.52258467771371,0.0,nan,276.6530423719598,3.5030423719598502,270.3721378569606,-2.7778621430393855,264.09123334196755,-9.058766658032425,257.8103288270409,-15.339671172959072,251.5294243120819,-21.62057568791809,245.24851979711315,-27.90148020288683,1.0,1.0,26022.012520719443,26022.012520719443,275.87508140671895,2.725081406718971,275.87508140671895,275.87508140671895,77018.43410560007,77031.5164973789,-13.082391778836609,0.0,8546.071908451686,8546.071908451686,0.8858449556823291,3937.923186713117,275.87508140671895,2.725081406718971,1.0,0.002,0.1342237672108909,0.004930164868854642,0.000207422920186039,0.0017925770801395218,0.10371146009301949,0.10371146009301949,0.0,3.255607589069953e-13,1.0,1.0000222263322227,0.010953660545339972,0.09240965678232255,0.0,2.0514581336501234e-06,2.633371279306432,0.0,1600385.1110635754,266.8614192865741,1.3089054846204817e-05,1.0,1283658.3092343789,2601.569661829341,,,,,,,,,,,,,,,,,,,3.0,15275.185423000947,1533.2374290942196,0.3719910491448507,6.173730061729009,3.0717620844525313
863.0,-29.651316961543255,4.818078047159019,35.03612256049516,24.80299046672883,5.244986422939098,-26.161686623090144,-39.67367371134458,1.7553560844956768,-6.289070248908786,-6.289082651142815,40.07278420203543,41258.75688698176,25725.937915846494,25725.937915846494,66984.69480282825,77029.2132530686,77031.41533597714,25725.937915846494,102757.35325182363,102757.35325182363,102757.35325182363,129973.17911235787,125533.29933751721,4439.879774840666,0.0,90773.12489824176,55002.928272502424,39744.66291748815,27215.825860534234,66960.48877802238,20671.976379115145,1533.268113370315,0.0,0.8799184431677051,2.7502721799359673,0.001494314320929203,1.0,1.0,-6.278716210192954,337184.42917729594,1557673.8670419042,4.619649462587904,1557673.8670419042,4.619649462587904,0.7595571960611216,0.09240966667660937,3.9183496372957087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183496372957087,1.2835101103937796,1.2838208262361386,3.052838934080202,6468.599370685609,15275.178370512256,6460.202138667175,0.0003282214902281925,23166.16261965071,2362.2911615741064,19309.976509203305,1969.069611865755,0.8335423015991266,0.8335423015991266,35437.79389253642,35405.22815468563,1.0011498824797356,0.8,4276.966293782034,4273.035954225843,1.0011498824797356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.324752413384,4632.441516551485,6.0060675766766325,4.818078047159019,-3.515893528033826,8.333971575192844,3.0715185363923334,3.5,0.8775767246835239,0.6,0.00024207029184985601,1.0000963697031542,0.00024204696585560716,198.63460985990605,0.0,4.6676369444094246e-06,13.22808310045631,0.017637384211656573,8.181793640893338e-05,0.00016025235544092262,0.0006279247588177222,0.09240966665790638,0.09240966665790638,0.09240966665790638,0.0924116891526098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.27142625675,595.4227791898472,0.0,0.09240966665790638,0.09240966667660937,0.09240966667660937,0.3719899141791986,0.3719899141791986,0.5,9.85381555319592,0.01122438432605577,0.01122438432605577,5.644551492878236e-11,1.240223400600371e-05,0.010366440949837852,5.644551492878236e-11,27215.825860534234,20671.976379115145,0.7595571960611216,1.0003614971343193,0.6161657066715381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494036320131471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.20239019014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9500635656447,260.9500635656447,-12.199936434355266,245.24760678085576,276.65252035045876,123617.65644733756,123737.61868923395,-119.96224189640364,0.0,nan,276.65252035045876,3.5025203504587807,270.3715376365177,-2.7784623634822765,264.0905549225704,-9.059445077429586,257.80957220868777,-15.340427791312209,251.5285894947779,-21.621410505222087,245.24760678085576,-27.902393219144216,1.0,1.0,26022.012520719443,26022.012520719443,275.8745807208909,2.7245807208909127,275.8745807208909,275.8745807208909,77018.34671382279,77031.41533597714,-13.068622154358309,0.0,8546.071908451686,8546.071908451686,0.8858438107775884,3937.9413854821873,275.8745807208909,2.7245807208909127,1.0,0.002,0.1342218257347572,0.004930084019540358,0.00020741971126534068,0.0017925802863313146,0.10370985563267034,0.10370985563267034,0.0,-2.4033448842164518e-12,1.0,1.0000210347476566,0.010366440893392337,0.09240966667660937,0.0,1.94147322935938e-06,2.492191486831601,0.0,1600384.5377289997,266.8609297510912,1.240217756048878e-05,1.0,1283659.9800317304,2601.56288794965,,,,,,,,,,,,,,,,,,,3.0,15275.178370512256,1533.268113370315,0.3719899141791986,6.173730061729009,3.0715185363923334
864.0,-29.652250886151567,4.8182791322792715,35.03614255015787,24.802591383364074,5.244656848306184,-26.16256011266957,-39.674517524521775,1.754966072719498,-6.289556248255224,-6.2895687748353915,40.0728220180083,41258.33790826936,25725.869772264792,25725.869772264792,66984.20768053415,77029.14533873476,77031.4932874938,25725.869772264792,102757.36305975859,102757.36305975859,102757.36305975859,129973.65471789813,125533.74614601738,4439.908571880749,0.0,90773.33175278685,55002.78554396345,39745.05134313711,27216.291658139544,66961.34300127665,20672.28820166082,1533.3013473617623,0.0,0.8799156942387142,2.7502224364029715,0.001494314320929203,1.0,1.0,-6.279095917768075,337177.9706410996,1557675.500047042,4.619742793650863,1557675.500047042,4.619742793650863,0.7595556536989999,0.09240969035742756,3.918360279902398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918360279902398,1.2835119794479983,1.2838226658020715,3.052842780312477,6468.607520390264,15275.171422900636,6460.193207301704,0.0003282191633370332,23166.152489440792,2362.290128580177,19309.949812754225,1969.0668895855595,0.8335415137043479,0.8335415137043479,35437.87089442442,35405.22815468563,1.001152601697116,0.8,4276.975587094155,4273.035954225843,1.001152601697116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.121386521741,4632.441516551485,6.0063368395814685,4.8182791322792715,-3.516329881962378,8.33460901424165,3.0712754883489675,3.5,0.8775072823854193,0.6,0.00024204696585560716,1.0000969315115094,0.00024202350615133513,198.63537920356416,0.0,4.633349767216274e-06,13.13091324029092,0.01764201756142379,8.181014571358492e-05,0.00016023682014202224,0.0006278655914223644,0.09240969039382449,0.09240969039382449,0.09240969039382449,0.09241173203358843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.1589839605,595.4228176270989,0.0,0.09240969039382449,0.09240969035742756,0.09240969035742756,0.3719887646255392,0.3719887646255392,0.5,9.853876801426456,0.011248674243176993,0.011248674243176993,-5.906031219637953e-11,1.2526580178473523e-05,0.010472857067327368,-5.906031219637953e-11,27216.291658139544,20672.28820166082,0.7595556536989999,1.0003414608822447,0.6161515892457944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494091794737438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.10522032998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9493616411576,260.9493616411576,-12.200638358842355,245.24669545718749,276.6520278251578,123621.43789650699,123738.79290252858,-117.3550060216182,0.0,nan,276.6520278251578,3.5020278251578247,270.3709613515597,-2.7790386484402916,264.0898948779433,-9.060105122056655,257.8088284043212,-15.341171595678759,251.5277619307763,-21.62223806922367,245.24669545718749,-27.903304542812492,1.0,1.0,26022.012520719443,26022.012520719443,275.8741037185253,2.7241037185253276,275.8741037185253,275.8741037185253,77018.76921292182,77031.4932874938,-12.724074571975507,0.0,8546.071908451686,8546.071908451686,0.8858431378912903,3937.95208130191,275.8741037185253,2.7241037185253276,1.0,0.002,0.13421986434048389,0.0049300037672497955,0.00020741647273398283,0.001792583527527016,0.1037082363669914,0.1037082363669914,0.0,2.609986879398285e-13,1.0,1.0000212505889041,0.01047285712638768,0.09240969035742756,0.0,1.9613962209031046e-06,2.517769092579208,0.0,1600383.9696901196,266.86044375174475,1.252663923878572e-05,1.0,1283661.6415116405,2601.556151870639,,,,,,,,,,,,,,,,,,,3.0,15275.171422900636,1533.3013473617623,0.3719887646255392,6.173730061729009,3.0712754883489675
865.0,-29.653170742283553,4.818479546636747,35.036163175328355,24.80176087645816,5.243888938309666,-26.16346477427803,-39.675388648733474,1.7541829709964736,-6.290104844419147,-6.290118371612873,40.07288033909869,41258.245419938285,25725.950282541617,25725.950282541617,66984.1957024799,77029.39760869436,77031.66109957827,25725.950282541617,102757.61138211988,102757.61138211988,102757.61138211988,129974.50471148171,125534.56175495771,4439.942956523992,0.0,90773.73285285353,55002.83794053119,39745.43879146926,27216.89332936184,66962.3321208311,20672.694896958183,1533.3425325649582,0.0,0.8799125275931499,2.7501661872450933,0.001494314320929203,1.0,1.0,-6.2787889682114155,337170.66893442336,1557678.0185253527,4.6198503074070985,1557678.0185253527,4.6198503074070985,0.7595538053072459,0.09240977851720807,3.91838582233773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91838582233773,1.2835156841006108,1.2838263412389646,3.052853869162833,6468.631016333543,15275.164336045598,6460.173650414459,0.00032821288372392974,23166.103841886972,2362.285167910242,19309.891355909505,1969.0609286463273,0.8335407407176949,0.8335407407176949,35438.05570008208,35405.22815468563,1.001159127864635,0.8,4276.997891179198,4273.035954225843,1.001159127864635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.918437152326,4632.441516551485,6.006640252445846,4.818479546636747,-3.5168137999817146,8.335293346618462,3.0710329457721754,3.5,0.8774379845063358,0.6,0.00024202350615133513,1.00009547200635,0.00024200040188742942,198.63613696308033,0.0,4.659927254077636e-06,13.20623383805602,0.017646677488677865,8.180210358234218e-05,0.00016022140256899295,0.000627809272261408,0.09240977848825332,0.09240977848825332,0.09240977848825332,0.09241199157309124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.1209275011,595.4228328715333,0.0,0.09240977848825332,0.09240977851720807,0.09240977851720807,0.37198761796895113,0.37198761796895113,0.5,9.853943190662129,0.01146221473732112,0.01146221473732112,-1.1254996934439987e-11,1.352719374381195e-05,0.011329403401475702,-1.1254996934439987e-11,27216.89332936184,20672.694896958183,0.7595538053072459,1.0003265056779886,0.6161411066969603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494147592712558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.180540927744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9486339060251,260.9486339060251,-12.201366093974855,245.24578396345476,276.651483848617,123620.62500274672,123742.29530097495,-121.6702982282583,0.0,nan,276.651483848617,3.5014838486169992,270.37034387159963,-2.7796561284003474,264.0892038945148,-9.060796105485167,257.8080639174719,-15.341936082528093,251.52692394049274,-21.62307605950724,245.24578396345476,-27.904216036545222,1.0,1.0,26022.012520719443,26022.012520719443,275.87357375791356,2.7235737579135844,275.87357375791356,275.87357375791356,77018.0824283926,77031.66109957827,-13.578671185663552,0.0,8546.071908451686,8546.071908451686,0.8858415229515707,3937.977751449419,275.87357375791356,2.7235737579135844,1.0,0.002,0.13421774253249705,0.004929912616786487,0.00020741295922324356,0.0017925870389075222,0.10370647961162177,0.10370647961162177,0.0,-1.8692343679849177e-12,1.0,1.0000229884533323,0.011329403412730699,0.09240977851720807,0.0,2.121806151273396e-06,2.7236851527412513,0.0,1600383.3297183344,266.85989515558083,1.3527204998808884e-05,1.0,1283663.5199245885,2601.548536317924,,,,,,,,,,,,,,,,,,,4.0,15275.164336045598,1533.3425325649582,0.37198761796895113,6.173730061729009,3.0710329457721754
866.0,-29.654095492329585,4.818681158810401,35.03618237506622,24.801329103671037,5.243528516991335,-26.164333091391438,-39.67622785186393,1.7537661160382731,-6.290558169294343,-6.290569650545947,40.07288045138217,41257.86484230253,25725.806540107205,25725.806540107205,66983.67138240974,77029.3568280253,77031.30955291225,25725.806540107205,102757.11609301946,102757.11609301946,102757.11609301946,129974.28745900979,125534.32170855626,4439.965750453534,0.0,90773.95719463188,55002.72382936388,39745.81485029777,27217.171365990325,66962.98621628809,20672.872669042667,1533.366013706944,0.0,0.8799101076005033,2.7501200395587913,0.001494314320929203,1.0,1.0,-6.280988131690947,337164.67352909,1557678.023374055,4.61993247118655,1557678.023374055,4.61993247118655,0.7595525777110991,0.09240973286626732,3.918398207663554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918398207663554,1.2835176780433328,1.2838283060080178,3.052858776076215,6468.641413494186,15275.157499898216,6460.163225536598,0.00032820998222216156,23166.087871594395,2362.2835393936152,19309.860195251942,1969.057751143555,0.8335399702480257,0.8335399702480257,35438.145310803964,35405.22815468563,1.0011622923518915,0.8,4277.008706243991,4273.035954225843,1.0011622923518915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.715592494019,4632.441516551485,6.006891184928276,4.818681158810401,-3.5172236034421127,8.335904762252515,3.0707905359904797,3.5,0.8773687245687085,0.6,0.00024200040188742942,1.0000959806948697,0.00024197717674986235,198.63689875922495,0.0,4.589341729604931e-06,13.006194461700375,0.01765126683040747,8.17943568344235e-05,0.00016020604505300593,0.000627751079792565,0.09240973286357484,0.09240973286357484,0.09240973286357484,0.09241160189164963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.85108566476,595.4229206636337,0.0,0.09240973286357484,0.09240973286626732,0.09240973286626732,0.37198649250866206,0.37198649250866206,0.5,9.853999262648552,0.011248158364651317,0.011248158364651317,1.2789769243681803e-11,1.1481251590339525e-05,0.00958151885498637,1.2789769243681803e-11,27217.171365990325,20672.872669042667,0.7595525777110991,1.0003089044752997,0.6161294048183735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449420255055717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.980501551385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94792165262567,260.94792165262567,-12.20207834737431,245.24487518976096,276.65096811550563,123624.31022368123,123743.39212835878,-119.0819046775537,0.0,nan,276.65096811550563,3.500968115505657,270.3697495303725,-2.7802504696275037,264.0885309451776,-9.061469054822396,257.80731236002293,-15.342687639977044,251.52609377491433,-21.623906225085648,245.24487518976096,-27.905124810239016,1.0,1.0,26022.012520719443,26022.012520719443,275.8730813435127,2.7230813435127175,275.8730813435127,275.8730813435127,77018.46932992694,77031.30955291225,-12.840222985309083,0.0,8546.071908451686,8546.071908451686,0.8858407398793684,3937.990198701872,275.8730813435127,2.7230813435127175,1.0,0.002,0.13421594808343157,0.004929838006498756,0.0002074099935663946,0.0017925900069562172,0.1037049967831973,0.1037049967831973,0.0,5.226119016710218e-13,1.0,1.0000194418652721,0.009581518842196601,0.09240973286626732,0.0,1.794449499289637e-06,2.303472128303981,0.0,1600382.7967592545,266.85944183070563,1.1481238800570281e-05,1.0,1283665.06230231,2601.5422831594715,,,,,,,,,,,,,,,,,,,3.0,15275.157499898216,1533.366013706944,0.37198649250866206,6.173730061729009,3.0707905359904797
867.0,-29.65501838582292,4.818882443068318,35.036202197600666,24.800771567411743,5.243033909285872,-26.165213156310397,-39.67707637986166,1.7532286797623693,-6.291085820383273,-6.291098375364506,40.0729368247073,41257.56163052711,25725.845890293593,25725.845890293593,66983.4075208207,77029.40854404695,77031.51272439948,25725.845890293593,102757.35861469308,102757.35861469308,102757.35861469308,129975.11040873535,125535.1133289377,4439.997079797648,0.0,90774.23105720172,55002.64222317811,39746.20981558178,27217.751794042277,66963.96160962406,20673.265061361835,1533.405714302431,0.0,0.879907060083549,2.750065926647341,0.001494314320929203,1.0,1.0,-6.28060096726972,337157.64933265385,1557680.4577458152,4.620035941136078,1557680.4577458152,4.620035941136078,0.7595507967666539,0.09240980206531346,3.91841361777369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91841361777369,1.2835202352340938,1.2838308340061662,3.052864699915723,6468.653965399262,15275.150535047553,6460.151256247271,0.0003282065220501086,23166.066656530395,2362.281376059143,19309.82441824516,1969.0541029041683,0.8335391892175973,0.8335391892175973,35438.25680646694,35405.22815468563,1.0011662296804555,0.8,4277.022162589323,4273.035954225843,1.0011662296804555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.513323328597,4632.441516551485,6.007184087473684,4.818882443068318,-3.5176912754163623,8.336573718484681,3.0705488215739267,3.5,0.8772996633068362,0.6,0.00024197717674986235,1.000095788716072,0.0002419540002868264,198.63765903108333,0.0,4.613369299579827e-06,13.07428859500923,0.017655880199707052,8.178652469744445e-05,0.00016019065205241792,0.0006276932324422413,0.09240980205777087,0.09240980205777087,0.09240980205777087,0.09241185607948453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.82660920196,595.4229313945024,0.0,0.09240980205777087,0.09240980206531346,0.09240980206531346,0.37198532631339487,0.37198532631339487,0.5,9.854060882042942,0.011287909420502729,0.011287909420502729,-2.0406787371030077e-11,1.255498125374288e-05,0.010497408094806815,-2.0406787371030077e-11,27217.751794042277,20673.265061361835,0.7595507967666539,1.0002903936793646,0.6161159023273434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494257801194739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.0485956847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9472100361005,260.9472100361005,-12.202789963899477,245.2439677423378,276.6504523298755,123626.36781442584,123745.34324017541,-118.97542574953881,0.0,nan,276.6504523298755,3.500452329875543,270.369155412379,-2.7808445876210044,264.0878584948313,-9.062141505168654,257.80656157732807,-15.343438422671909,251.52526465985125,-21.62473534014873,245.2439677423378,-27.90603225766219,1.0,1.0,26022.012520719443,26022.012520719443,275.8725763923634,2.7225763923634076,275.8725763923634,275.8725763923634,77018.50407349138,77031.51272439948,-13.008650908101117,0.0,8546.071908451686,8546.071908451686,0.8858397655621535,3938.0056858625585,275.8725763923634,2.7225763923634076,1.0,0.002,0.13421398211028798,0.004929750003011641,0.0002074067297975421,0.0017925932698062592,0.10370336489877105,0.10370336489877105,0.0,-3.961986988487709e-13,1.0,1.0000213001428737,0.010497408115213602,0.09240980206531346,0.0,1.9659725756590463e-06,2.523653861461958,0.0,1600382.181373651,266.8589141796167,1.2555001660530252e-05,1.0,1283666.8693692037,2601.534956916965,,,,,,,,,,,,,,,,,,,3.0,15275.150535047553,1533.405714302431,0.37198532631339487,6.173730061729009,3.0705488215739267
868.0,-29.655946599867054,4.819084135776743,35.03622210605159,24.80038631418722,5.2427165294164935,-26.166080286894434,-39.67791544329373,1.7528502146747718,-6.291574998152441,-6.291587931108278,40.0729789485608,41257.13990993454,25725.796862393283,25725.796862393283,66982.93677232783,77029.33300703407,77031.63345407418,25725.796862393283,102757.43031646746,102757.43031646746,102757.43031646746,129975.6671337085,125535.63985877266,4440.0272749358355,0.0,90774.430310845,55002.496751874416,39746.59284330064,27218.23681724104,66964.82966054168,20673.59063658077,1533.4399375296096,0.0,0.8799042762743046,2.750015831539482,0.001494314320929203,1.0,1.0,-6.280767301378546,337151.14560813224,1557682.276783808,4.620130458029907,1557682.276783808,4.620130458029907,0.7595492233900086,0.09240983575911603,3.918423536228759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918423536228759,1.283522050097166,1.2838326195593668,3.0528681107832343,6468.661192618226,15275.143576564824,6460.142953605761,0.0003282044319508365,23166.05886820744,2362.2805818712245,19309.799601094077,1969.0515722590362,0.8335383981776199,0.8335383981776199,35438.32856870609,35405.22815468563,1.0011687638749625,0.8,4277.030823531337,4273.035954225843,1.0011687638749625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.311246210342,4632.441516551485,6.007456110332822,4.819084135776743,-3.518129358879545,8.337213494656288,3.070307344256416,3.5,0.8772306697875474,0.6,0.0002419540002868264,1.0000963417012214,0.0002419306922723552,198.63842369112166,0.0,4.603718362081983e-06,13.04693783814034,0.017660483918069132,8.177878060259742e-05,0.00016017521968422898,0.0006276343507312949,0.0924098357885749,0.0924098357885749,0.0924098357885749,0.09241194278980842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.7255320778,595.422966345885,0.0,0.0924098357885749,0.09240983575911603,0.09240983575911603,0.37198418289461094,0.37198418289461094,0.5,9.854124094272922,0.011370288199032075,0.011370288199032075,8.151346264639869e-11,1.2932955826272519e-05,0.010820629729721531,8.151346264639869e-11,27218.23681724104,20673.59063658077,0.7595492233900086,1.0002703973395874,0.6161016181042401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449431294131006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.021244927826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9465145685915,260.9465145685915,-12.203485431408467,245.24306207220764,276.6499670649982,123630.19579996595,123746.4712665988,-116.27546663284738,0.0,nan,276.6499670649982,3.499967064998202,270.36858606641397,-2.781413933586009,264.0872050678395,-9.0627949321605,257.8058240693143,-15.344175930685651,251.52444307077585,-21.625556929224132,245.24306207220764,-27.90693792779234,1.0,1.0,26022.012520719443,26022.012520719443,275.8721009635397,2.722100963539731,275.8721009635397,275.8721009635397,77018.95907590518,77031.63345407418,-12.674378169002011,0.0,8546.071908451686,8546.071908451686,0.8858391384591185,3938.0156539099025,275.8721009635397,2.722100963539731,1.0,0.002,0.13421195561420837,0.004929669404448353,0.000207403389224741,0.0017925966125291952,0.1037016946123705,0.1037016946123705,0.0,1.7539359721541192e-12,1.0,1.0000219558785317,0.010820629648208069,0.09240983575911603,0.0,2.0264988714739507e-06,2.601352852843283,0.0,1600381.6099683277,266.85842500184754,1.2932874312809872e-05,1.0,1283668.5425594235,2601.528173466095,,,,,,,,,,,,,,,,,,,3.0,15275.143576564824,1533.4399375296096,0.37198418289461094,6.173730061729009,3.070307344256416
