time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
869.0,-29.656872334192855,4.81928483705644,35.03624253149574,24.799700604658597,5.24209993657194,-26.16697510706238,-39.678777487110324,1.7522027088131542,-6.292136167786339,-6.292149792024662,40.07303368611432,41256.94241606542,25725.915839333462,25725.915839333462,66982.85825539888,77029.477994764,77031.70336907603,25725.915839333462,102757.6192084095,102757.6192084095,102757.6192084095,129976.45273472817,125536.39071611178,4440.062018616384,0.0,90774.77150934274,55002.49475838637,39746.9741677293,27218.83352631867,66965.80769404797,20673.993010378534,1533.4811793413714,0.0,0.8799010571238395,2.749958335027057,0.001494314320929203,1.0,1.0,-6.280736658837043,337143.6814309404,1557684.6405217072,4.620239756267772,1557684.6405217072,4.620239756267772,0.7595473549734693,0.09240992716659113,3.918444931252072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918444931252072,1.2835251213933574,1.2838356616807296,3.0528774746522473,6468.681033533031,15275.13648073061,6460.12590554868,0.0003281990920191542,23166.01945464555,2362.276562806417,19309.748643310602,1969.0463760112377,0.8335376166421359,0.8335376166421358,35438.48336635772,35405.22815468563,1.0011742303664852,0.8,4277.049505967959,4273.035954225843,1.0011742303664852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.109546601221,4632.441516551485,6.0077668633565295,4.81928483705644,-3.5186217399459445,8.337906577002384,3.070066325628571,3.5,0.8771618073224489,0.6,0.0002419306922723552,1.000096085041116,0.00024190744858521162,198.63918631352456,0.0,4.629867253928535e-06,13.121043797633469,0.01766511378532306,8.177082511733611e-05,0.0001601598671550191,0.0006275776196435897,0.09240992718754777,0.09240992718754777,0.09240992718754777,0.09241215793902953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.66757251654,595.4229878893576,0.0,0.09240992718754777,0.09240992716659113,0.09240992716659113,0.3719830464491906,0.3719830464491906,0.5,9.854191016630782,0.0115806641848053,0.0115806641848053,-5.968558980384842e-11,1.3624238306420011e-05,0.011413133187602398,-5.968558980384842e-11,27218.83352631867,20673.993010378534,0.7595473549734693,1.000254615929204,0.6160896707848177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494368399715776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.09535088732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94580533816674,260.94580533816674,-12.204194661833242,245.2421555644336,276.64945511193616,123630.81630726562,123749.39280224983,-118.57649498424117,0.0,nan,276.64945511193616,3.499455111936186,270.3679952023716,-2.7820047976283604,264.0865352929243,-9.063464707075696,257.80507538340305,-15.344924616596927,251.5236154739313,-21.626384526068676,245.2421555644336,-27.907844435566375,1.0,1.0,26022.012520719443,26022.012520719443,275.87154728357507,2.7215472835750916,275.87154728357507,275.87154728357507,77018.80141536547,77031.70336907603,-12.901953710563248,0.0,8546.071908451686,8546.071908451686,0.8858377857390549,3938.0371559083324,275.87154728357507,2.7215472835750916,1.0,0.002,0.1342098181593141,0.00492957609286492,0.00020739984633093308,0.0017926001543679727,0.10369992316546654,0.10369992316546654,0.0,6.989057770023788e-13,1.0,1.0000231579663597,0.011413133247287988,0.09240992716659113,0.0,2.137456087256556e-06,2.74378924488751,0.0,1600380.9548358342,266.85786383221364,1.3624297992009815e-05,1.0,1283670.4628674677,2601.520388181042,,,,,,,,,,,,,,,,,,,3.0,15275.13648073061,1533.4811793413714,0.3719830464491906,6.173730061729009,3.070066325628571
870.0,-29.657798100478765,4.819486420343625,35.03626240898502,24.799274769052886,5.241741297795696,-26.16784416068369,-39.67962063672019,1.751787355402425,-6.292600614887078,-6.292613659582547,40.07305872250505,41256.563006491226,25725.809985625045,25725.809985625045,66982.37299211627,77029.4338454798,77031.65731190618,25725.809985625045,102757.46729753123,102757.46729753123,102757.46729753123,129976.69172958306,125536.601098456,4440.090631127061,0.0,90774.99008337139,55002.37805116551,39747.346702450974,27219.22443205184,66966.57113450281,20674.25187738491,1533.5103156134942,0.0,0.8798984753984096,2.7499108825121086,0.001494314320929203,1.0,1.0,-6.281697118541558,337137.5191706124,1557685.7216734893,4.620327412699517,1557685.7216734893,4.620327412699517,0.7595459572698209,0.09240992769194382,3.9184563165601576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184563165601576,1.2835271086416042,1.283837619574322,3.0528816182987977,6468.689813422847,15275.129403632955,6460.1164773353785,0.00032819659842570667,23166.007925044014,2362.275387114256,19309.72046175011,1969.0435022918234,0.8335368149846397,0.8335368149846396,35438.56574147154,35405.22815468563,1.0011771393462616,0.8,4277.059447771512,4273.035954225843,1.0011771393462616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.90787168507,4632.441516551485,6.0080251038892865,4.819486420343625,-3.519040372599514,8.338526792943139,3.069825344074241,3.5,0.8770929554497832,0.6,0.00024190744858521162,1.000096089086112,0.00024188420615289748,198.63994896739922,0.0,4.617107101126936e-06,13.084881524593737,0.017669730892424188,8.176304469180699e-05,0.00016014440389340465,0.0006275188509978725,0.09240992769922658,0.09240992769922658,0.09240992769922658,0.09241204796129762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.4819381487,595.423049510376,0.0,0.09240992769922658,0.09240992769194382,0.09240992769194382,0.3719819254816376,0.3719819254816376,0.5,9.854254625164948,0.011614451503533019,0.011614451503533019,1.4949819160392508e-11,1.3044695492681058e-05,0.010916541041012806,1.4949819160392508e-11,27219.22443205184,20674.25187738491,0.7595459572698209,1.0002359663537457,0.6160769815080892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494423710367694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.05918861428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9451082946642,260.9451082946642,-12.204891705335797,245.2412507108302,276.6489658785184,123634.20450005788,123750.74346571942,-116.53896566156934,0.0,nan,276.6489658785184,3.4989658785184474,270.36742284493,-2.782577155069987,264.08587981139414,-9.064120188605841,257.80433677792405,-15.345663222075927,251.522793744388,-21.62720625561198,245.2412507108302,-27.908749289169776,1.0,1.0,26022.012520719443,26022.012520719443,275.8710780267377,2.7210780267377004,275.8710780267377,275.8710780267377,77019.11408537465,77031.65731190618,-12.543226531532127,0.0,8546.071908451686,8546.071908451686,0.8858370658919478,3938.0485981429583,275.8710780267377,2.7210780267377004,1.0,0.002,0.1342077737144842,0.004929500249742737,0.00020739648899925387,0.0017926035123523442,0.10369824449962693,0.10369824449962693,0.0,1.3515980869238664e-12,1.0,1.0000221503012885,0.010916541026062987,0.09240992769194382,0.0,2.044446536126042e-06,2.624398872570808,0.0,1600380.4109643076,266.8573993851129,1.3044680542861897e-05,1.0,1283672.0482520906,2601.5139607629253,,,,,,,,,,,,,,,,,,,3.0,15275.129403632955,1533.5103156134942,0.3719819254816376,6.173730061729009,3.069825344074241
871.0,-29.658709735363427,4.819687467439184,35.036282743374755,24.798444855865114,5.240970081684767,-26.168741753597253,-39.68048309963194,1.7510021010137042,-6.293136151794442,-6.293149921347481,40.073111664845776,41256.463671432684,25725.874353872907,25725.874353872907,66982.3380253056,77029.68916260722,77031.7761279213,25725.874353872907,102757.6504817942,102757.6504817942,102757.6504817942,129977.44490208715,125537.32000806852,4440.124894018638,0.0,90775.38752140966,55002.41688009471,39747.745157016616,27219.794420292958,66967.53957730957,20674.636300996786,1533.5496903508435,0.0,0.879895400153514,2.749856006396622,0.001494314320929203,1.0,1.0,-6.28161192129312,337130.39529652765,1557688.0078932655,4.6204318258612656,1557688.0078932655,4.6204318258612656,0.7595441751603895,0.09241000426718357,3.918481237590069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918481237590069,1.2835308229828934,1.2838413049802535,3.052892199724208,6468.712234193556,15275.12229503722,6460.097646936979,0.0003281905941229991,23165.96201880452,2362.2707059805866,19309.664176429163,1969.0377627863913,0.8335360370855706,0.8335360370855706,35438.746050230664,35405.22815468563,1.0011835067428638,0.8,4277.081209128542,4273.035954225843,1.0011835067428638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.706693074235,4632.441516551485,6.008322427943312,4.819687467439184,-3.5195131857405757,8.33920065317976,3.0695849630943024,3.5,0.8770242751698006,0.6,0.00024188420615289748,1.0000946229716012,0.00024186132051603486,198.64069998473528,0.0,4.616875568759458e-06,13.084225361864306,0.017674347767992947,8.175508675478904e-05,0.00016012911939810844,0.0006274629499533078,0.09241000425755676,0.09241000425755676,0.09241000425755676,0.09241225358578047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.4125993118,595.4230746676755,0.0,0.09241000425755676,0.09241000426718357,0.09241000426718357,0.3719807918645854,0.3719807918645854,0.5,9.854322106708759,0.011791777824157634,0.011791777824157634,-2.7853275241795927e-12,1.3769553049769456e-05,0.011538000054372333,-2.7853275241795927e-12,27219.794420292958,20674.636300996786,0.7595441751603895,1.000220979419125,0.6160665888554088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494479023331661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.05853245155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94438499985466,260.94438499985466,-12.205615000145315,245.24034590076263,276.6484240989643,123633.29437540744,123754.22229944919,-120.92792404176913,0.0,nan,276.6484240989643,3.4984240989643354,270.3668084592846,-2.783191540715393,264.08519281966363,-9.064807180336345,257.8035771800419,-15.346422819958093,251.52196154041076,-21.62803845958922,245.24034590076263,-27.909654099237343,1.0,1.0,26022.012520719443,26022.012520719443,275.8705556679701,2.7205556679701317,275.8705556679701,275.8705556679701,77018.39402448661,77031.7761279213,-13.38210343469109,0.0,8546.071908451686,8546.071908451686,0.8858354902345046,3938.0736437780192,275.8705556679701,2.7205556679701317,1.0,0.002,0.134205612889654,0.004929411705553932,0.00020739292093226766,0.0017926070796541918,0.10369646046613383,0.10369646046613383,0.0,5.864592665660862e-13,1.0,1.0000234111324176,0.01153800005715766,0.09241000426718357,0.0,2.160825731047203e-06,2.7737955524620523,0.0,1600379.7858421074,266.85686384820553,1.376955583509698e-05,1.0,1283673.881057398,2601.5065302878606,,,,,,,,,,,,,,,,,,,4.0,15275.12229503722,1533.5496903508435,0.3719807918645854,6.173730061729009,3.0695849630943024
872.0,-29.65962984408207,4.819889465522484,35.03630145081408,24.798027472011768,5.240619610960895,-26.169604898519356,-39.68131769271565,1.7505946651182203,-6.293596431743595,-6.293607716880037,40.07310537956456,41256.07009088698,25725.760227176594,25725.760227176594,66981.83031806357,77029.63973531996,77031.30140350177,25725.760227176594,102757.06163067836,102757.06163067836,102757.06163067836,129977.11421038062,125536.96720377504,4440.1470066055845,0.0,90775.60066172077,55002.28820879655,39748.124947693585,27220.052579702253,66968.17752739583,20674.799234230235,1533.5723906134474,0.0,0.879892969046986,2.7498092019599603,0.001494314320929203,1.0,1.0,-6.284192495808611,337124.31388682604,1557687.736473099,4.620514369058593,1557687.736473099,4.620514369058593,0.7595429572993274,0.09240995403885616,3.9184922938084457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184922938084457,1.2835327725422954,1.2838432256352534,3.0528961765791784,6468.720660672028,15275.115438681682,6460.088567074133,0.0003281881986744373,23165.951048354495,2362.2695873060115,19309.63703611149,1969.0349952441957,0.8335352602535641,0.8335352602535641,35438.82604416322,35405.22815468563,1.0011863316392497,0.8,4277.090863548743,4273.035954225843,1.0011863316392497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.5056539766765,4632.441516551485,6.008577894386855,4.819889465522484,-3.51992681529418,8.339816280816665,3.0693447563353686,3.5,0.8769556446672482,0.6,0.00024186132051603486,1.0000955032690493,0.00024183822417504506,198.64145798798927,0.0,4.546018925986174e-06,12.883417636244818,0.017678893786918934,8.174738665405414e-05,0.00016011393386198072,0.0006274052159695266,0.09240995404535213,0.09240995404535213,0.09240995404535213,0.09241179323864614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.116136409,595.4231708061088,0.0,0.09240995404535213,0.09240995403885616,0.09240995403885616,0.3719796743822531,0.3719796743822531,0.5,9.854377282472068,0.011480898569061537,0.011480898569061537,-1.2448708730516955e-11,1.1285136451988365e-05,0.009415221071435553,-1.2448708730516955e-11,27220.052579702253,20674.799234230235,0.7595429572993274,1.0002038698255176,0.6160548429738832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494533492361732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.85772472593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94367770596625,260.94367770596625,-12.206322294033725,245.23944348766014,276.64791192428993,123636.99993915604,123755.25266255903,-118.25272340298554,0.0,nan,276.64791192428993,3.4979119242899515,270.3662182369325,-2.783781763067452,264.0845245496163,-9.065475450383701,257.8028308623016,-15.347169137698359,251.52113717499694,-21.62886282500304,245.23944348766014,-27.910556512339838,1.0,1.0,26022.012520719443,26022.012520719443,275.87004232359305,2.720042323593077,275.87004232359305,275.87004232359305,77018.88531598967,77031.30140350177,-12.416087512101512,0.0,8546.071908451686,8546.071908451686,0.8858347911933154,3938.084755277488,275.87004232359305,2.720042323593077,1.0,0.002,0.13420384962382653,0.004929335772838176,0.00020739000072198614,0.0017926099994140493,0.10369500036099306,0.10369500036099306,0.0,1.3603528026262524e-13,1.0,1.0000191039760309,0.009415221083884262,0.09240995403885616,0.0,1.7632662870089749e-06,2.2634616368302054,0.0,1600379.2441021216,266.8564035682564,1.1285148900697095e-05,1.0,1283675.4456808171,2601.5001870876263,,,,,,,,,,,,,,,,,,,3.0,15275.115438681682,1533.5723906134474,0.3719796743822531,6.173730061729009,3.0693447563353686
873.0,-29.66054454010051,4.820091239661708,35.03632088865075,24.79746480183678,5.240123700316674,-26.170477716043195,-39.68216133126987,1.7500568762724962,-6.294112332572013,-6.294124916093836,40.07316387387383,41255.79422930109,25725.787104498566,25725.787104498566,66981.58133379967,77029.69971846808,77031.56054691056,25725.787104498566,102757.34765140913,102757.34765140913,102757.34765140913,129977.98102771236,125537.80276165836,4440.178266054011,0.0,90775.88320587683,55002.23337506885,39748.49981200887,27220.63337630323,66969.1331883121,20675.192498318524,1533.6118428091506,0.0,0.8798899749538862,2.7497562700493035,0.001494314320929203,1.0,1.0,-6.283602462962904,337117.44345496944,1557690.262447507,4.620616027706605,1557690.262447507,4.620616027706605,0.7595411984908917,0.09241002064744627,3.9185088858867307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185088858867307,1.2835353311725723,1.2838457552378832,3.0529030177198013,6468.735156228094,15275.108382179173,6460.075214633133,0.00032818423501424664,23165.925062164275,2362.2669374520633,19309.597124771797,1969.030925420179,0.8335344724182493,0.8335344724182493,35438.94609105534,35405.22815468563,1.0011905709641602,0.8,4277.1053519368415,4273.035954225843,1.0011905709641602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.305129154321,4632.441516551485,6.008865597855703,4.820091239661708,-3.520384789420096,8.340476029081804,3.069105171536229,3.5,0.8768871918674941,0.6,0.00024183822417504506,1.0000949421401768,0.00024181526571619052,198.64221153719265,0.0,4.587890848401974e-06,13.002082664371196,0.017683481677767336,8.173960377957409e-05,0.00016009862039547096,0.0006273478666378596,0.09241002062870061,0.09241002062870061,0.09241002062870061,0.09241207722649646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.1015525929,595.4231784227924,0.0,0.09241002062870061,0.09241002064744627,0.09241002064744627,0.3719785082022823,0.3719785082022823,0.5,9.854438977735725,0.011474981380729332,0.011474981380729332,-5.17843545821961e-11,1.2583521822762123e-05,0.010522453130931808,-5.17843545821961e-11,27220.63337630323,20675.192498318524,0.7595411984908917,1.0001858788503737,0.6160419325317075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494588468088432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.97638975406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9429707739928,260.9429707739928,-12.207029226007194,245.2385426484342,276.64739889956496,123639.03825802563,123757.23047181296,-118.19221378734105,0.0,nan,276.64739889956496,3.4973988995649847,270.36562764931534,-2.7843723506846345,264.0838563990987,-9.066143600901285,257.8020851488768,-15.347914851123164,251.5203138986667,-21.629686101333277,245.2385426484342,-27.911457351565787,1.0,1.0,26022.012520719443,26022.012520719443,275.8695554474811,2.7195554474811274,275.8695554474811,275.8695554474811,77018.855819127,77031.56054691056,-12.70472778356634,0.0,8546.071908451686,8546.071908451686,0.8858337421408548,3938.101430316164,275.8695554474811,2.7195554474811274,1.0,0.002,0.13420187900191488,0.004929249894254851,0.0002073867347322627,0.0017926132639157991,0.10369336736613136,0.10369336736613136,0.0,-1.3519380927251579e-12,1.0,1.00002135044204,0.010522453182716163,0.09241002064744627,0.0,1.9706200739525064e-06,2.5296400850545684,0.0,1600378.64275494,266.85588766742796,1.2583573607116705e-05,1.0,1283677.2133254616,2601.49302083798,,,,,,,,,,,,,,,,,,,3.0,15275.108382179173,1533.6118428091506,0.3719785082022823,6.173730061729009,3.069105171536229
874.0,-29.661464513662988,4.82029348460472,35.03634040612097,24.797074344847374,5.2398045229707435,-26.17133761001291,-39.682991698477394,1.7496776175192095,-6.294591960385446,-6.294604928196224,40.07320504701527,41255.38363442896,25725.730595011664,25725.730595011664,66981.11422944063,77029.63201318786,77031.68568846525,25725.730595011664,102757.41628347692,102757.41628347692,102757.41628347692,129978.52452333446,125538.31627404258,4440.208249291879,0.0,90776.09016341774,55002.098889139044,39748.879193643,27221.108239857545,66969.98743350054,20675.511189860317,1533.6453672056743,0.0,0.8798872455627476,2.749707155691254,0.001494314320929203,1.0,1.0,-6.283753741091914,337111.06711304025,1557692.0404397196,4.620708699300558,1557692.0404397196,4.620708699300558,0.759539656052171,0.09241004903388383,3.918519890969355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918519890969355,1.283537149333372,1.2838475443688377,3.0529072672376554,6468.744160446498,15275.1014034408,6460.0656782341275,0.0003281816867734176,23165.912816372547,2362.2656887288267,19309.568619836995,1969.0280187257622,0.8335336825661334,0.8335336825661334,35439.025714898315,35405.22815468563,1.0011933827952104,0.8,4277.114961691152,4273.035954225843,1.0011933827952104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.104823314921,4632.441516551485,6.009133543030572,4.82029348460472,-3.5208146276438104,8.34110811224853,3.0688658558440993,3.5,0.876818815955457,0.6,0.00024181526571619052,1.0000954906728388,0.00024179217681853896,198.642969439232,0.0,4.560519040351572e-06,12.924510960356356,0.01768804219680769,8.173194400700005e-05,0.00016008332170919047,0.0006272896803299092,0.09241004906230382,0.09241004906230382,0.09241004906230382,0.09241216003189566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.9953124537,595.4232150071399,0.0,0.09241004906230382,0.09241004903388383,0.09241004903388383,0.3719773686878868,0.3719773686878868,0.5,9.854502307090701,0.011522638988424205,0.011522638988424205,-1.659827830735594e-11,1.2967810789632495e-05,0.01085118710432198,-1.659827830735594e-11,27221.108239857545,20675.511189860317,0.759539656052171,1.0001661460060918,0.6160279434932623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494643120804935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.898818050046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94227972504206,260.94227972504206,-12.207720274957921,245.23764379203718,276.6469156580493,123642.84280765483,123758.37953702635,-115.53672937152089,0.0,nan,276.6469156580493,3.4969156580493177,270.3650612848439,-2.784938715156102,264.08320691163664,-9.06679308836334,257.8013525384385,-15.348647461561484,251.5194981652466,-21.630501834753375,245.23764379203718,-27.9123562079628,1.0,1.0,26022.012520719443,26022.012520719443,275.8690900785453,2.719090078545321,275.8690900785453,275.8690900785453,77019.27295938888,77031.68568846525,-12.412729076371761,0.0,8546.071908451686,8546.071908451686,0.8858330463319437,3938.112490424202,275.8690900785453,2.719090078545321,1.0,0.002,0.13419984682653133,0.004929171064653501,0.00020738338949877915,0.001792616611271305,0.10369169474938958,0.10369169474938958,0.0,7.700840833069211e-13,1.0,1.0000220173476395,0.010851187120920258,0.09241004903388383,0.0,2.0321774178334803e-06,2.608663178584831,0.0,1600378.0825038955,266.85540803961453,1.2967827387910802e-05,1.0,1283678.8538699276,2601.486369893554,,,,,,,,,,,,,,,,,,,3.0,15275.1014034408,1533.6453672056743,0.3719773686878868,6.173730061729009,3.0688658558440993
875.0,-29.66237625292611,4.820495260628206,35.03636069878137,24.79640351319688,5.239194467407851,-26.172219180894082,-39.68384413802994,1.7490373953705445,-6.29511855500715,-6.295132834557306,40.073266454880844,41255.186208742896,25725.786881170417,25725.786881170417,66980.97308991331,77029.77186924581,77031.94234628126,25725.786881170417,102757.72922745167,102757.72922745167,102757.72922745167,129979.43576682385,125539.19165551441,4440.24411130944,0.0,90776.41653035845,55002.085659084805,39749.25652363738,27221.70653937219,66970.96306300956,20675.916591903286,1533.6858900058307,0.0,0.8798841829350118,2.749653129755632,0.001494314320929203,1.0,1.0,-6.283156241444146,337104.0546668748,1557694.6922358251,4.620812685789657,1557694.6922358251,4.620812685789657,0.7595378549099637,0.09241013485312026,3.918539355039497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918539355039497,1.2835401862399431,1.2838505523727466,3.052915208302618,6468.760986610252,15275.094288485761,6460.050693259798,0.0003281771213833459,23165.88103513981,2362.262447944998,19309.52382874593,1969.0234513055866,0.8335328925956126,0.8335328925956126,35439.16654099773,35405.22815468563,1.001198355922506,0.8,4277.131957909435,4273.035954225843,1.001198355922506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.9049115938005,4632.441516551485,6.009427308581023,4.820495260628206,-3.5212803079423165,8.341775568570522,3.068627018468011,3.5,0.876750576705146,0.6,0.00024179217681853896,1.0000946366442047,0.00024176929658363853,198.64372056261786,0.0,4.586447190585457e-06,12.997991338119183,0.017692628643998273,8.172408131695465e-05,0.00016006809550158431,0.0006272331317091788,0.09241013482867072,0.09241013482867072,0.09241013482867072,0.09241246438225123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.9553097437,595.4232310363118,0.0,0.09241013482867072,0.09241013485312026,0.09241013485312026,0.37197623631299326,0.37197623631299326,0.5,9.85457219603858,0.011803051649224017,0.011803051649224017,7.844391802791506e-12,1.4279550157425547e-05,0.011976593113161016,7.844391802791506e-12,27221.70653937219,20675.916591903286,0.7595378549099637,1.0001494681642003,0.6160160213005746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449469808924892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.972298427805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94157597634654,260.94157597634654,-12.208424023653436,245.2367453358626,276.64640661682944,123643.46488151154,123761.12488085248,-117.65999934093307,0.0,nan,276.64640661682944,3.4964066168294607,270.3644743606414,-2.785525639358582,264.0825421044322,-9.06745789556777,257.80060984825025,-15.34939015174973,251.51867759206357,-21.63132240793641,245.2367453358626,-27.913254664137384,1.0,1.0,26022.012520719443,26022.012520719443,275.86859220443984,2.718592204439858,275.86859220443984,275.86859220443984,77018.9451640205,77031.94234628126,-12.997182260762202,0.0,8546.071908451686,8546.071908451686,0.8858318156930772,3938.1320518146945,275.86859220443984,2.718592204439858,1.0,0.002,0.1341976038951508,0.004929084398742261,0.00020737969814617856,0.0017926203028122288,0.10368984907308927,0.10368984907308927,0.0,9.584073985824393e-13,1.0,1.0000243006394045,0.011976593105316624,0.09241013485312026,0.0,2.242932661898938e-06,2.8792092754964353,0.0,1600377.468664617,266.8548814449928,1.4279542313033744e-05,1.0,1283680.6580982264,2601.4790553854373,,,,,,,,,,,,,,,,,,,3.0,15275.094288485761,1533.6858900058307,0.37197623631299326,6.173730061729009,3.068627018468011
876.0,-29.66329346132323,4.820697843367132,35.036380404769794,24.796013929322385,5.238870567621309,-26.17307705839418,-39.68467041905967,1.7486541627979635,-6.295579697655171,-6.2955933040428445,40.07329010784592,41254.7589088995,25725.690059297216,25725.690059297216,66980.44896819672,77029.70429212802,77031.87011809567,25725.690059297216,102757.56017739288,102757.56017739288,102757.56017739288,129979.65099640182,125539.37708133551,4440.273915066311,0.0,90776.6167363345,55001.92764152268,39749.65454979092,27222.090819008936,66971.74536879985,20676.17077978932,1533.7146421094058,0.0,0.8798816243331665,2.749606030278018,0.001494314320929203,1.0,1.0,-6.284194742654449,337097.93811166583,1557695.7136500818,4.62089955926721,1557695.7136500818,4.62089955926721,0.7595364704812219,0.09241013563418737,3.918549238191219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918549238191219,1.2835420228071615,1.2838523600147835,3.0529185399175196,6468.768045902446,15275.0873078254,6460.042494085425,0.0003281750734227533,23165.873699276646,2362.261699895137,19309.499320865038,1969.0209521972374,0.8335320986174579,0.833532098617458,35439.23804735043,35405.22815468563,1.0012008810969035,0.8,4277.140587968665,4273.035954225843,1.0012008810969035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.705157392236,4632.441516551485,6.009685113414598,4.820697843367132,-3.521695103314113,8.342392946681244,3.068388376709437,3.5,0.8766823933455534,0.6,0.00024176929658363853,1.0000952050681418,0.00024174628111247218,198.64447619670574,0.0,4.545014987967109e-06,12.880572475898788,0.01769717365898624,8.171646057395765e-05,0.00016005283600968088,0.0006271749186160791,0.09241013567183017,0.09241013567183017,0.09241013567183017,0.09241234513389354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.75008198497,595.4232989636017,0.0,0.09241013567183017,0.09241013563418737,0.09241013563418737,0.3719751308420804,0.3719751308420804,0.5,9.854638480232598,0.01188755439943634,0.01188755439943634,-1.807620719773695e-11,1.3606387653908314e-05,0.011398561388375583,-1.807620719773695e-11,27222.090819008936,20676.17077978932,0.7595364704812219,1.0001299592738542,0.6160024452359408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494752566085496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.85487956559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94088735396286,260.94088735396286,-12.209112646037113,245.23584886391316,276.6459258440049,123647.14424240882,123762.2752723148,-115.13102990597639,0.0,nan,276.6459258440049,3.495925844004944,270.3639104479824,-2.786089552017586,264.08189505199095,-9.068104948009022,257.7998796559604,-15.350120344039567,251.51786425992546,-21.632135740074517,245.23584886391316,-27.914151136086815,1.0,1.0,26022.012520719443,26022.012520719443,275.8681232833304,2.718123283330442,275.8681232833304,275.8681232833304,77019.36185770082,77031.87011809567,-12.508260394854005,0.0,8546.071908451686,8546.071908451686,0.885831190818717,3938.141984382175,275.8681232833304,2.718123283330442,1.0,0.002,0.1341954692240481,0.0049290095612854025,0.00020737620287700353,0.001792623797915349,0.10368810143850177,0.10368810143850177,0.0,7.923522948871664e-13,1.0,1.0000231277621374,0.01139856140645179,0.09241013563418737,0.0,2.134673159945157e-06,2.7402420062136223,0.0,1600376.9285029056,266.8544203023448,1.3606405730115512e-05,1.0,1283682.2318429411,2601.4726753031987,,,,,,,,,,,,,,,,,,,3.0,15275.0873078254,1533.7146421094058,0.3719751308420804,6.173730061729009,3.068388376709437
877.0,-29.664196962371857,4.820899732516138,35.03640069537103,24.79520214200022,5.238117295866918,-26.173965536604737,-39.685527643281944,1.747885870592771,-6.296116159737039,-6.29613066766348,40.07334639266969,41254.66742175182,25725.773307208154,25725.773307208154,66980.44072895998,77029.95006266663,77032.01761150133,25725.773307208154,102757.79091870948,102757.79091870948,102757.79091870948,129980.46690634429,125540.15664790316,4440.310258441128,0.0,90777.00666944915,55001.97647572078,39750.03354858708,27222.675987634804,66972.70953622188,20676.56610027962,1533.7547684663043,0.0,0.8798785301914689,2.7495510438855417,0.001494314320929203,1.0,1.0,-6.283957348445199,337090.80025916547,1557698.1442215624,4.621004616631358,1557698.1442215624,4.621004616631358,0.7595346654998727,0.09241022182577452,3.9185736346163744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185736346163744,1.2835456575658315,1.2838559661093265,3.052928901686067,6468.79000124662,15275.080187208747,6460.023975513364,0.0003281691879243668,23165.828981120107,2362.2571399122135,19309.443967613886,1969.0153077364735,0.8335313181907226,0.8335313181907226,35439.41455965185,35405.22815468563,1.0012071144554444,0.8,4277.16189113347,4273.035954225843,1.0012071144554444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.50588219491,4632.441516551485,6.009984337182309,4.820899732516138,-3.5221675101299117,8.34306724264605,3.0681503146033933,3.5,0.8766143756009696,0.6,0.00024174628111247218,1.0000937828943903,0.00024172361157253643,198.6452205430513,0.0,4.571896214259981e-06,12.956753871212786,0.0177017455552005,8.17085551379146e-05,0.00016003772597455757,0.0006271196135478614,0.09241022180909289,0.09241022180909289,0.09241022180909289,0.09241258982812961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.67974921543,595.4233246083713,0.0,0.09241022180909289,0.09241022182577452,0.09241022182577452,0.37197401158343013,0.37197401158343013,0.5,9.854709520477526,0.012137730772167288,0.012137730772167288,-1.5290879673557356e-11,1.4507926437090646e-05,0.012173319218277356,-1.5290879673557356e-11,27222.675987634804,20676.56610027962,0.7595346654998727,1.0001154379566188,0.6159922109682515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494807370099276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.9310609609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9401733199132,260.9401733199132,-12.209826680086792,245.23495247968023,276.6453941601511,123646.32258836992,123765.70219855818,-119.37961018828915,0.0,nan,276.6453941601511,3.495394160151136,270.36330582403855,-2.786694175961429,264.08121748800477,-9.06878251199521,257.7991291518493,-15.350870848150691,251.51704081575537,-21.632959184244612,245.23495247968023,-27.915047520319746,1.0,1.0,26022.012520719443,26022.012520719443,275.86760317832955,2.7176031783295684,275.86760317832955,275.86760317832955,77018.68970995852,77032.01761150133,-13.32790154281247,0.0,8546.071908451686,8546.071908451686,0.8858296483237384,3938.1665027894564,275.86760317832955,2.7176031783295684,1.0,0.002,0.13419318946541076,0.004928921326807981,0.0002073724505946636,0.001792627549017088,0.10368622529733179,0.10368622529733179,0.0,-3.882484611583692e-13,1.0,1.0000246995868056,0.012173319233568236,0.09241022182577452,0.0,2.2797587867433044e-06,2.9264900342988662,0.0,1600376.3025296682,266.85388384026294,1.450794172797032e-05,1.0,1283684.0683831444,2601.4652298562814,,,,,,,,,,,,,,,,,,,4.0,15275.080187208747,1533.7547684663043,0.37197401158343013,6.173730061729009,3.0681503146033933
878.0,-29.6651102805756,4.821102930200667,35.03641965934044,24.794897774141305,5.2378844079545805,-26.17481081167524,-39.686344424821414,1.7475849377990211,-6.296549924174371,-6.296562608725384,40.07334868671365,41254.19809371497,25725.616269922873,25725.616269922873,66979.81436363785,77029.8219961429,77031.72796891266,25725.616269922873,102757.34423883553,102757.34423883553,102757.34423883553,129980.29300297268,125539.95738486252,4440.335618110174,0.0,90777.17399562575,55001.805254862935,39750.40971195869,27222.948764137156,66973.35847609585,20676.741085009522,1533.777552550766,0.0,0.8798762050687152,2.749506879666412,0.001494314320929203,1.0,1.0,-6.285953293634179,337085.0628303607,1557698.2432859917,4.621083563319769,1557698.2432859917,4.621083563319769,0.7595334827301499,0.09241017681759761,3.918581604243669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918581604243669,1.2835471094408848,1.283857389236446,3.0529316574524556,6468.795840384914,15275.073310622362,6460.016665557186,0.00032816745728883546,23165.82456706214,2362.256689803566,19309.422117665687,1969.0130796618303,0.8335305338157658,0.8335305338157658,35439.47222121841,35405.22815468563,1.0012091507187102,0.8,4277.168850273686,4273.035954225843,1.0012091507187102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.306708301892,4632.441516551485,6.010227309184787,4.821102930200667,-3.5225604314459575,8.343663361646625,3.067912380902289,3.5,0.8765463945435111,0.6,0.00024172361157253643,1.0000948026622494,0.00024170069770292665,198.64597298220713,0.0,4.50319576014637e-06,12.762056784254813,0.01770624875096065,8.170102332740512e-05,0.00016002258824513132,0.0006270615705608308,0.09241017681999121,0.09241017681999121,0.09241017681999121,0.09241223403773197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.3932576287,595.4234179240825,0.0,0.09241017681999121,0.09241017681759761,0.09241017681759761,0.37197291202555727,0.37197291202555727,0.5,9.854771233649814,0.011987203526075518,0.011987203526075518,-4.0756731323199347e-11,1.268455099534549e-05,0.010609315091187455,-4.0756731323199347e-11,27222.948764137156,20676.741085009522,0.7595334827301499,1.0000963948604176,0.6159792346152005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494861355473172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.73636387394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9394849097062,260.9394849097062,-12.210515090293768,245.23405920226108,276.6449106171528,123651.12789771149,123766.22345364395,-115.09555593244599,0.0,nan,276.6449106171528,3.4949106171528115,270.3627403341677,-2.7872596658322664,264.0805700512564,-9.069429948743561,257.7983997681842,-15.35160023181578,251.51622948521506,-21.633770514784914,245.23405920226108,-27.915940797738898,1.0,1.0,26022.012520719443,26022.012520719443,275.8671373453707,2.717137345370702,275.8671373453707,275.8671373453707,77019.36581928769,77031.72796891266,-12.362149624968879,0.0,8546.071908451686,8546.071908451686,0.8858291444335727,3938.174512264887,275.8671373453707,2.717137345370702,1.0,0.002,0.13419120261263195,0.004928851059515653,0.00020736919594114636,0.0017926308028344703,0.10368459797057318,0.10368459797057318,0.0,-1.2243834418557142e-12,1.0,1.0000215262617456,0.010609315131944186,0.09241017681759761,0.0,1.986852040332706e-06,2.5504932434702434,0.0,1600375.7927231444,266.8534500758256,1.2684591752076813e-05,1.0,1283685.5446181856,2601.4592451308736,,,,,,,,,,,,,,,,,,,3.0,15275.073310622362,1533.777552550766,0.37197291202555727,6.173730061729009,3.067912380902289
879.0,-29.666011358794908,4.8213051513820435,35.036439704820026,24.79412677874791,5.237172651944456,-26.17569295769843,-39.687196899298556,1.7468542516953245,-6.2970976161760746,-6.297111979666659,40.07341782760431,41254.083902014165,25725.73346291838,25725.73346291838,66979.81736493255,77030.03913270964,77032.01785098654,25725.73346291838,102757.75131390491,102757.75131390491,102757.75131390491,129981.35103339073,125540.97820984453,4440.3728235461995,0.0,90777.54610792447,55001.84260718416,39750.78166748923,27223.599719485817,66974.38138697504,20677.18332911576,1533.82110023604,0.0,0.879872997901485,2.749450656099267,0.001494314320929203,1.0,1.0,-6.285062671830815,337077.7657036779,1557701.2290298054,4.621192459188088,1557701.2290298054,4.621192459188088,0.7595315660741099,0.09241028418670574,3.9186046920304904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186046920304904,1.2835505684275845,1.2838608196466665,3.052941417673152,6468.816521121376,15275.066207248934,6459.999031602448,0.00032816190014885264,23165.783038167745,2362.252455034874,19309.36940859491,1969.007704832426,0.8335297527729133,0.8335297527729133,35439.63926502769,35405.22815468563,1.0012150497162993,0.8,4277.189010691798,4273.035954225843,1.0012150497162993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.108140364324,4632.441516551485,6.0105335237461075,4.8213051513820435,-3.5230413815411525,8.344346532923197,3.0676751784246488,3.5,0.8764786224070426,0.6,0.00024170069770292665,1.0000935327834146,0.00024167809287820944,198.64671534233196,0.0,4.551747923422577e-06,12.899653614979584,0.01771080049888407,8.169316306506996e-05,0.0001600075346378567,0.0006270062759921365,0.0924102841699086,0.0924102841699086,0.0924102841699086,0.09241263124473435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.38813758484,595.4234229847389,0.0,0.0924102841699086,0.09241028418670574,0.09241028418670574,0.3719717757471383,0.3719717757471383,0.5,9.854841645055641,0.012196964578492953,0.012196964578492953,-5.042011252953671e-11,1.4363490606683627e-05,0.01204930783586633,-5.042011252953671e-11,27223.599719485817,20677.18332911576,0.7595315660741099,1.0000811650342254,0.6159681216560983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494915927824668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.87396070467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9387750436777,260.9387750436777,-12.211224956322269,245.23316622761288,276.64438385975126,123650.7342017879,123769.41696020987,-118.68275842195234,0.0,nan,276.64438385975126,3.494383859751281,270.3621403332899,-2.7878596667100624,264.079896806938,-9.070103193061982,257.79765328044937,-15.35234671955061,251.5154097540248,-21.634590245975176,245.23316622761288,-27.916833772387093,1.0,1.0,26022.012520719443,26022.012520719443,275.8666218943492,2.7166218943492026,275.8666218943492,275.8666218943492,77018.80120374415,77032.01785098654,-13.21664724238508,0.0,8546.071908451686,8546.071908451686,0.8858276846769066,3938.197715490643,275.8666218943492,2.7166218943492026,1.0,0.002,0.13418894609389725,0.004928760545251447,0.00020736547446439894,0.0017926345248932868,0.10368273723219947,0.10368273723219947,0.0,-6.423143267264564e-13,1.0,1.0000244477854838,0.012049307886286442,0.09241028418670574,0.0,2.256518390948256e-06,2.8966642763902075,0.0,1600375.1547273577,266.8529023838239,1.4363541026796156e-05,1.0,1283687.4221853532,2601.4516334149966,,,,,,,,,,,,,,,,,,,4.0,15275.066207248934,1533.82110023604,0.3719717757471383,6.173730061729009,3.0676751784246488
880.0,-29.666921962853987,4.821508531983896,35.036458637427884,24.7938172769733,5.236937891689062,-26.176535977389108,-39.68800955973563,1.7465519051617093,-6.297536504590255,-6.2975493770476145,40.07342580053017,41253.619013865435,25725.59432029747,25725.59432029747,66979.21333416291,77029.9163177805,77031.78855327808,25725.59432029747,102757.38287357555,102757.38287357555,102757.38287357555,129981.28320139933,125540.88401365338,4440.399187745946,0.0,90777.72010575997,55001.67716399503,39751.15882418327,27223.900327823776,66975.05915200704,20677.378170453063,1533.8453350294003,0.0,0.87987062199411,2.749405930551509,0.001494314320929203,1.0,1.0,-6.286779212533531,337071.95597781125,1557701.5733283046,4.621273130864808,1557701.5733283046,4.621273130864808,0.7595303362655961,0.09241025032234142,3.918613580033884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918613580033884,1.2835520267810239,1.2838622493366303,3.0529448735017315,6468.823843607448,15275.059318639254,6459.990694567087,0.0003281597873493841,23165.774897604224,2362.2516249284135,19309.344488638304,1969.0051637040483,0.8335289699562458,0.8335289699562458,35439.70357109321,35405.22815468563,1.0012173206273656,0.8,4277.196771752647,4273.035954225843,1.0012173206273656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.909603190891,4632.441516551485,6.010779830751035,4.821508531983896,-3.523438007014622,8.344946538998517,3.067438020031365,3.5,0.8764108628661044,0.6,0.00024167809287820944,1.0000945223218256,0.00024165525106279763,198.64746555534305,0.0,4.490374180963605e-06,12.725720428850858,0.017715290873065035,8.168567055992272e-05,0.0001599924223182867,0.0006269484787989546,0.09241025032493146,0.09241025032493146,0.09241025032493146,0.09241233854144931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.12463251024,595.4235091011731,0.0,0.09241025032493146,0.09241025032234142,0.09241025032234142,0.37197067493223834,0.37197067493223834,0.5,9.85490428735225,0.01206872347108856,0.01206872347108856,4.786215868080035e-11,1.287245737557896e-05,0.010770164514099179,4.786215868080035e-11,27223.900327823776,20677.378170453063,0.7595303362655961,1.000062025807942,0.6159549470532896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494969769199764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.70002751854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9380901201869,260.9380901201869,-12.21190987981305,245.2322761916352,276.6439040487503,123655.49532111049,123770.00793078562,-114.51260967514405,0.0,nan,276.6439040487503,3.4939040487503235,270.3615784772743,-2.7884215227256846,264.07925290589185,-9.070747094108128,257.79692733450474,-15.353072665495233,251.51460176306517,-21.635398236934805,245.2322761916352,-27.91772380836477,1.0,1.0,26022.012520719443,26022.012520719443,275.86615766619605,2.716157666196068,275.86615766619605,275.86615766619605,77019.46680843567,77031.78855327808,-12.321744842411135,0.0,8546.071908451686,8546.071908451686,0.8858271227204357,3938.2066479340538,275.86615766619605,2.716157666196068,1.0,0.002,0.1341869291319994,0.004928689412824411,0.0002073621709677995,0.001792637827375135,0.10368108548389976,0.10368108548389976,0.0,-1.6570655438086224e-12,1.0,1.0000218524405817,0.01077016446623702,0.09241025032234142,0.0,2.0169606917029494e-06,2.5891500860839556,0.0,1600374.6394002407,266.8524634954097,1.287240951342028e-05,1.0,1283688.9170596073,2601.4455731710273,,,,,,,,,,,,,,,,,,,3.0,15275.059318639254,1533.8453350294003,0.37197067493223834,6.173730061729009,3.067438020031365
881.0,-29.667828752548207,4.821710695054663,35.03647848915998,24.793177772685908,5.2363616435590785,-26.17740971284549,-39.688853233214445,1.7459426033808796,-6.29809516390651,-6.298109353540015,40.07349019163951,41253.40114902594,25725.740425319153,25725.740425319153,66979.14157434509,77030.03567357922,77031.97463851317,25725.740425319153,102757.71506383232,102757.71506383232,102757.71506383232,129982.25504674,125541.8190839399,4440.435962800096,0.0,90778.03541368138,55001.65416732709,39751.53471817144,27224.539982907678,66976.07470107911,20677.811608428794,1533.8885974840043,0.0,0.8798673757379925,2.749348628527218,0.001494314320929203,1.0,1.0,-6.286209351907701,337064.51820868254,1557704.3539639036,4.621383354861165,1557704.3539639036,4.621383354861165,0.7595284115511556,0.09241035691480325,3.918632489894009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918632489894009,1.283554918872461,1.2838651128068082,3.052952727053029,6468.840484340246,15275.05220915931,6459.975837670533,0.0003281552694083553,23165.74357197164,2362.248430602871,19309.30008038028,1969.0006353219785,0.8335281801074025,0.8335281801074025,35439.84038672973,35405.22815468563,1.0012221521523683,0.8,4277.213283950545,4273.035954225843,1.0012221521523683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.711634853575,4632.441516551485,6.011092012791495,4.821710695054663,-3.523926610739955,8.345637305794618,3.067201548431894,3.5,0.8763432995519697,0.6,0.00024165525106279763,1.0000941270649766,0.0002416325069041198,198.64821263078585,0.0,4.537468740238238e-06,12.859186409835166,0.017719828341805275,8.167789279512674e-05,0.0001599773582676709,0.0006268924737551091,0.09241035693291375,0.09241035693291375,0.09241035693291375,0.09241267802180551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.1002957328,595.4235201803002,0.0,0.09241035693291375,0.09241035691480325,0.09241035691480325,0.3719695436374948,0.3719695436374948,0.5,9.85497391977719,0.01223613263465495,0.01223613263465495,-1.0174971976084635e-11,1.4189633532168955e-05,0.011900001632341173,-1.0174971976084635e-11,27224.539982907678,20677.811608428794,0.7595284115511556,1.0000457905793922,0.6159423545369593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449502418015186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.83349349952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9373949065993,260.9373949065993,-12.212605093400668,245.23138611448516,276.6434036987136,123656.40368772173,123772.63669829343,-116.23301057171784,0.0,nan,276.6434036987136,3.493403698713621,270.361000181855,-2.788999818144987,264.07859666502526,-9.071403334974718,257.7961931481851,-15.353806851814852,251.51378963133146,-21.636210368668515,245.23138611448516,-27.918613885514816,1.0,1.0,26022.012520719443,26022.012520719443,275.8656194640623,2.7156194640623426,275.8656194640623,275.8656194640623,77019.38112269287,77031.97463851317,-12.593515820306493,0.0,8546.071908451686,8546.071908451686,0.8858259271173066,3938.225652343479,275.8656194640623,2.7156194640623426,1.0,0.002,0.13418470059196477,0.004928596853577183,0.00020735848821813342,0.001792641512240389,0.1036792441090667,0.1036792441090667,0.0,4.585225428510586e-13,1.0,1.0000241446642943,0.011900001642516145,0.09241035691480325,0.0,2.2285412574970825e-06,2.8607579784477193,0.0,1600373.9880534508,266.85190483609347,1.4189643707140931e-05,1.0,1283690.830862468,2601.437814613491,,,,,,,,,,,,,,,,,,,3.0,15275.05220915931,1533.8885974840043,0.3719695436374948,6.173730061729009,3.067201548431894
