time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
882.0,-29.66873802951568,4.8219135953550145,35.03649794339767,24.792765697371237,5.236014184704186,-26.178262808017262,-39.689678710978455,1.7455389612926648,-6.298553550230508,-6.298567384395734,40.073518423068144,41253.013062675534,25725.651951073534,25725.651951073534,66978.66501374907,77029.9884595883,77031.96568557444,25725.651951073534,102757.61763664798,102757.61763664798,102757.61763664798,129982.55834438295,125542.09173637448,4440.466608008465,0.0,90778.24649324719,55001.52504226722,39751.912723311085,27224.940707734975,66976.85343104607,20678.07784215427,1533.9180723684847,0.0,0.8798648126252353,2.749301778388709,0.001494314320929203,1.0,1.0,-6.286972680936458,337058.4346075214,1557705.5730979778,4.621470383649666,1557705.5730979778,4.621470383649666,0.7595270110645034,0.09241036424457941,3.918643200882631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918643200882631,1.2835568504973804,1.2838670157035985,3.052956477435456,6468.848430950576,15275.045145740341,6459.9669870100815,0.0003281529901269444,23165.734117564058,2362.247466521601,19309.273625163903,1968.997937640673,0.8335273782894617,0.8335273782894617,35439.91788225897,35405.22815468563,1.001224888841534,0.8,4277.222636839934,4273.035954225843,1.001224888841534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.513636700418,4632.441516551485,6.011349451127926,4.8219135953550145,-3.524338555556187,8.346252150911202,3.0669650485115483,3.5,0.8762757281461566,0.6,0.0002416325069041198,1.000094385963486,0.00024160970233957687,198.64896176037047,0.0,4.518086469144382e-06,12.804257053555178,0.017724346428274418,8.167028343789518e-05,0.00015996222346622462,0.0006268348793839892,0.09241036428286555,0.09241036428286555,0.09241036428286555,0.09241260981579405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.91199313226,595.4235828261732,0.0,0.09241036428286555,0.09241036424457941,0.09241036424457941,0.3719684409664305,0.3719684409664305,0.5,9.855041286359414,0.01227238131195918,0.01227238131195918,-3.979039320256561e-13,1.3834165201842552e-05,0.011594703459252287,-3.979039320256561e-13,27224.940707734975,20678.07784215427,0.7595270110645034,1.0000270478920732,0.6159293987309554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495078363572824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.77856414324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93671184681426,260.93671184681426,-12.213288153185715,245.23049765391113,276.64292603971927,123659.74915284723,123773.95017357964,-114.20102073240642,0.0,nan,276.64292603971927,3.4929260397192934,270.36044036251985,-2.7895596374801244,264.07795468533885,-9.072045314661125,257.79546900829564,-15.354530991704337,251.5129833311006,-21.637016668899378,245.23049765391113,-27.919502346088848,1.0,1.0,26022.012520719443,26022.012520719443,275.865160385598,2.7151603855980397,275.865160385598,275.865160385598,77019.69673635115,77031.96568557444,-12.268949223289383,0.0,8546.071908451686,8546.071908451686,0.8858252498991961,3938.236416887044,275.865160385598,2.7151603855980397,1.0,0.002,0.13418252923428592,0.0049285226233998555,0.0002073549373404337,0.0017926450636321695,0.10367746867021685,0.10367746867021685,0.0,9.726030744672265e-13,1.0,1.0000235251610612,0.01159470345965019,0.09241036424457941,0.0,2.1713595772010753e-06,2.7873577787695507,0.0,1600373.4515511352,266.85144644976947,1.3834165599746484e-05,1.0,1283692.3962462768,2601.4314685716686,,,,,,,,,,,,,,,,,,,3.0,15275.045145740341,1533.9180723684847,0.3719684409664305,6.173730061729009,3.0669650485115483
883.0,-29.669633244190226,4.822115931872619,35.03651785405223,24.791954014822863,5.235259791335349,-26.179143940670237,-39.69052723897619,1.7447704887916589,-6.299077373782609,-6.299091924195234,40.07357050471011,41252.920695248125,25725.719623034216,25725.719623034216,66978.64031828234,77030.23784366043,77032.08181246035,25725.719623034216,102757.80143549456,102757.80143549456,102757.80143549456,129983.30034998739,125542.79789807291,4440.502451914484,0.0,90778.63611419093,55001.56897561317,39752.296820641954,27225.498914492826,66977.79573513477,20678.45430074102,1533.95662161089,0.0,0.8798618027467097,2.7492481110747073,0.001494314320929203,1.0,1.0,-6.286881303490588,337051.4677348082,1557707.822171562,4.6215725824910665,1557707.822171562,4.6215725824910665,0.7595252658430937,0.09241043961456566,3.918667531449551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918667531449551,1.2835604857454577,1.2838706225575538,3.052966786503788,6468.8702746293175,15275.038002266674,6459.948531595538,0.00032814713204723717,23165.689711015388,2362.242938313837,19309.2184606948,1968.9923124303202,0.8335265947861323,0.8335265947861323,35440.09391722089,35405.22815468563,1.0012311053731016,0.8,4277.243882394919,4273.035954225843,1.0012311053731016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.316100738729,4632.441516551485,6.011642752586854,4.822115931872619,-3.52480029950406,8.34691623137668,3.0667291079272454,3.5,0.8762083165506416,0.6,0.00024160970233957687,1.0000929268688767,0.0002415872523926515,198.64969930924687,0.0,4.530103069846946e-06,12.838312099946243,0.017728876531344265,8.166246228374162e-05,0.00015994724005583525,0.0006267800563517687,0.09241043960099922,0.09241043960099922,0.09241043960099922,0.0924128121561185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.8206708082,595.4236150929846,0.0,0.09241043960099922,0.09241043961456566,0.09241043961456566,0.3719673298735819,0.3719673298735819,0.5,9.855112463525789,0.01244845719662635,0.01244845719662635,-3.524291969370097e-11,1.4550412629432685e-05,0.012210620704649955,-3.524291969370097e-11,27225.498914492826,20678.45430074102,0.7595252658430937,1.000012609897628,0.6159193542048434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495132696003696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.81261918964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9360030153309,260.9360030153309,-12.213996984669052,245.22960924548536,276.64239678517845,123658.8620457135,123777.37184219048,-118.50979647698658,0.0,nan,276.64239678517845,3.492396785178471,270.3598392772091,-2.7901607227908585,264.07728176925445,-9.072718230745522,257.79472426141166,-15.355275738588318,251.51216675344648,-21.637833246553498,245.22960924548536,-27.920390754514614,1.0,1.0,26022.012520719443,26022.012520719443,275.86464943413324,2.714649434133264,275.86464943413324,275.86464943413324,77018.99205967467,77032.08181246035,-13.08975278568687,0.0,8546.071908451686,8546.071908451686,0.885823711561918,3938.260869106799,275.86464943413324,2.714649434133264,1.0,0.002,0.13418024253900337,0.004928436761708822,0.000207351179859029,0.0017926488201508957,0.10367558992951449,0.10367558992951449,0.0,9.924786686932308e-15,1.0,1.0000247746807858,0.012210620739892875,0.09241043961456566,0.0,2.2866957234250025e-06,2.935418012008988,0.0,1600372.8400675608,266.85092262621737,1.4550447872352379e-05,1.0,1283694.1889287885,2601.424201091756,,,,,,,,,,,,,,,,,,,4.0,15275.038002266674,1533.95662161089,0.3719673298735819,6.173730061729009,3.0667291079272454
884.0,-29.670538253982723,4.8223196227510625,35.03653642533049,24.791659286152594,5.235032838596919,-26.1799811446825,-39.691338991373755,1.7444757282203482,-6.299502476552163,-6.299515193035552,40.07357167109141,41252.45644521302,25725.557087574867,25725.557087574867,66978.01353278788,77030.10625869798,77031.79133800938,25725.557087574867,102757.34842558425,102757.34842558425,102757.34842558425,129983.10993336364,125542.58232568447,4440.527607679163,0.0,90778.79578104011,55001.39868350224,39752.66344170875,27225.761507779385,66978.42494948814,20678.622342262785,1533.9787258297665,0.0,0.8798595281070748,2.749204837943582,0.001494314320929203,1.0,1.0,-6.288877928315117,337045.84601284505,1557707.8725400493,4.621649816982714,1557707.8725400493,4.621649816982714,0.7595241123505087,0.09241038959563184,3.918674582982198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918674582982198,1.2835619083803071,1.2838720167187465,3.0529688964726835,6468.874745400218,15275.031110198377,6459.942155231834,0.0003281457528013181,23165.688770195215,2362.2428423768783,19309.19940131698,1968.990368914663,0.8335258058961768,0.8335258058961768,35440.14493597811,35405.22815468563,1.0012329070604786,0.8,4277.250039818421,4273.035954225843,1.0012329070604786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.11869943627,4632.441516551485,6.011882094077912,4.8223196227510625,-3.52518563531318,8.347505258064242,3.066493335435648,3.5,0.8761409529816138,0.6,0.0002415872523926515,1.0000939443808172,0.00024156455875975146,198.65044493300837,0.0,4.4596752062315465e-06,12.638719534460202,0.017733336206550498,8.165498075006942e-05,0.0001599322716425821,0.000626722527884391,0.09241038961085624,0.09241038961085624,0.09241038961085624,0.09241245031400011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.5282075483,595.4237102959962,0.0,0.09241038961085624,0.09241038959563184,0.09241038959563184,0.37196623470094764,0.37196623470094764,0.5,9.855174284052614,0.01223826771831682,0.01223826771831682,-7.105427357601002e-11,1.2716483411168156e-05,0.010637264720458006,-7.105427357601002e-11,27225.761507779385,20678.622342262785,0.7595241123505087,0.9999938574742454,0.6159066367464391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495186188543532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.613026624145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9353201566138,260.9353201566138,-12.214679843386193,245.22872398280376,276.64191633042543,123663.65920451855,123777.82660463212,-114.16740011357263,0.0,nan,276.64191633042543,3.491916330425454,270.35927786087274,-2.79072213912724,264.07663939133977,-9.07336060866021,257.794000921894,-15.355999078105981,251.51136245234696,-21.63863754765302,245.22872398280376,-27.92127601719622,1.0,1.0,26022.012520719443,26022.012520719443,275.8641921760574,2.714192176057395,275.8641921760574,275.8641921760574,77019.65889028182,77031.79133800938,-12.132447727562976,0.0,8546.071908451686,8546.071908451686,0.8858232657176859,3938.267955897109,275.8641921760574,2.714192176057395,1.0,0.002,0.13417825049565305,0.004928368103958003,0.00020734792092508517,0.0017926520791711454,0.10367396046254258,0.10367396046254258,0.0,9.623031538286142e-14,1.0,1.0000215824590528,0.01063726479151228,0.09241038959563184,0.0,1.9920438949027846e-06,2.557178053612868,0.0,1600372.340355984,266.8504975234478,1.2716554465441732e-05,1.0,1283695.6355008748,2601.4183367541928,,,,,,,,,,,,,,,,,,,3.0,15275.031110198377,1533.9787258297665,0.37196623470094764,6.173730061729009,3.066493335435648
885.0,-29.67143611345785,4.822522471185351,35.03655616828914,24.791010771319293,5.234446161238553,-26.18084788599418,-39.69217400355262,1.743857933699691,-6.300036583230508,-6.300051177114611,40.07364262910478,41252.243988236485,25725.658193137937,25725.658193137937,66977.90218137442,77030.23605679492,77032.13646752448,25725.658193137937,102757.79466066242,102757.79466066242,102757.79466066242,129984.20525587065,125543.64009485312,4440.5651610175255,0.0,90779.11477768744,55001.373411957524,39753.04596192213,27226.410595208225,66979.45655713035,20679.063931371533,1534.0218772399176,0.0,0.8798563854999599,2.7491499859713846,0.001494314320929203,1.0,1.0,-6.28780293511096,337038.7273503359,1557710.936767318,4.621756523392491,1557710.936767318,4.621756523392491,0.7595222241675512,0.09241049419256166,3.9186937393761045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186937393761045,1.283564839865044,1.283874919781464,3.05297684828148,6468.891594328866,15275.023992060727,6459.927149475387,0.00032814118070916747,23165.656929377797,2362.239595517103,19309.154548106773,1968.985795160098,0.8335250153696114,0.8335250153696114,35440.28353489062,35405.22815468563,1.0012378015755892,0.8,4277.266767238841,4273.035954225843,1.0012378015755892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.921916509191,4632.441516551485,6.01218220269028,4.822522471185351,-3.525655427258327,8.348177898443678,3.0662583087370994,3.5,0.8760738024963141,0.6,0.00024156455875975146,1.0000932027960543,0.00024154204636566548,198.65118467059094,0.0,4.508100272741963e-06,12.775956172950723,0.01773784430682324,8.164728550320686e-05,0.0001599172732565446,0.0006266668175285191,0.09241049412779909,0.09241049412779909,0.09241049412779909,0.09241287597848433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.5268639115,595.4237142173239,0.0,0.09241049412779909,0.09241049419256166,0.09241049419256166,0.37196510269052213,0.37196510269052213,0.5,9.855245734924061,0.01243280484089837,0.01243280484089837,6.991740519879386e-12,1.4593884088753839e-05,0.012248242003636278,6.991740519879386e-12,27226.410595208225,20679.063931371533,0.7595222241675512,0.9999767932462306,0.615893978671658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495240266762208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.750263262635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93462649611314,260.93462649611314,-12.215373503886838,245.22783925870564,276.6414137335234,123664.46400896944,123780.43735911978,-115.97335015033097,0.0,nan,276.6414137335234,3.491413733523416,270.3586988385343,-2.7913011614656966,264.0759839435697,-9.074016056430253,257.79326904866303,-15.356730951336942,251.51055415368273,-21.639445846317244,245.22783925870564,-27.922160741294334,1.0,1.0,26022.012520719443,26022.012520719443,275.86369657655723,2.713696576557254,275.86369657655723,275.86369657655723,77019.39662606132,77032.13646752448,-12.739841463160701,0.0,8546.071908451686,8546.071908451686,0.8858220545238912,3938.287208072985,275.86369657655723,2.713696576557254,1.0,0.002,0.13417595676730038,0.0049282801844241966,0.0002073441477082887,0.0017926558497923025,0.10367207385414434,0.10367207385414434,0.0,-2.4994086661456194e-12,1.0,1.0000248508184764,0.012248241996644538,0.09241049419256166,0.0,2.29372487403644e-06,2.9444488114501994,0.0,1600371.7185073856,266.84996341676947,1.4593877097013319e-05,1.0,1283697.4672854426,2601.4109108099965,,,,,,,,,,,,,,,,,,,3.0,15275.023992060727,1534.0218772399176,0.37196510269052213,6.173730061729009,3.0662583087370994
886.0,-29.67233753911978,4.822725480981587,35.03657508113321,24.790488473977916,5.233992214222179,-26.18170456386941,-39.692999970260985,1.743359238434452,-6.300521473778701,-6.300534761107263,40.073658157257725,41251.94341168695,25725.6388201839,25725.6388201839,66977.58223187085,77030.27226155814,77031.8587912298,25725.6388201839,102757.4976114137,102757.4976114137,102757.4976114137,129984.27827124538,125543.683903261,4440.594367984383,0.0,90779.38177387443,55001.304600149684,39753.41908191638,27226.78065983168,66980.19974174806,20679.30642765868,1534.0505092925248,0.0,0.8798537330538067,2.749100537386094,0.001494314320929203,1.0,1.0,-6.28940865463278,337032.3047387189,1557711.6073307933,4.621846586897344,1557711.6073307933,4.621846586897344,0.7595208073265657,0.09241049717226181,3.9187094459738603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187094459738603,1.2835672148753567,1.2838772664678495,3.0529834359740904,6468.905552859006,15275.016987000778,6459.914187230012,0.000328137356094731,23165.632212702705,2362.237075117671,19309.115803087916,1968.9818442677079,0.8335242321813218,0.8335242321813218,35440.39717399422,35405.22815468563,1.0012418146576143,0.8,4277.2804822747485,4273.035954225843,1.0012418146576143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.725199011647,4632.441516551485,6.012454089392403,4.822725480981587,-3.5260858293414383,8.348811310323025,3.0660233673860287,3.5,0.8760066763960082,0.6,0.00024154204636566548,1.0000935736919696,0.00024151944649937408,198.65192735118777,0.0,4.4721137549504265e-06,12.673970381529509,0.01774231642057819,8.163967427648169e-05,0.0001599023720891838,0.0006266109359395115,0.09241049718563268,0.09241049718563268,0.09241049718563268,0.09241265999664498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.289089671,595.4237923337865,0.0,0.09241049718563268,0.09241049717226181,0.09241049717226181,0.3719640098819596,0.3719640098819596,0.5,9.855310619253105,0.012345184834600786,0.012345184834600786,-1.7848833522293717e-11,1.3287328556543798e-05,0.011126106474478092,-1.7848833522293717e-11,27226.78065983168,20679.30642765868,0.7595208073265657,0.9999609211395711,0.6158826574232362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495293918098937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.64827747122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93393574002226,260.93393574002226,-12.216064259977713,245.22695556592006,276.6409159141247,123666.78877228116,123782.27653653617,-115.48776425503566,0.0,nan,276.6409159141247,3.4909159141247414,270.3581238444498,-2.7918761555501987,264.07533177478564,-9.074668225214339,257.7925397052635,-15.357460294736484,251.5097476355901,-21.64025236440989,245.22695556592006,-27.923044434079912,1.0,1.0,26022.012520719443,26022.012520719443,275.86318050087743,2.7131805008774563,275.86318050087743,275.86318050087743,77019.59727891914,77031.8587912298,-12.261512310651597,0.0,8546.071908451686,8546.071908451686,0.885821061448252,3938.30299320373,275.86318050087743,2.7131805008774563,1.0,0.002,0.1341738731930656,0.004928200935037683,0.0002073407216103915,0.0017926592786277067,0.10367036080519575,0.10367036080519575,0.0,2.380981696525897e-13,1.0,1.0000225740745057,0.011126106492326926,0.09241049717226181,0.0,2.0835748885021247e-06,2.67468325078786,0.0,1600371.1496351163,266.8494785262213,1.328734640537732e-05,1.0,1283699.1199825227,2601.404210901863,,,,,,,,,,,,,,,,,,,3.0,15275.016987000778,1534.0505092925248,0.3719640098819596,6.173730061729009,3.0660233673860287
887.0,-29.673234952926386,4.822928842529291,35.036594224486734,24.790084885340207,5.233656057515638,-26.18254585207176,-39.69381235130129,1.7429669541039823,-6.3009931730941275,-6.301007069791517,40.07370263494449,41251.558019171294,25725.596600729874,25725.596600729874,66977.15461990116,77030.2246137572,77032.02528603564,25725.596600729874,102757.62188676551,102757.62188676551,102757.62188676551,129984.88753865082,125544.26085790347,4440.62668074734,0.0,90779.59407773573,55001.17801041949,39753.79563035138,27227.265651885307,66981.06128223668,20679.632777030558,1534.084349681697,0.0,0.8798510317932948,2.749052217238769,0.001494314320929203,1.0,1.0,-6.28935810736084,337026.031970931,1557713.5280435644,4.6219383082489,1557713.5280435644,4.6219383082489,0.7595192643077118,0.09241053239867561,3.9187206890563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187206890563,1.2835690932055763,1.2838791162417884,3.0529877275789765,6468.9146462547815,15275.009880569569,6459.90452550703,0.0003281347800515611,23165.619925720486,2362.235822194173,19309.086923551356,1968.9788993745426,0.8335234276252943,0.8335234276252943,35440.47851897747,35405.22815468563,1.001244687298319,0.8,4277.290299752455,4273.035954225843,1.001244687298319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.528799333809,4632.441516551485,6.012720214653106,4.822928842529291,-3.52650750844314,8.34943635097243,3.065788812793202,3.5,0.8759396607980577,0.6,0.00024151944649937408,1.0000931579019892,0.00024149694915025444,198.65266673128014,0.0,4.489506996665629e-06,12.723262828550393,0.017746805927574858,8.163218888054572e-05,0.00015988725761882837,0.0006265535043473772,0.09241053244160626,0.09241053244160626,0.09241053244160626,0.09241279050768697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.1775305797,595.4238308107472,0.0,0.09241053244160626,0.09241053239867561,0.09241053239867561,0.3719628914251734,0.3719628914251734,0.5,9.855378366188846,0.012375611299546563,0.012375611299546563,-1.8758328224066645e-12,1.3896697396376112e-05,0.011648962430683696,-1.8758328224066645e-12,27227.265651885307,20679.632777030558,0.7595192643077118,0.9999416751203888,0.615868981910431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495347782913088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.69756991824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9332584331434,260.9332584331434,-12.21674156685657,245.22607448077406,276.64044238548564,123670.25740621863,123783.49658557512,-113.23917935646142,0.0,nan,276.64044238548564,3.4904423854856645,270.3575688045794,-2.7924311954205905,264.0746952235276,-9.075304776472365,257.791821642739,-15.358178357260954,251.5089480617548,-21.64105193824517,245.22607448077406,-27.923925519225918,1.0,1.0,26022.012520719443,26022.012520719443,275.8627276742204,2.712727674220446,275.8627276742204,275.8627276742204,77019.92822014504,77032.02528603564,-12.097065890600788,0.0,8546.071908451686,8546.071908451686,0.8858203505853408,3938.3142925015813,275.8627276742204,2.712727674220446,1.0,0.002,0.13417169171616092,0.004928124157264585,0.00020733714903993148,0.0017926628541132734,0.10366857451996574,0.10366857451996574,0.0,3.1532046938786973e-12,1.0,1.000023634784343,0.011648962432559529,0.09241053239867561,0.0,2.181482201138949e-06,2.8003703031167313,0.0,1600370.5989343184,266.84900682690585,1.3896699272208934e-05,1.0,1283700.7341406047,2601.3976672518293,,,,,,,,,,,,,,,,,,,3.0,15275.009880569569,1534.084349681697,0.3719628914251734,6.173730061729009,3.065788812793202
888.0,-29.67412520336694,4.823132012758987,35.03661410563883,24.789386672806017,5.233015679800879,-26.183411115099467,-39.694647084083385,1.7423015916305706,-6.301491315068574,-6.301506544541653,40.07376221527082,41251.38888311039,25725.61957445949,25725.61957445949,66977.00845756989,77030.39315117357,77032.3151274408,25725.61957445949,102757.93470190029,102757.93470190029,102757.93470190029,129985.76949078252,125545.10548059337,4440.664010189154,0.0,90779.93179161998,55001.176041500046,39754.173055688814,27227.83478888223,66982.00784457105,20680.018565691465,1534.122826981772,0.0,0.879848127767235,2.7490011093632893,0.001494314320929203,1.0,1.0,-6.28871006801279,337019.3985082661,1557716.1009474902,4.622036914914511,1557716.1009474902,4.622036914914511,0.7595175571630692,0.09241060805791167,3.9187410207836555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187410207836555,1.28357224642968,1.2838822413490203,3.052996067563652,6468.932317681538,15275.002824461671,6459.888982086974,0.00032812999812750223,23165.585913984727,2362.2323539623344,19309.040463228645,1968.9741617401096,0.8335226458300827,0.8335226458300827,35440.62562122433,35405.22815468563,1.0012498821145903,0.8,4277.308053435246,4273.035954225843,1.0012498821145903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.332765823542,4632.441516551485,6.013001087704671,4.823132012758987,-3.5269494244265815,8.350081437185569,3.065554702661729,3.5,0.8758727721890655,0.6,0.00024149694915025444,1.0000924149352564,0.00024147463328765312,198.6534002142453,0.0,4.469158397002246e-06,12.665594897104365,0.017751275085971862,8.16244981932959e-05,0.00015987245095695855,0.0006264987316582566,0.09241060805224392,0.09241060805224392,0.09241060805224392,0.09241308525284034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.1073405062,595.4238565708952,0.0,0.09241060805224392,0.09241060805791167,0.09241060805791167,0.37196178506402294,0.37196178506402294,0.5,9.855452682307943,0.01263921632232723,0.01263921632232723,7.958078640513122e-12,1.5229473092404078e-05,0.01279647652887661,7.958078640513122e-12,27227.83478888223,20680.018565691465,0.7595175571630692,0.9999253622403681,0.6158577536050056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495401408377442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.63990198679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9325651249744,260.9325651249744,-12.21743487502556,245.2251940007801,276.63993624914775,123670.4473871163,123786.36183181693,-115.91444470064292,0.0,nan,276.63993624914775,3.4899362491477746,270.3569877994943,-2.7930122005057,264.074039349729,-9.075960650270986,257.7910909002045,-15.358909099795483,251.5081424504908,-21.641857549509183,245.2251940007801,-27.92480599921987,1.0,1.0,26022.012520719443,26022.012520719443,275.86226211463133,2.7122621146313577,275.86226211463133,275.86226211463133,77019.40440953348,77032.3151274408,-12.91071790731803,0.0,8546.071908451686,8546.071908451686,0.8858190650765958,3938.3347258875738,275.86226211463133,2.7122621146313577,1.0,0.002,0.13416929534854113,0.004928043326903849,0.000207333232814033,0.001792666767138476,0.10366661640701649,0.10366661640701649,0.0,-4.7491090920948054e-14,1.0,1.0000259628026338,0.012796476520918532,0.09241060805791167,0.0,2.3963676942643102e-06,3.0762230589878428,0.0,1600370.018347943,266.8485086849314,1.5229465134325437e-05,1.0,1283702.4411365425,2601.3907472713527,,,,,,,,,,,,,,,,,,,4.0,15275.002824461671,1534.122826981772,0.37196178506402294,6.173730061729009,3.065554702661729
889.0,-29.6750240716501,4.823336077090497,35.03663315795155,24.789041897188895,5.232738470035825,-26.18424781737952,-39.695458696782566,1.7419622143592195,-6.30193389682529,-6.3019480544913495,40.073778056737794,41250.97073663094,25725.512271135663,25725.512271135663,66976.4830077666,77030.30096115077,77032.16075607842,25725.512271135663,102757.67302721408,102757.67302721408,102757.67302721408,129985.84675412998,125545.15258232786,4440.694171802119,0.0,90780.11552547621,55001.0361978224,39754.53258628201,27228.173726915895,66982.70631319791,20680.24086204074,1534.1489931353597,0.0,0.8798456996709901,2.7489559633185627,0.001494314320929203,1.0,1.0,-6.290074627008551,337013.5349539891,1557716.7850424384,4.622119361630702,1557716.7850424384,4.622119361630702,0.7595162668437685,0.09241059421238226,3.9187500328084606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187500328084606,1.283573877145423,1.283883843813047,3.052999209927427,6468.938975973304,15274.995881946083,6459.881074890673,0.0003281280541001994,23165.579525473484,2362.2317025154853,19309.016828089752,1968.9717516266771,0.8335218554259368,0.8335218554259368,35440.690824149875,35405.22815468563,1.0012521847134928,0.8,4277.315922737597,4273.035954225843,1.0012521847134928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.136961818317,4632.441516551485,6.013251212088748,4.823336077090497,-3.5273474898684283,8.350683566958924,3.0653208737519027,3.5,0.875805963929115,0.6,0.00024147463328765312,1.0000933102590424,0.00024145210332934515,198.6541408023326,0.0,4.433121984464878e-06,12.563467703973464,0.017755708207956328,8.161702116171668e-05,0.00015985761212593643,0.0006264420227631956,0.09241059423418928,0.09241059423418928,0.09241059423418928,0.09241288873027809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.85203528655,595.4239404059863,0.0,0.09241059423418928,0.09241059421238226,0.09241059421238226,0.37196070568737843,0.37196070568737843,0.5,9.855521516458175,0.012644668791097047,0.012644668791097047,-1.48929757415317e-11,1.4157666043956851e-05,0.011873427482782972,-1.48929757415317e-11,27228.173726915895,20680.24086204074,0.7595162668437685,0.9999070908630922,0.6158450890853759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449545460616466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.53777479366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9318909566552,260.9318909566552,-12.218109043344782,245.22431582890815,276.6394660843856,123674.53540151173,123787.24984884092,-112.7144473291935,0.0,nan,276.6394660843856,3.48946608438564,270.3564360333024,-2.7935639666976044,264.0734059821374,-9.07659401786259,257.79037593116317,-15.359624068836808,251.5073458800343,-21.64265411996567,245.22431582890815,-27.92568417109183,1.0,1.0,26022.012520719443,26022.012520719443,275.86180254125276,2.71180254125278,275.86180254125276,275.86180254125276,77019.93248036258,77032.16075607842,-12.228275715839118,0.0,8546.071908451686,8546.071908451686,0.8858184952753257,3938.343782972503,275.86180254125276,2.71180254125278,1.0,0.002,0.1341670718468186,0.004927972333085441,0.00020732960845660687,0.0017926703916689754,0.10366480422830343,0.10366480422830343,0.0,1.25582270277258e-13,1.0,1.0000240900074142,0.011873427497675948,0.09241059421238226,0.0,2.223502181843212e-06,2.8543185337304977,0.0,1600369.4992765165,266.8480661031747,1.4157680936932593e-05,1.0,1283703.9500291198,2601.3846304029303,,,,,,,,,,,,,,,,,,,3.0,15274.995881946083,1534.1489931353597,0.37196070568737843,6.173730061729009,3.0653208737519027
890.0,-29.675909882515494,4.823539292313038,35.03665297511331,24.788267199788265,5.232016833939119,-26.185117210867524,-39.6962940582074,1.741224162955027,-6.302463864701622,-6.302479187920097,40.07383823560193,41250.84365907988,25725.614178019143,25725.614178019143,66976.45783709902,77030.52727513516,77032.35409893536,25725.614178019143,102757.9682769545,102757.9682769545,102757.9682769545,129986.74056646142,125546.0079012123,4440.732665249124,0.0,90780.48420133258,55001.047825889065,39754.929306048354,27228.772289506913,66983.70159555526,20680.6461225896,1534.1896244047655,0.0,0.8798426234477053,2.7489016209195185,0.001494314320929203,1.0,1.0,-6.289601562239625,337006.481245718,1557719.3837980418,4.622223816111946,1557719.3837980418,4.622223816111946,0.7595144541481678,0.09241068816282402,3.9187723419184746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187723419184746,1.2835773698735902,1.2838873084642133,3.0530082828621423,6468.958200433243,15274.988737111364,6459.864419032144,0.00032812286940728073,23165.54172598097,2362.2278480399495,19308.967042614,1968.9666749209975,0.8335210663758541,0.8335210663758541,35440.852232724304,35405.22815468563,1.001257884756862,0.8,4277.335403042564,4273.035954225843,1.001257884756862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.94166127256,4632.441516551485,6.0135495560653665,4.823539292313038,-3.5278127550661873,8.351352047379226,3.0650876531798397,3.5,0.8757393294799541,0.6,0.00024145210332934515,1.000091955395678,0.00024142990254712794,198.65487063700604,0.0,4.475669509982491e-06,12.68404739129038,0.01776018387746631,8.160932600474484e-05,0.0001598427773246003,0.0006263874548350771,0.09241068814865651,0.09241068814865651,0.09241068814865651,0.09241318623690561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.7817193608,595.4239662364641,0.0,0.09241068814865651,0.09241068816282402,0.09241068816282402,0.37195960503842185,0.37195960503842185,0.5,9.855596459024662,0.012882069370277804,0.012882069370277804,2.631850293255411e-11,1.5323218462981458e-05,0.012877625680459914,2.631850293255411e-11,27228.772289506913,20680.6461225896,0.7595144541481678,0.9998918578955224,0.6158340413635353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449550831929724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.65835448098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9311932328456,260.9311932328456,-12.218806767154376,245.22343776062775,276.63894870505413,123673.8525884183,123790.50528543975,-116.6526970214491,0.0,nan,276.63894870505413,3.488948705054156,270.35584651615653,-2.794153483843445,264.0727443272321,-9.077255672767876,257.78964213846,-15.360357861539967,251.50653994954314,-21.643460050456838,245.22343776062775,-27.92656223937223,1.0,1.0,26022.012520719443,26022.012520719443,275.8612940314175,2.7112940314175376,275.8612940314175,275.8612940314175,77019.31966367847,77032.35409893536,-13.03443525689363,0.0,8546.071908451686,8546.071908451686,0.8858170847412751,3938.366203628067,275.8612940314175,2.7112940314175376,1.0,0.002,0.13416466029956894,0.004927885808784381,0.0002073256552836368,0.001792674344447057,0.1036628276418184,0.1036628276418184,0.0,-2.6930627866628143e-13,1.0,1.0000261272364794,0.012877625654141411,0.09241068816282402,0.0,2.411547665737466e-06,3.0957176415889944,0.0,1600368.8812274053,266.84753613529836,1.5323192144478526e-05,1.0,1283705.7652112818,2601.3772719009144,,,,,,,,,,,,,,,,,,,4.0,15274.988737111364,1534.1896244047655,0.37195960503842185,6.173730061729009,3.0650876531798397
891.0,-29.676802377612358,4.823743692346362,35.036671554650404,24.787967127654724,5.231788117471599,-26.185943328189285,-39.69709271388126,1.7409290668619615,-6.3028897903670895,-6.302903417593539,40.07384215152516,41250.39232106383,25725.471988600373,25725.471988600373,66975.8643096642,77030.40550966188,77032.0824519929,25725.471988600373,102757.55444059327,102757.55444059327,102757.55444059327,129986.60123836389,125545.84096071187,4440.76027765202,0.0,90780.65233885973,55000.88822858033,39755.293455866,27229.046797770614,66984.34025363662,20680.822724378508,1534.2123182573282,0.0,0.8798403329560097,2.748858251970002,0.001494314320929203,1.0,1.0,-6.291485296779513,337000.847352719,1557719.5529025411,4.6223015910466465,1557719.5529025411,4.6223015910466465,0.7595132829281324,0.09241064817323275,3.918780607912518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918780607912518,1.2835787935975795,1.283888704034045,3.053011336319344,6468.964670342649,15274.981823897971,6459.856655222856,0.0003281209747565817,23165.53576782584,2362.227240477211,19308.943836068484,1968.9643085119267,0.8335202789864371,0.8335202789864372,35440.912037946175,35405.22815468563,1.001259996742706,0.8,4277.342620899265,4273.035954225843,1.001259996742706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.746425093951,4632.441516551485,6.013790774902084,4.823743692346362,-3.5281974609461915,8.351941153292554,3.0648545165671237,3.5,0.8756727190191782,0.6,0.00024142990254712794,1.0000926499870135,0.00024140753614203944,198.65560598369592,0.0,4.4102935193998206e-06,12.498771833979092,0.01776459417098571,8.160196959981074e-05,0.0001598279329473172,0.0006263306042366888,0.09241064819181184,0.09241064819181184,0.09241064819181184,0.09241285463266619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.4814740803,595.4240641060894,0.0,0.09241064819181184,0.09241064817323275,0.09241064817323275,0.371958529536869,0.371958529536869,0.5,9.855662651249208,0.012741684482818982,0.012741684482818982,-5.576339390245266e-11,1.3627226451262686e-05,0.011418120814028043,-5.576339390245266e-11,27229.046797770614,20680.822724378508,0.7595132829281324,0.9998734637985487,0.6158214317685143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495561252536875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.473078923664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9305204395593,260.9305204395593,-12.219479560440675,245.2225631036249,276.63847777548983,123678.55044308057,123791.03499130406,-112.48454822347588,0.0,nan,276.63847777548983,3.488477775489855,270.35529484108105,-2.79470515891893,264.0721119066588,-9.077888093341187,257.7889289724595,-15.361071027540504,251.50574603804182,-21.644253961958157,245.2225631036249,-27.92743689637507,1.0,1.0,26022.012520719443,26022.012520719443,275.86083801556845,2.71083801556847,275.86083801556845,275.86083801556845,77019.98071878594,77032.0824519929,-12.101733206960489,0.0,8546.071908451686,8546.071908451686,0.8858165621084231,3938.3745109520805,275.86083801556845,2.71083801556847,1.0,0.002,0.13416252207662271,0.0049278176025045585,0.00020732217009452816,0.001792677829803511,0.10366108504726408,0.10366108504726408,0.0,-1.019609743857508e-13,1.0,1.0000231660902787,0.011418120869791437,0.09241064817323275,0.0,2.1382231666376812e-06,2.7448525063775415,0.0,1600368.38073122,266.8471102096329,1.3627282214656589e-05,1.0,1283707.2150395669,2601.371394515406,,,,,,,,,,,,,,,,,,,3.0,15274.981823897971,1534.2123182573282,0.371958529536869,6.173730061729009,3.0648545165671237
892.0,-29.677698547896508,4.823947540008271,35.036691417494154,24.7875141207129,5.231398075268984,-26.186788885645335,-39.69790942557154,1.7404884102973124,-6.303400606160437,-6.3034163991016765,40.07391634618317,41250.039502329084,25725.538261889535,25725.538261889535,66975.57776421861,77030.39372793787,77032.52660521548,25725.538261889535,102758.06486710501,102758.06486710501,102758.06486710501,129987.75549380017,125546.9551354359,4440.800358364271,0.0,90780.88208445799,55000.77793622692,39755.671275812296,27229.690626695156,66985.36190250746,20681.26178319157,1534.2546780691766,0.0,0.879837301095545,2.7488057543372384,0.001494314320929203,1.0,1.0,-6.290132667024295,336994.03491106187,1557722.7569182902,4.6224045399776825,1557722.7569182902,4.6224045399776825,0.7595114489812196,0.09241075219075165,3.918792785675569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918792785675569,1.2835808973498568,1.2838907795836725,3.053015819857165,6468.974170421282,15274.974747250115,6459.846726739511,0.00032811829481741486,23165.522406872577,2362.225878039145,19308.91415916735,1968.961282310203,0.8335194786472385,0.8335194786472384,35441.000145128106,35405.22815468563,1.001263108197062,0.8,4277.353254502715,4273.035954225843,1.001263108197062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.551765946469,4632.441516551485,6.014079938597166,4.823947540008271,-3.5286485955046585,8.352596135512929,3.0646220760643645,3.5,0.8756063074469613,0.6,0.00024140753614203944,1.0000930322068644,0.00024138507955538427,198.65634436326667,0.0,4.4432117565330615e-06,12.592062118014697,0.017769037382742242,8.159444751511893e-05,0.0001598130886269205,0.0006262743787677063,0.09241075219230328,0.09241075219230328,0.09241075219230328,0.0924133227667519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.46847774513,595.4240719772724,0.0,0.09241075219230328,0.09241075219075165,0.09241075219075165,0.3719574196643505,0.3719574196643505,0.5,9.855739765061868,0.013034385475634735,0.013034385475634735,3.7971403799019754e-11,1.5792941212566802e-05,0.01328373207735467,3.7971403799019754e-11,27229.690626695156,20681.26178319157,0.7595114489812196,0.9998539361733526,0.6158067722671358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495614585577727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.5663692077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92985304390874,260.92985304390874,-12.220146956091241,245.2216891362801,276.6380169515366,123681.18016627748,123792.7622800967,-111.58211381918277,0.0,nan,276.6380169515366,3.488016951536622,270.35475138848983,-2.7952486115101465,264.0714858253633,-9.078514174636666,257.7882202624165,-15.361779737583504,251.50495469936624,-21.64504530063374,245.2216891362801,-27.928310863719872,1.0,1.0,26022.012520719443,26022.012520719443,275.8603770056828,2.710377005682801,275.8603770056828,275.8603770056828,77020.18103424949,77032.52660521548,-12.345570965990191,0.0,8546.071908451686,8546.071908451686,0.8858157921463565,3938.3867496039466,275.8603770056828,2.710377005682801,1.0,0.002,0.13416003449652558,0.004927734709595707,0.00020731810718775697,0.0017926818921379765,0.10365905359387849,0.10365905359387849,0.0,-6.742666321113422e-13,1.0,1.0000269509457154,0.013283732039383267,0.09241075219075165,0.0,2.4875808806334606e-06,3.193329885534424,0.0,1600367.7865061471,266.84659939383954,1.5792903241163003e-05,1.0,1283708.9681768436,2601.3642875864607,,,,,,,,,,,,,,,,,,,3.0,15274.974747250115,1534.2546780691766,0.3719574196643505,6.173730061729009,3.0646220760643645
893.0,-29.678581366531724,4.824151268701429,35.036711634400405,24.786793381813936,5.23073465166596,-26.187649764767748,-39.69873975785447,1.7398030502188002,-6.303890113046123,-6.30390660331761,40.073966291124485,41249.8936142902,25725.552559041942,25725.552559041942,66975.44617333214,77030.58272050146,77032.69292991879,25725.552559041942,102758.24548896073,102758.24548896073,102758.24548896073,129988.45421354673,125547.6143276486,4440.839885898139,0.0,90781.23150824507,55000.78874582268,39756.047513802645,27230.208724586,66986.25623838864,20681.611166072045,1534.2904981755764,0.0,0.8798344828766956,2.748755606750306,0.001494314320929203,1.0,1.0,-6.29001884749664,336987.5250531301,1557724.9137401548,4.622500234970303,1557724.9137401548,4.622500234970303,0.7595098287806636,0.09241081940650804,3.918814044921818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918814044921818,1.2835841439246927,1.2838939981158775,3.053024660260787,6468.992902175738,15274.96756722617,6459.830392180429,0.000328113235531528,23165.48590150217,2362.222155527338,19308.865334077145,1968.9563035365948,0.8335186844850536,0.8335186844850537,35441.153957504896,35405.22815468563,1.0012685399971446,0.8,4277.3718180271,4273.035954225843,1.0012685399971446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.357246646578,4632.441516551485,6.014356780512224,4.824151268701429,-3.5290825970440793,8.353233865745509,3.0643898095962845,3.5,0.8755399455989384,0.6,0.00024138507955538427,1.0000916467640473,0.00024136295942119243,198.6570717467578,0.0,4.461143411792966e-06,12.642880429021266,0.017773498526154036,8.158680063901972e-05,0.00015979827891636456,0.0006262197397717835,0.09241081940029175,0.09241081940029175,0.09241081940029175,0.09241349834704628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.32249949186,595.4241219200894,0.0,0.09241081940029175,0.09241081940650804,0.09241081940650804,0.3719563542126017,0.3719563542126017,0.5,9.855820133571363,0.013381170365164508,0.013381170365164508,-1.77351466845721e-11,1.649027149142057e-05,0.013887755820974235,-1.77351466845721e-11,27230.208724586,20681.611166072045,0.7595098287806636,0.9998386226419635,0.6157963727289273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495668138614148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.61718751871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92916642548835,260.92916642548835,-12.22083357451163,245.220815554111,276.63751729685816,123681.02215804861,123795.8181424569,-114.795984408299,0.0,nan,276.63751729685816,3.4875172968581865,270.3541769483184,-2.795823051681566,264.0708365997091,-9.079163400290895,257.7874962512474,-15.362503748752601,251.50415590268614,-21.64584409731384,245.220815554111,-27.92918444588898,1.0,1.0,26022.012520719443,26022.012520719443,275.8599062635899,2.7099062635899145,275.8599062635899,275.8599062635899,77019.60982834712,77032.69292991879,-13.083101571668522,0.0,8546.071908451686,8546.071908451686,0.88581444798939,3938.408115146427,275.8599062635899,2.7099062635899145,1.0,0.002,0.13415743381141232,0.004927656450966939,0.00020731387922474004,0.0017926861207225267,0.10365693961237002,0.10365693961237002,0.0,-5.2733425265349965e-14,1.0,1.0000281762707055,0.013887755838709381,0.09241081940650804,0.0,2.6006852328069007e-06,3.3385273136628646,0.0,1600367.215088391,266.84610988695385,1.6490289226567256e-05,1.0,1283710.643467459,2601.3574962611237,,,,,,,,,,,,,,,,,,,4.0,15274.96756722617,1534.2904981755764,0.3719563542126017,6.173730061729009,3.0643898095962845
894.0,-29.679471760565107,4.824355363524296,35.036730506769764,24.786311701778345,5.23032121740956,-26.188492462714215,-39.6995559456758,1.739341919292546,-6.3043560937364305,-6.304370447162777,40.07396792144758,41249.58649321486,25725.50861757147,25725.50861757147,66975.09511078634,77030.59376850017,77032.25393257062,25725.50861757147,102757.76255014208,102757.76255014208,102757.76255014208,129988.2689767399,125547.39875129705,4440.870225442845,0.0,90781.48039615876,55000.72155607972,39756.39871119893,27230.50642659782,66986.90513779676,20681.802280006497,1534.3152355984923,0.0,0.879831988355553,2.7487081938515763,0.001494314320929203,1.0,1.0,-6.2923281067321,336981.36534990725,1557724.9841448015,4.622584938865463,1557724.9841448015,4.622584938865463,0.75950854369,0.0924108022418623,3.918828444585514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918828444585514,1.2835863427904295,1.283896169117835,3.053030648539192,6469.005590619104,15274.960624807913,6459.818332075377,0.00032810973937411276,23165.464291142376,2362.2199518839134,19308.829285616084,1968.952627616575,0.8335179059199376,0.8335179059199376,35441.25814014885,35405.22815468563,1.001272219153665,0.8,4277.384391768511,4273.035954225843,1.001272219153665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.162975936045,4632.441516551485,6.014619681856177,4.824355363524296,-3.529496588878367,8.353851952402662,3.0641578469854007,3.5,0.8754736705672573,0.6,0.00024136295942119243,1.0000924338845623,0.00024134065136728375,198.65780537660976,0.0,4.394321085196436e-06,12.4535059554467,0.017777892847239234,8.157928467079911e-05,0.00015978367475039332,0.0006261648095922416,0.09241080224611896,0.09241080224611896,0.09241080224611896,0.09241313226822488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.9933182042,595.4242290910562,0.0,0.09241080224611896,0.0924108022418623,0.0924108022418623,0.37195530254505466,0.37195530254505466,0.5,9.855890034022778,0.013280046558350023,0.013280046558350023,-2.5579538487363607e-12,1.4353426365687483e-05,0.012042340430696186,-2.5579538487363607e-12,27230.50642659782,20681.802280006497,0.75950854369,0.9998236964823778,0.6157858227419459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495720894156228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.427813045135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92848611694257,260.92848611694257,-12.221513883057412,245.2199432512475,276.63702898262454,123683.69493100057,123797.43596647117,-113.74103547058155,0.0,nan,276.63702898262454,3.4870289826245653,270.3536118363669,-2.7963881636330825,264.07019469000653,-9.079805309993446,257.7867775438534,-15.36322245614656,251.50336039755626,-21.646639602443713,245.2199432512475,-27.930056748752463,1.0,1.0,26022.012520719443,26022.012520719443,275.8593910514257,2.709391051425712,275.8593910514257,275.8593910514257,77019.93065867414,77032.25393257062,-12.323273896472529,0.0,8546.071908451686,8546.071908451686,0.8858135375420952,3938.422586808442,275.8593910514257,2.709391051425712,1.0,0.002,0.13415517871631452,0.004927581526316337,0.00020731019655598069,0.001792689803537175,0.10365509827799034,0.10365509827799034,0.0,9.315551802169253e-14,1.0,1.0000244322284102,0.01204234043325414,0.0924108022418623,0.0,2.2550954553903623e-06,2.8948936128938496,0.0,1600366.6671109053,266.84564390626355,1.4353428923641331e-05,1.0,1283712.228666053,2601.3510701760283,,,,,,,,,,,,,,,,,,,3.0,15274.960624807913,1534.3152355984923,0.37195530254505466,6.173730061729009,3.0641578469854007
