time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
895.0,-29.68036091193808,4.8245589693995665,35.0367493614001,24.7857587406412,5.229829841515506,-26.1893418366556,-39.70037318123502,1.7388107657665972,-6.304863679628113,-6.304877936143745,40.07400515424862,41249.30328517091,25725.5672901206,25725.5672901206,66974.87057529151,77030.65795332332,77032.18871615156,25725.5672901206,102757.75600627216,102757.75600627216,102757.75600627216,129988.74667284483,125547.84270809294,4440.903964751901,0.0,90781.75603014001,55000.649429588215,39756.78511172422,27230.990666572674,66987.7757782969,20682.126007997667,1534.3498807209942,0.0,0.8798291252745991,2.7486562904608274,0.001494314320929203,1.0,1.0,-6.292918848124202,336974.6261541006,1557726.5920046372,4.622682157950608,1557726.5920046372,4.622682157950608,0.7595069258125065,0.09241085074707506,3.918844213792787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918844213792787,1.2835888690205473,1.2838986673218624,3.0530369251200287,6469.018889940728,15274.953501201891,6459.8057643159045,0.0003281060799184424,23165.44141015456,2362.2176186724887,19308.791719741985,1968.9487969634877,0.8335171075686038,0.8335171075686038,35441.37223145521,35405.22815468563,1.0012762482326063,0.8,4277.398161380501,4273.035954225843,1.0012762482326063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.969076236238,4632.441516551485,6.014906077543885,4.8245589693995665,-3.529943260630679,8.354502230030246,3.063926334371468,3.5,0.8754075241061338,0.6,0.00024134065136728375,1.0000923055469895,0.00024131837634255683,198.65853798733613,0.0,4.431669031722159e-06,12.5593500359006,0.017782324516270955,8.157175969562705e-05,0.0001597688916716567,0.0006261093966715585,0.09241085073965404,0.09241085073965404,0.09241085073965404,0.09241317318822367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.83742876747,595.424281634008,0.0,0.09241085073965404,0.09241085074707506,0.09241085074707506,0.37195420967099385,0.37195420967099385,0.5,9.855959707390284,0.013198178496452329,0.013198178496452329,1.3983481039758772e-11,1.425651561248742e-05,0.011959088019523278,1.3983481039758772e-11,27230.990666572674,20682.126007997667,0.7595069258125065,0.9998073498805499,0.6157735916130403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449577410276039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.53365712559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9278039983795,260.9278039983795,-12.222196001620489,245.21907150116016,276.6365364955896,123685.45150225725,123799.49515490497,-114.04365264771428,0.0,nan,276.6365364955896,3.4865364955896325,270.3530434967154,-2.796956503284605,264.0695504977611,-9.080449502238878,257.78605749897696,-15.363942501023018,251.50256450007367,-21.647435499926303,245.21907150116016,-27.93092849883982,1.0,1.0,26022.012520719443,26022.012520719443,275.85887593128746,2.70887593128748,275.85887593128746,275.85887593128746,77020.02187595236,77032.18871615156,-12.16684019920649,0.0,8546.071908451686,8546.071908451686,0.8858125405020395,3938.438434861751,275.85887593128746,2.70887593128748,1.0,0.002,0.13415293921970045,0.004927498584975569,0.00020730651938143113,0.0017926934808491996,0.10365325969071557,0.10365325969071557,0.0,2.306306187693785e-13,1.0,1.0000242632283,0.011959088005539797,0.09241085074707506,0.0,2.2394973794203725e-06,2.8748740561048205,0.0,1600366.0734050297,266.84513632037186,1.425650162900638e-05,1.0,1283713.9630182984,2601.3440394773697,,,,,,,,,,,,,,,,,,,3.0,15274.953501201891,1534.3498807209942,0.37195420967099385,6.173730061729009,3.063926334371468
896.0,-29.68124406907149,4.824762811368117,35.036768065764626,24.78520602397623,5.229336681471163,-26.19018599401667,-39.70118961352853,1.738278606368057,-6.305332914987048,-6.305347079759396,40.074038527067586,41249.039228362606,25725.53896427932,25725.53896427932,66974.57819264193,77030.72450595816,77032.1890282402,25725.53896427932,102757.72799251952,102757.72799251952,102757.72799251952,129989.15422050578,125548.21805923044,4440.936161275345,0.0,90782.02996479347,55000.59106419091,39757.15433400285,27231.42622798626,66988.5805619891,20682.416686876273,1534.3812989833466,0.0,0.8798264824222652,2.748608309556248,0.001494314320929203,1.0,1.0,-6.293466782291716,336968.3962594701,1557728.03317776,4.622771899291971,1557728.03317776,4.622771899291971,0.7595054520361683,0.09241087396096324,3.9188596969985583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188596969985583,1.2835913998892148,1.2839011702078447,3.053042967829786,6469.0316937175985,15274.9463728107,6459.793535199663,0.0003281025477801707,23165.419786353446,2362.2154136584304,19308.75516609517,1968.9450695288574,0.8335163076764011,0.8335163076764011,35441.48425343155,35405.22815468563,1.0012802042373208,0.8,4277.411681246282,4273.035954225843,1.0012802042373208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.7753320415195,4632.441516551485,6.015171938433164,4.824762811368117,-3.530361013878022,8.355123825246139,3.0636950144163824,3.5,0.875341432690395,0.6,0.00024131837634255683,1.0000916839025873,0.00024129625336036904,198.65926566384513,0.0,4.425123845881202e-06,12.540800979227326,0.017786749640116836,8.156424275748613e-05,0.0001597541335850707,0.0006260540355354574,0.0924108739608657,0.0924108739608657,0.0924108739608657,0.09241317469212218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.6660079928,595.4243390401525,0.0,0.0924108739608657,0.09241087396096324,0.09241087396096324,0.3719531165521533,0.3719531165521533,0.5,9.856028729995531,0.013103150882898262,0.013103150882898262,2.972910806420259e-11,1.4164772323965735e-05,0.01188029746765551,2.972910806420259e-11,27231.42622798626,20682.416686876273,0.7595054520361683,0.9997909737864319,0.6157622520481988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495827237476737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.51510806892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9271207816231,260.9271207816231,-12.222879218376875,245.21820122248863,276.63604034074604,123687.23098816579,123801.45824676078,-114.22725859499506,0.0,nan,276.63604034074604,3.486040340746058,270.35247251711064,-2.797527482889336,264.06890469339726,-9.08109530660272,257.7853368698328,-15.364663130167173,251.5017690461631,-21.648230953836872,245.21820122248863,-27.931798777511347,1.0,1.0,26022.012520719443,26022.012520719443,275.8584068241902,2.708406824190206,275.8584068241902,275.8584068241902,77019.94936892418,77032.1890282402,-12.23965931602288,0.0,8546.071908451686,8546.071908451686,0.8858115615443445,3938.453995483551,275.8584068241902,2.708406824190206,1.0,0.002,0.13415071448471652,0.004927422567754606,0.00020730288138248227,0.0017926971190677372,0.10365144069124113,0.10365144069124113,0.0,4.5021928893329566e-13,1.0,1.000024103288996,0.011880297437926401,0.09241087396096324,0.0,2.2247350254605775e-06,2.855926983121478,0.0,1600365.5245501027,266.84466708501293,1.4164742594857671e-05,1.0,1283715.5663201858,2601.337540053569,,,,,,,,,,,,,,,,,,,3.0,15274.9463728107,1534.3812989833466,0.3719531165521533,6.173730061729009,3.0636950144163824
897.0,-29.682126170384002,4.824966909422012,35.03678660492577,24.784688755776756,5.228883219809058,-26.191025231372315,-39.70200150562448,1.737782280749852,-6.305799763025391,-6.305813806886822,40.074071168045535,41248.756434700656,25725.508234009983,25725.508234009983,66974.26466871065,77030.76542740797,77032.18284346595,25725.508234009983,102757.69107747593,102757.69107747593,102757.69107747593,129989.55004457227,125548.58209702269,4440.967947549573,0.0,90782.29190119157,55000.52897112676,39757.51436673867,27231.85896709635,66989.37333383501,20682.705404283297,1534.4125362885666,0.0,0.8798238552454078,2.748560576843825,0.001494314320929203,1.0,1.0,-6.2940373231467674,336962.19854359754,1557729.442748688,4.6228611086983475,1557729.442748688,4.6228611086983475,0.7595039849932299,0.0924108942950818,3.9188747256958107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188747256958107,1.2835937631274699,1.283903505618022,3.0530490551367997,6469.044591990703,15274.93933486573,6459.781284028732,0.000328098994266452,23165.39778777257,2362.2131704274725,19308.718546525408,1968.9413353719576,0.8335155184219267,0.8335155184219267,35441.59298692525,35405.22815468563,1.001284044113769,0.8,4277.424804227046,4273.035954225843,1.001284044113769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.5819258831525,4632.441516551485,6.015436785698297,4.824966909422012,-3.530776704110335,8.355743613532347,3.0634641050258944,3.5,0.8752754585788269,0.6,0.00024129625336036904,1.0000915749499668,0.00024127415869135856,198.6599924750862,0.0,4.394935395721795e-06,12.455246911475566,0.017791144575512556,8.155676825619368e-05,0.00015973948510417536,0.0006259990308704153,0.09241089429621532,0.09241089429621532,0.09241089429621532,0.092413175221065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.493912794,595.4243966297622,0.0,0.09241089429621532,0.0924108942950818,0.0924108942950818,0.37195202148762185,0.37195202148762185,0.5,9.856097158414448,0.01300549896143366,0.01300549896143366,2.2509993868879974e-11,1.4043861426671356e-05,0.011776483740050026,2.2509993868879974e-11,27231.85896709635,20682.705404283297,0.7595039849932299,0.9997744617635237,0.6157507434670496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495880014351552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.429554001166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9264403712711,260.9264403712711,-12.223559628728879,245.21733269096552,276.63554805156855,123689.45951196807,123803.21756512391,-113.7580531558383,0.0,nan,276.63554805156855,3.4855480515685713,270.3519049794572,-2.798095020542803,264.0682619072934,-9.081738092706587,257.784618835238,-15.36538116476197,251.50097576310387,-21.64902423689611,245.21733269096552,-27.932667309034457,1.0,1.0,26022.012520719443,26022.012520719443,275.85793937336484,2.707939373364866,275.85793937336484,275.85793937336484,77019.98831755431,77032.18284346595,-12.19452591164736,0.0,8546.071908451686,8546.071908451686,0.8858106113232618,3938.46909932429,275.85793937336484,2.707939373364866,1.0,0.002,0.13414850919809793,0.004927346908283341,0.00020729927447510395,0.0017927007259471342,0.10364963723755197,0.10364963723755197,0.0,4.2223819926578976e-13,1.0,1.000023892585176,0.011776483717540032,0.0924108942950818,0.0,2.2052868650703643e-06,2.8309645944116744,0.0,1600364.9784419655,266.8442002369746,1.4043838916677487e-05,1.0,1283717.1613595707,2601.3310741472637,,,,,,,,,,,,,,,,,,,3.0,15274.93933486573,1534.4125362885666,0.37195202148762185,6.173730061729009,3.0634641050258944
898.0,-29.683013027556388,4.825171319991096,35.03680529642619,24.784311674907826,5.228576458806584,-26.1918540788547,-39.702800545468904,1.7374175084214456,-6.306261645492214,-6.306276146043932,40.07411264209319,41248.35993276713,25725.470719092045,25725.470719092045,66973.83065185917,77030.70292460274,77032.31270330989,25725.470719092045,102757.78342240193,102757.78342240193,102757.78342240193,129990.10859423471,125549.10727858772,4441.001315647,0.0,90782.49619064266,55000.400561449766,39757.88403243655,27232.32517183279,66990.20920426934,20683.018616377616,1534.4452607598178,0.0,0.8798212182223153,2.7485132858373333,0.001494314320929203,1.0,1.0,-6.294106747837247,336956.0591842371,1557731.2337684731,4.622950652793437,1557731.2337684731,4.622950652793437,0.7595024841202573,0.09241092561683356,3.9188857959078294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188857959078294,1.2835955120232987,1.2839052265737803,3.0530535197420487,6469.054051953489,15274.932288633801,6459.771396355972,0.0003280963253641771,23165.384478782053,2362.2118132881315,19308.688991609844,1968.9383216093004,0.8335147214713969,0.8335147214713969,35441.67308049604,35405.22815468563,1.0012868725855715,0.8,4277.434470672526,4273.035954225843,1.0012868725855715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.388863172872,4632.441516551485,6.015699587245907,4.825171319991096,-3.5311888338949284,8.356360153886024,3.063233612624433,3.5,0.8752096036069809,0.6,0.00024127415869135856,1.0000920693663142,0.00024125194677749668,198.6607232096487,0.0,4.389326779359905e-06,12.43935209270597,0.017795533902291917,8.1549412694471e-05,0.00015972474599688756,0.0006259430383421886,0.09241092564879304,0.09241092564879304,0.09241092564879304,0.09241327906611448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.3540635576,595.424444162679,0.0,0.09241092564879304,0.09241092561683356,0.09241092561683356,0.3719509246980443,0.3719509246980443,0.5,9.856167759443409,0.013004385411989006,0.013004385411989006,7.275957614183426e-12,1.4500551742457901e-05,0.012169398206708593,7.275957614183426e-12,27232.32517183279,20683.018616377616,0.7595024841202573,0.9997555082659881,0.6157371416320094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495932728497014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.41365918239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9257751611526,260.9257751611526,-12.224224838847363,245.21646610111605,276.635084221181,123693.13596962216,123804.35269094522,-111.21672132305021,0.0,nan,276.635084221181,3.485084221181012,270.3513605971925,-2.798639402807453,264.06763697315046,-9.08236302684952,257.78391334914426,-15.36608665085572,251.50018972513135,-21.649810274868628,245.21646610111605,-27.933533898883923,1.0,1.0,26022.012520719443,26022.012520719443,275.85749222947464,2.707492229474667,275.85749222947464,275.85749222947464,77020.38946026396,77032.31270330989,-11.9232430459233,0.0,8546.071908451686,8546.071908451686,0.8858099113853612,3938.4802248873684,275.85749222947464,2.707492229474667,1.0,0.002,0.1341462303419006,0.004927272360240835,0.00020729555575986489,0.0017927044441925922,0.10364777787993244,0.10364777787993244,0.0,-4.754313262522736e-14,1.0,1.0000246896245277,0.012169398199432635,0.09241092561683356,0.0,2.278857138868829e-06,2.9254116181367253,0.0,1600364.4389664577,266.84373835450776,1.4500544466500287e-05,1.0,1283718.741398959,2601.3246690701553,,,,,,,,,,,,,,,,,,,3.0,15274.932288633801,1534.4452607598178,0.3719509246980443,6.173730061729009,3.063233612624433
899.0,-29.683890677734873,4.825375416001097,35.03682481121205,24.783636477682762,5.227957955541225,-26.19270581440829,-39.703621867205925,1.7367730924146099,-6.30675423997792,-6.306770181715528,40.07417378585617,41248.181716808445,25725.50848072017,25725.50848072017,66973.69019752862,77030.86096432315,77032.61755443795,25725.50848072017,102758.12603515811,102758.12603515811,102758.12603515811,129991.0238152881,125549.98340717652,4441.040408111579,0.0,90782.82438035184,55000.38991539724,39758.260516616225,27232.897780129995,66991.15829674622,20683.407144402023,1534.4837850883425,0.0,0.8798183368502933,2.748462740692962,0.001494314320929203,1.0,1.0,-6.293356858291816,336949.49902783445,1557733.8742103805,4.623048494521431,1557733.8742103805,4.623048494521431,0.7595007814222879,0.09241100594709117,3.9189053574486694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189053574486694,1.2835985669755177,1.2839082537504534,3.0530614931135363,6469.070946570892,15274.925117722769,6459.756328915789,0.0003280917387374596,23165.35259209585,2362.2085617510415,19308.643954022824,1968.9337290535325,0.8335139246104566,0.8335139246104566,35441.81460917035,35405.22815468563,1.0012918706169178,0.8,4277.4515516841575,4273.035954225843,1.0012918706169178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.196158558397,4632.441516551485,6.015979512360076,4.825375416001097,-3.5316246395096873,8.357000055510785,3.06300355466181,3.5,0.8751438727605171,0.6,0.00024125194677749668,1.0000911141532824,0.00024122996731327855,198.6614463626687,0.0,4.4126348716727736e-06,12.50540722632064,0.01779994653716359,8.15418526559018e-05,0.00015971009412159488,0.0006258887434917494,0.09241100594291017,0.09241100594291017,0.09241100594291017,0.0924135970533427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.2749553377,595.4244729008711,0.0,0.09241100594291017,0.09241100594709117,0.09241100594709117,0.3719498372712977,0.3719498372712977,0.5,9.856245493171013,0.013263669341085915,0.013263669341085915,6.093614501878619e-11,1.5941737615321472e-05,0.013413323423719703,6.093614501878619e-11,27232.897780129995,20683.407144402023,0.7595007814222879,0.9997392476908635,0.6157257579290413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495985727219967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.47971431601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9250948843797,260.9250948843797,-12.224905115620288,245.21559985617975,276.63458991257676,123693.41276010474,123807.14848101044,-113.73572090569527,0.0,nan,276.63458991257676,3.48458991257678,270.3507919013114,-2.7992080986885526,264.0669938899964,-9.083006110003566,257.78319587874404,-15.366804121255939,251.49939786746992,-21.650602132530054,245.21559985617975,-27.934400143820227,1.0,1.0,26022.012520719443,26022.012520719443,275.85703386529417,2.7070338652941928,275.85703386529417,275.85703386529417,77019.90989691103,77032.61755443795,-12.707657526916591,0.0,8546.071908451686,8546.071908451686,0.885808674564161,3938.4998842359128,275.85703386529417,2.7070338652941928,1.0,0.002,0.1341437185537064,0.004927193029872197,0.0002072914635841421,0.0017927085365269288,0.10364573179207104,0.10364573179207104,0.0,1.11070874719843e-13,1.0,1.0000272131280694,0.013413323362783558,0.09241100594709117,0.0,2.5117884341378893e-06,3.224434128127813,0.0,1600363.8649853077,266.84324576002206,1.5941676679176453e-05,1.0,1283720.4297560682,2601.317824925671,,,,,,,,,,,,,,,,,,,4.0,15274.925117722769,1534.4837850883425,0.3719498372712977,6.173730061729009,3.06300355466181
900.0,-29.68477266185705,4.825579795411648,35.03684324413356,24.78316988507288,5.227551549736404,-26.193540240781324,-39.70442921910433,1.7363191279266148,-6.307218008727489,-6.307232243370991,40.074181592665106,41247.853612598454,25725.474467327324,25725.474467327324,66973.32807992578,77030.86467636425,77032.26306818795,25725.474467327324,102757.73753551528,102757.73753551528,102757.73753551528,129990.95857452364,125549.88770074517,4441.07087377848,0.0,90783.05843849442,55000.293342472985,39758.62788446826,27233.221039008367,66991.84892347663,20683.61682729431,1534.5097022811817,0.0,0.8798158282818792,2.7484155082954644,0.001494314320929203,1.0,1.0,-6.295291384257894,336943.3635342849,1557734.2113407962,4.623133677426749,1557734.2113407962,4.623133677426749,0.7594994656587803,0.0924109955306481,3.9189177732351657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189177732351657,1.283600732135316,1.2839103912183027,3.053066015875439,6469.080529760648,15274.918101696609,6459.7463703880585,0.0003280890390237681,23165.338925585755,2362.2071681548496,19308.614187317013,1968.9306936942803,0.8335131313788355,0.8335131313788355,35441.9044379003,35405.22815468563,1.0012950428869658,0.8,4277.462393060214,4273.035954225843,1.0012950428869658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.003654047838,4632.441516551485,6.01624239562437,4.825579795411648,-3.532036269085388,8.357616064497035,3.062773742491479,3.5,0.8750782121404226,0.6,0.00024122996731327855,1.0000915647657136,0.00024120788117015096,198.66217309136604,0.0,4.3664721518491445e-06,12.374582078340476,0.017804313009315436,8.153442183724911e-05,0.00015969554547602943,0.0006258337114724964,0.0924109955408737,0.0924109955408737,0.0924109955408737,0.09241330625520149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.9784403718,595.424569747866,0.0,0.0924109955408737,0.0924109955306481,0.0924109955306481,0.3719487791156669,0.3719487791156669,0.5,9.856314814483431,0.013165117184655628,0.013165117184655628,-1.4097167877480388e-11,1.4234643515464995e-05,0.011940859113110491,-1.4097167877480388e-11,27233.221039008367,20683.61682729431,0.7594994656587803,0.9997235358652063,0.61571451266728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496038176095332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.348889168024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9244211678984,260.9244211678984,-12.225578832101576,245.21473507297839,276.63410726281387,123696.03899948057,123808.67789521083,-112.63889573026854,0.0,nan,276.63410726281387,3.484107262813893,270.35023282485133,-2.799767175148645,264.0663583868491,-9.08364161315086,257.7824839489348,-15.367516051065195,251.49860951096306,-21.651390489036913,245.21473507297839,-27.935264927021592,1.0,1.0,26022.012520719443,26022.012520719443,275.85653032420186,2.7065303242018786,275.85653032420186,275.85653032420186,77020.21455789875,77032.26306818795,-12.04851028919802,0.0,8546.071908451686,8546.071908451686,0.8858078895483626,3938.5123621013413,275.85653032420186,2.7065303242018786,1.0,0.002,0.13414148250891678,0.004927118354063488,0.0002072878111587545,0.0017927121891775876,0.10364390557937724,0.10364390557937724,0.0,3.3634206531019117e-13,1.0,1.0000242257890137,0.01194085912720766,0.0924109955306481,0.0,2.2360452334755564e-06,2.8704604789716206,0.0,1600363.320192519,266.8427819912725,1.4234657612632873e-05,1.0,1283722.0088387802,2601.311423773572,,,,,,,,,,,,,,,,,,,3.0,15274.918101696609,1534.5097022811817,0.3719487791156669,6.173730061729009,3.062773742491479
901.0,-29.685655586828215,4.825784314305597,35.03686204894053,24.782775481604062,5.227223109500496,-26.19436771705396,-39.70522804940117,1.735935238179952,-6.307685447634185,-6.307700471210342,40.07422919058533,41247.471545825785,25725.457720485618,25725.457720485618,66972.9292663114,77030.81677598222,77032.45442015912,25725.457720485618,102757.91214064474,102757.91214064474,102757.91214064474,129991.62980518874,125550.5236950909,4441.106110097834,0.0,90783.26678778169,55000.16776448401,39758.9989147752,27233.71766454401,66992.71657931921,20683.95173039078,1534.5440130600414,0.0,0.8798131363955404,2.748367612600062,0.001494314320929203,1.0,1.0,-6.295080060309488,336937.1462536916,1557736.2668196338,4.623225085567623,1557736.2668196338,4.623225085567623,0.7594979130344562,0.09241104080301998,3.918928713638125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918928713638125,1.2836025703024792,1.283912201477604,3.053070166971257,6469.089325434568,15274.910969592103,6459.736898461011,0.00032808653810912665,23165.327420182475,2362.2059949302234,19308.58587509321,1968.9278066509164,0.8335123231744554,0.8335123231744554,35441.98359212203,35405.22815468563,1.0012978381921709,0.8,4277.471946136214,4273.035954225843,1.0012978381921709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.811500327657,4632.441516551485,6.0165088471543395,4.825784314305597,-3.532452299872125,8.358236614177722,3.062544355973664,3.5,0.8750126731353325,0.6,0.00024120788117015096,1.0000916631078358,0.00024118577333260153,198.66290059997354,0.0,4.387681188934273e-06,12.434688489439731,0.01780870069050437,8.15270700669993e-05,0.00015968081110315165,0.0006257777156491664,0.09241104083286468,0.09241104083286468,0.09241104083286468,0.0924134793246796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.8558919476,595.4246119530844,0.0,0.09241104083286468,0.09241104080301998,0.09241104080301998,0.37194768797057837,0.37194768797057837,0.5,9.856387970057972,0.01322440305324335,0.01322440305324335,-1.7621459846850485e-12,1.5023576168005093e-05,0.012620410900865409,-1.7621459846850485e-12,27233.71766454401,20683.95173039078,0.7594979130344562,0.9997046348615468,0.6157008351346505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496090884334238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.40899557913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92375982128584,260.92375982128584,-12.226240178714136,245.21387203208354,276.6336476104602,123699.38399764623,123809.95478539616,-110.57078774992411,0.0,nan,276.6336476104602,3.4836476104601957,270.349692494823,-2.8003075051769883,264.0657373790552,-9.084262620944799,257.7817822634972,-15.3682177365028,251.49782714779576,-21.652172852204217,245.21387203208354,-27.936127967916434,1.0,1.0,26022.012520719443,26022.012520719443,275.85608448699685,2.706084486996872,275.85608448699685,275.85608448699685,77020.54886941377,77032.45442015912,-11.905550745344954,0.0,8546.071908451686,8546.071908451686,0.8858071978166295,3938.5233572063153,275.85608448699685,2.706084486996872,1.0,0.002,0.13413911922050287,0.004927043097564047,0.00020728395948228694,0.0017927160415770636,0.10364197974114348,0.10364197974114348,0.0,1.0593505239686607e-12,1.0,1.0000256043254778,0.012620410902627555,0.09241104080301998,0.0,2.363290415208122e-06,3.0338117009018517,0.0,1600362.774686493,266.8423145523658,1.5023577930151077e-05,1.0,1283723.6089897486,2601.3049372398714,,,,,,,,,,,,,,,,,,,3.0,15274.910969592103,1534.5440130600414,0.37194768797057837,6.173730061729009,3.062544355973664
902.0,-29.68651397630456,4.825988033777194,35.036881219228384,24.78170528719204,5.226200381127218,-26.19524254056389,-39.70607161810619,1.7349289452991385,-6.30820172169706,-6.308217231925206,40.07427734857571,41247.60286213339,25725.553662826307,25725.553662826307,66973.15652495969,77031.26967466473,77032.49923340334,25725.553662826307,102758.05289622965,102758.05289622965,102758.05289622965,129992.30724822127,125551.16330859701,4441.143939624262,0.0,90783.76918160467,55000.34172178216,39759.36384424723,27234.254351991618,66993.61819623885,20684.31291294306,1534.5813694749384,0.0,0.8798101819360339,2.7483147583040646,0.001494314320929203,1.0,1.0,-6.2951766110757035,336930.28464264004,1557738.34648721,4.6233254102978645,1557738.34648721,4.6233254102978645,0.7594962081798444,0.09241111566008967,3.9189614270052133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189614270052133,1.283607314897161,1.2839169188375197,3.053084367409662,6469.119414459542,15274.903789239786,6459.712738304327,0.0003280785548150247,23165.262244231806,2362.199348832864,19308.513658768083,1968.9204426351591,0.8335115508384084,0.8335115508384084,35442.22027428422,35405.22815468563,1.0013061965538914,0.8,4277.500511165773,4273.035954225843,1.0013061965538914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.619661455236,4632.441516551485,6.016801235793372,4.825988033777194,-3.5329047940157485,8.358892827792943,3.062315352165691,3.5,0.8749472434759118,0.6,0.00024118577333260153,1.0000891164140882,0.00024116428163661595,198.6636078964205,0.0,4.392007133562975e-06,12.446948216517471,0.017813092697637933,8.15193072268298e-05,0.00015966646610577175,0.0006257267218547547,0.0924111156602047,0.0924111156602047,0.0924111156602047,0.09241364141421682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.72343544714,595.424657409143,0.0,0.0924111156602047,0.09241111566008967,0.09241111566008967,0.371946612859258,0.371946612859258,0.5,9.856463742121077,0.013373312865269327,0.013373312865269327,1.9326762412674725e-11,1.55102281382824e-05,0.013040620849494644,1.9326762412674725e-11,27234.254351991618,20684.31291294306,0.7594962081798444,0.9996945728290234,0.6156945090099508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496143649165287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.4212553062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92304770876524,260.92304770876524,-12.226952291234738,245.21300834289872,276.6330870746085,123695.59072909383,123814.64908070279,-119.05835160895428,0.0,nan,276.6330870746085,3.483087074608534,270.3490713282967,-2.800928671703275,264.0650555818771,-9.08494441812286,257.7810398356377,-15.36896016436225,251.4970240892726,-21.652975910727378,245.21300834289872,-27.93699165710126,1.0,1.0,26022.012520719443,26022.012520719443,275.8555729700062,2.7055729700062443,275.8555729700062,275.8555729700062,77019.06284442944,77032.49923340334,-13.436388973903377,0.0,8546.071908451686,8546.071908451686,0.8858051294380144,3938.556234140239,275.8555729700062,2.7055729700062443,1.0,0.002,0.1341366772509992,0.004926959329907609,0.00020727996552912588,0.0017927200343660812,0.10363998276456293,0.10363998276456293,0.0,-1.0479291046028294e-13,1.0,1.0000264567063033,0.013040620830167882,0.09241111566008967,0.0,2.4419705671972457e-06,3.1348195821021663,0.0,1600362.1716336152,266.8417982783029,1.5510208811519988e-05,1.0,1283725.3749950528,2601.297778409281,,,,,,,,,,,,,,,,,,,3.0,15274.903789239786,1534.5813694749384,0.371946612859258,6.173730061729009,3.062315352165691
903.0,-29.687390167668568,4.826194059788252,35.036897597473356,24.781622969917976,5.2261894453704025,-26.196032206397128,-39.706834441144,1.7348314839210937,-6.308558756390369,-6.30857016272371,40.074235111144105,41246.99394815665,25725.27687795694,25725.27687795694,66972.27082611358,77030.99544162642,77031.77384410391,25725.27687795694,102757.05072206086,102757.05072206086,102757.05072206086,129991.33388465279,125550.17269639374,4441.161188259054,0.0,90783.83701118635,55000.079813728335,39759.73021939779,27234.283162591935,66994.01338198973,20684.315406067904,1534.5907270913688,0.0,0.8798084476698522,2.748278720265073,0.001494314320929203,1.0,1.0,-6.299049103178788,336925.5984488776,1557736.52249538,4.62338430106473,1557736.52249538,4.62338430106473,0.7594954962677029,0.09241097136596847,3.918961933002317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918961933002317,1.2836078143432939,1.283917390815773,3.053083573667161,6469.117732614429,15274.897070984383,6459.710680112083,0.00032807876439869304,23165.276561295108,2362.2008087670215,19308.507506693728,1968.9198152981628,0.8335107701219796,0.8335107701219796,35442.22393518488,35405.22815468563,1.0013063258376431,0.8,4277.500952997698,4273.035954225843,1.0013063258376431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.427900372637,4632.441516551485,6.017006362267222,4.826194059788252,-3.5332336898809706,8.359427749669223,3.0620864480634657,3.5,0.8748818423038474,0.6,0.00024116428163661595,1.0000909653027124,0.00024114234605011076,198.66432986584437,0.0,4.269617864308714e-06,12.100097027450895,0.017817362315502242,8.151228802731695e-05,0.000159651993609299,0.000625670085482772,0.09241097136956486,0.09241097136956486,0.09241097136956486,0.09241281096717487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.25302487396,595.4248083712968,0.0,0.09241097136956486,0.09241097136596847,0.09241097136596847,0.3719455489355306,0.3719455489355306,0.5,9.85651893040737,0.012729661193930042,0.012729661193930042,9.453060556552373e-11,1.1406333328523033e-05,0.009521059544908894,9.453060556552373e-11,27234.283162591935,20684.315406067904,0.7594954962677029,0.9996754552417666,0.615681788057278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449619494807201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.07440411714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92238442332905,260.92238442332905,-12.227615576670928,245.21215024654768,276.63261860008976,123702.75548914408,123813.65042291289,-110.89493376881144,0.0,nan,276.63261860008976,3.482618600089779,270.34852492940774,-2.8014750705922324,264.0644312586242,-9.085568741375766,257.78033758801837,-15.369662411981608,251.49624391728656,-21.653756082713414,245.21215024654768,-27.937849753452298,1.0,1.0,26022.012520719443,26022.012520719443,275.855135159358,2.705135159358008,275.855135159358,275.855135159358,77020.31025005749,77031.77384410391,-11.463594046421349,0.0,8546.071908451686,8546.071908451686,0.8858050974451492,3938.5567426673288,275.855135159358,2.705135159358008,1.0,0.002,0.13413489435741247,0.004926902611850054,0.0002072770599193485,0.0017927229403099376,0.10363852995967425,0.10363852995967425,0.0,2.292862080754965e-13,1.0,1.0000193164051252,0.009521059450378289,0.09241097136596847,0.0,1.7828940356204277e-06,2.2887484648394723,0.0,1600361.7482116604,266.8414412436096,1.1406238797917467e-05,1.0,1283726.5811161979,2601.292889189434,,,,,,,,,,,,,,,,,,,3.0,15274.897070984383,1534.5907270913688,0.3719455489355306,6.173730061729009,3.0620864480634657
904.0,-29.68827043318704,4.826398241483815,35.03691605740523,24.781092011276655,5.225723426232515,-26.196871047259833,-39.70764242168514,1.7343240399339086,-6.309123002479112,-6.309137555752459,40.07432794467501,41246.71165167422,25725.498192199608,25725.498192199608,66972.20984387383,77031.04763450751,77032.29669849508,25725.498192199608,102757.79489069468,102757.79489069468,102757.79489069468,129992.85111322784,125551.64998936871,4441.201123859129,0.0,90784.10738725311,55000.01681600806,39760.10063471673,27235.056222533145,66995.15685724988,20684.844757299517,1534.6405539822895,0.0,0.8798050527956649,2.7482206539078926,0.001494314320929203,1.0,1.0,-6.296922076101907,336918.0647431835,1557740.5314442571,4.623499581809744,1557740.5314442571,4.623499581809744,0.7594933745789643,0.09241112127539752,3.918977766259205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918977766259205,1.2836102291729896,1.2839197780696607,3.053090164904764,6469.131698655983,15274.889967484847,6459.6976602240065,0.0003280749334593672,23165.251961587313,2362.198300294934,19308.46858937698,1968.9158468362773,0.833509975259252,0.8335099752592519,35442.33848911402,35405.22815468563,1.0013103712814497,0.8,4277.514778443358,4273.035954225843,1.0013103712814497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.237000934602,4632.441516551485,6.0173268023681015,4.826398241483815,-3.533723552534067,8.360121794017882,3.0618585792997637,3.5,0.8748167369427896,0.6,0.00024114234605011076,1.000091388953227,0.0002411203103173491,198.66505519695684,0.0,4.357818593268295e-06,12.350057893322349,0.01782172013409551,8.15048539153855e-05,0.00015963749213472524,0.0006256157823373669,0.09241112128924844,0.09241112128924844,0.09241112128924844,0.09241350235616828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.357576734,595.4247789163936,0.0,0.09241112128924844,0.09241112127539752,0.09241112127539752,0.3719444032022987,0.3719444032022987,0.5,9.856590362354407,0.012830684090033628,0.012830684090033628,5.286437954055145e-12,1.4553273331330274e-05,0.012215479650535599,5.286437954055145e-12,27235.056222533145,20684.844757299517,0.7594933745789643,0.9996574825039227,0.615667065897924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496247311208776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.32436498301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92171934575924,260.92171934575924,-12.228280654240734,245.21129188531805,276.6321468061941,123704.57406169859,123815.76862877476,-111.19456707615322,0.0,nan,276.6321468061941,3.482146806194123,270.34797582201065,-2.802024177989324,264.0638048377905,-9.086195162209492,257.77963385372027,-15.370366146279707,251.49546286952184,-21.654537130478133,245.21129188531805,-27.93870811468193,1.0,1.0,26022.012520719443,26022.012520719443,275.8546289469976,2.704628946997616,275.8546289469976,275.8546289469976,77020.44804487376,77032.29669849508,-11.848653621316771,0.0,8546.071908451686,8546.071908451686,0.8858040963496326,3938.572655090501,275.8546289469976,2.704628946997616,1.0,0.002,0.13413260691992557,0.004926808971249635,0.00020727328318351018,0.0017927267176386758,0.10363664159175509,0.10363664159175509,0.0,8.221860692270155e-13,1.0,1.0000247825443824,0.012215479645249161,0.09241112127539752,0.0,2.287438970502097e-06,2.9364506445261074,0.0,1600361.092868928,266.84087699752087,1.455326804489232e-05,1.0,1283728.520145633,2601.285029027298,,,,,,,,,,,,,,,,,,,3.0,15274.889967484847,1534.6405539822895,0.3719444032022987,6.173730061729009,3.0618585792997637
905.0,-29.689147861651403,4.826602805885072,35.03693461612704,24.780698271375172,5.225392369820707,-26.197693838361715,-39.70844055349005,1.733938345007731,-6.309574653743653,-6.3095896173393005,40.074367715116516,41246.34424403767,25725.452259855327,25725.452259855327,66971.796503893,77031.00200090409,77032.42461396207,25725.452259855327,102757.8768738174,102757.8768738174,102757.8768738174,129993.37943883945,125552.14415500809,4441.2352838313545,0.0,90784.31290516732,54999.89974450478,39760.45906740282,27235.502565022045,66995.96163242486,20685.144235431708,1534.672073978159,0.0,0.8798024769907966,2.748174419152796,0.001494314320929203,1.0,1.0,-6.297020470693042,336912.0624758858,1557742.248903935,4.623587049559643,1557742.248903935,4.623587049559643,0.7594919236774864,0.09241114922022338,3.918988162435187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918988162435187,1.2836120756923282,1.2839215967474913,3.0530938720886094,6469.139553733701,15274.882753160038,6459.6887959351825,0.0003280726717371135,23165.24295106715,2362.1973814775843,19308.442093424484,1968.9131450010436,0.8335091556868393,0.8335091556868393,35442.41370560412,35405.22815468563,1.0013130275350581,0.8,4277.523856276867,4273.035954225843,1.0013130275350581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.045917369562,4632.441516551485,6.017585017118182,4.826602805885072,-3.534126862738029,8.360729668623101,3.061630497544239,3.5,0.8747515707269254,0.6,0.0002411203103173491,1.0000910950524677,0.0002410983474507382,198.6657781949923,0.0,4.3777300654005845e-06,12.406487005345257,0.017826097864160912,8.14975110355852e-05,0.0001596227992817639,0.0006255598608400007,0.09241114926870796,0.09241114926870796,0.09241114926870796,0.09241357512525988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.19898556307,595.4248324628326,0.0,0.09241114926870796,0.09241114922022338,0.09241114922022338,0.371943323124014,0.371943323124014,0.5,9.856663141333984,0.012940800048966139,0.012940800048966139,9.43600753089413e-12,1.4963595674544194e-05,0.01256914664628539,9.43600753089413e-12,27235.502565022045,20685.144235431708,0.7594919236774864,0.9996393046992228,0.6156541862976285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496299918189284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.380794095036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9210653290825,260.9210653290825,-12.228934670917454,245.21043502434975,276.6316956338139,123707.76374990585,123817.10903408167,-109.34528417583496,0.0,nan,276.6316956338139,3.4816956338138993,270.34744351189835,-2.8025564881016294,264.06319139000254,-9.086808609997433,257.7789392681692,-15.371060731830767,251.49468714626144,-21.655312853738536,245.21043502434975,-27.939564975650228,1.0,1.0,26022.012520719443,26022.012520719443,275.8541918531606,2.704191853160637,275.8541918531606,275.8541918531606,77020.74646238393,77032.42461396207,-11.678151578133111,0.0,8546.071908451686,8546.071908451686,0.8858034390261803,3938.583103247363,275.8541918531606,2.704191853160637,1.0,0.002,0.13413025326599104,0.004926736623831021,0.00020726945331995308,0.0017927305489246652,0.10363472665997654,0.10363472665997654,0.0,2.244618119845443e-12,1.0,1.0000254999383573,0.012569146636849382,0.09241114922022338,0.0,2.353657945140828e-06,3.0214614669799635,0.0,1600360.5652699184,266.8404253462563,1.4963586238536664e-05,1.0,1283730.065032529,2601.278766608667,,,,,,,,,,,,,,,,,,,3.0,15274.882753160038,1534.672073978159,0.371943323124014,6.173730061729009,3.061630497544239
906.0,-29.670670935158267,4.8004469954552205,35.036907669291686,24.781646823417418,5.22428707931711,-26.181175133783444,-39.693109633494146,1.734791276563158,-6.314291857901026,-6.314291857908795,40.07309155662057,41256.8196324605,25674.33609725261,25674.33609725261,66931.15572971311,77038.45472566396,77061.65631498548,25674.33609725261,102735.99241223809,102735.99241223809,102735.99241223809,129969.93126770211,125528.88715169056,4441.044116011547,0.0,90783.93817024169,55002.303071605675,39757.37233181779,27233.93885546402,66991.31118728181,20683.742319240526,1534.7089189149801,0.0,0.8797820606276577,2.7476937902280913,0.001494314320929203,1.0,1.0,-6.314291857901026,336849.6332552318,1557687.1395549336,4.624280348777077,1557687.1395549336,4.624280348777077,0.7594840551347822,0.09241126010663017,3.9189558884871283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189558884871283,1.2836081381226805,1.283917630035184,3.0530780945489573,6469.106123020431,15274.875566328696,6459.708380037378,0.00032808103780862616,23165.33810368758,2362.2070843445604,19308.500631616516,1968.9191142353932,0.8335082589855612,0.8335082589855612,35442.180202972595,35405.22815468563,1.0013047814461948,0.8,4277.495674982976,4273.035954225843,1.0013047814461948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.855209950132,4632.441516551485,6.005896068127209,4.8004469954552205,-3.5442904186647954,8.344737414120015,3.061402871541091,3.5,0.874686534726026,0.6,0.0002410983474507382,0.9980837801873289,0.00024156123186921925,198.65070203639388,0.07312471191789406,0.00023961704753691887,679.0747127196281,0.018065714911697832,8.163866378661119e-05,0.00015945968366412703,0.0006249154662718254,0.09241126012789365,0.09241126012789365,0.09241126012789365,0.09239748700967329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.01911409944,595.426129613611,0.0,0.09241126012789365,0.09241126010663017,0.09241126010663017,0.37194224912699264,0.37194224912699264,0.5,9.856249948051355,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27233.93885546402,20683.742319240526,0.7594840551347822,0.9991020408989976,0.6158532935282067,41059.97430708969,25750.0,0.0,3214.3611476766055,-3214.3611476766055,0.05790672583418657,1.447668145854663,2545.3462758807245,669.0148717958812,3214.3611476766055,0.029721595770527288,0.6266961670366508,1.4495956728881831,1.449635235598232,1.2671688217839747,0.0002411203103173491,0.003458278660485269,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44953.41016748592,22535.638852323395,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9221094641566,260.9221094641566,-12.227890535843358,245.21291537730383,276.6313035510071,123779.28883872244,123604.71951279235,174.56932593009773,0.0,nan,276.6313035510071,3.4813035510071018,270.3476259162499,-2.802374083750067,264.06394828150565,-9.086051718494332,257.7802706468134,-15.369729353186585,251.49659301205998,-21.653406987940002,245.21291537730383,-27.937084622696148,1.0,1.0,26022.012520719443,26022.012520719443,275.85291009645044,2.7029100964504664,275.85291009645044,275.85291009645044,77028.07068247178,77061.65631498548,-33.58563251369924,0.0,8546.071908451686,8546.071908451686,0.8858054796238906,3938.550667929564,275.85291009645044,2.7029100964504664,1.0,0.002,0.13414494522988082,0.004925817749470803,0.00020729015100633957,0.0017927098494121558,0.10364507550316979,0.10364507550316979,0.0,4.184955333663698e-13,0.9998410154376969,0.9998410154376969,0.0,0.09239656814289024,1.4691963739932524e-05,0.0,0.0,0.0,1600355.0268353452,266.83570814209895,0.0,1.0,1283746.1343568629,2601.2136286045265,,,,,,,,,,,,,,,,,,,4.0,15274.875566328696,1534.7089189149801,0.37194224912699264,6.173730061729009,3.061402871541091
907.0,-29.620202312879687,4.729547663458633,35.036709351004845,24.782030679658078,5.220331522963366,-26.136148929294965,-39.65062211556358,1.7362781407645944,-6.330350483160771,-6.330350483138191,40.068092089591765,41290.12840243807,25491.97338009785,25491.97338009785,66782.10178253593,77057.58673692663,77161.0973490502,25491.97338009785,102653.07072914805,102653.07072914805,102653.07072914805,129879.1276880675,125439.16271192532,4439.964976142176,0.0,90781.99501300049,55014.53668397138,39741.62036558789,27226.056958919442,66967.67732450733,20677.10837898729,1534.7145488680178,0.0,0.8797147328547165,2.7460522086056596,0.001494314320929203,1.0,1.0,-6.330350483160771,336636.49970819254,1557471.2578577765,4.626566813782353,1557471.2578577765,4.626566813782353,0.7594602630188552,0.09241072224498655,3.9190562124382096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190562124382096,1.2836002401129634,1.283910324310654,3.053175038431991,6469.311535475633,15275.256082494054,6459.749080518234,0.0003280408093618097,23164.249271260436,2362.0960543366427,19308.62228807747,1968.9315197419578,0.8335526898354272,0.8335526898354272,35442.90604741724,35405.22815468563,1.001330414511422,0.8,4277.583276717826,4273.035954225843,1.001330414511422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.998713159786,4632.441516551485,5.972816557206744,4.729547663458633,-3.578113832331049,8.307661495789683,3.0532235400712278,3.5,0.8723495828774936,0.6,0.00024156123186921925,0.9947761079236803,0.00024282974826708638,198.60938630869774,0.19970729639294585,0.0005492744608436605,1556.643822030934,0.018614989372541493,8.203103091853217e-05,0.0001595302009506871,0.0006252078251073062,0.09241072221648103,0.09241072221648103,0.09241072221648103,0.09233555704725013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.7121065643,595.4302132143872,0.0,0.09241072221648103,0.09241072224498655,0.09241072224498655,0.3719392273057483,0.3719392273057483,0.5,9.853994991708678,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27226.056958919442,20677.10837898729,0.7594602630188552,0.9972288789250947,0.6165680228441734,41059.97430708969,25750.0,0.0,8765.946467372614,-8765.946467372614,0.15812971930585054,3.95324298264626,6942.43680925271,1823.509658119904,8765.946467372614,0.1684091483393217,0.8556802992740824,1.4494113013611023,1.449525227065709,1.2672929108285738,0.0002410983474507382,0.0034519313371224737,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51382.564596493234,16984.053532627386,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9271922170675,260.9271922170675,-12.222807782932477,245.22362610488264,276.6307583292561,123927.14221533942,123077.35491307067,849.7873022687686,0.0,nan,276.6307583292561,3.480758329256105,270.34933188436486,-2.800668115635119,264.0679054395233,-9.082094560476662,257.78647899462345,-15.363521005376526,251.50505254975454,-21.64494745024544,245.22362610488264,-27.926373895117337,1.0,1.0,26022.012520719443,26022.012520719443,275.848487347344,2.6984873473440416,275.848487347344,275.848487347344,77046.26050960504,77161.0973490502,-114.8368394451536,0.0,8546.071908451686,8546.071908451686,0.8857991363923051,3938.6514935004006,275.848487347344,2.6984873473440416,1.0,0.002,0.13422336730591652,0.00492256090848371,0.00020740448153825044,0.0017925955174910263,0.10370224076912522,0.10370224076912522,0.0,-9.707235015810056e-13,0.9991513747007512,0.9991513747007512,0.0,0.0923323001681676,7.842207681894799e-05,0.0,0.0,0.0,1600336.2439604441,266.8196495168392,0.0,1.0,1283801.0095037722,2600.991206481021,,,,,,,,,,,,,,,,,,,5.0,15275.256082494054,1534.7145488680178,0.3719392273057483,6.173730061729009,3.0532235400712278
