time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
908.0,-29.56668372623664,4.653194301909829,35.03624019052149,24.77710051406177,5.212732935336447,-26.08874206007344,-39.604829787835456,1.7347912692070884,-6.354812285237301,-6.354812285236703,40.05987976505349,41334.94381228085,25225.001915686797,25225.001915686797,66559.94572796764,77077.39757098383,77295.02374900048,25225.001915686797,102520.02566468727,102520.02566468727,102520.02566468727,129731.5993493988,125294.18795751123,4437.411391887585,0.0,90779.38366014275,55036.929901573116,39713.837509521814,27211.57368471153,66925.41119423334,20665.204015815325,1534.6052891745264,0.0,0.8796143564475121,2.7435531068833727,0.001494314320929203,1.0,1.0,-6.354812285237301,336312.0410634571,1557116.691024925,4.6299760368410965,1557116.691024925,4.6299760368410965,0.7594270090827493,0.09240733618702239,3.919519898651562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919519898651562,1.2836045661807367,1.283916279781702,3.0535259860548654,6470.055151375944,15276.278114862529,6459.72607247223,0.0003278833091469796,23160.842656105335,2361.7486762661392,19308.553515488264,1968.9245068895357,0.8336723236793984,0.8336723236793984,35446.26077193639,35405.22815468563,1.0014488877057448,0.8,4277.988156427236,4273.035954225843,1.0014488877057448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.755247392899,4632.441516551485,5.9356363948633515,4.653194301909829,-3.6263635625706945,8.279557864480523,3.031502986578016,3.5,0.8661437104508617,0.6,0.00024282974826708638,0.9944636369105164,0.00024418162641067653,198.56534427387987,0.22157454774255414,0.0004555963139906079,1291.1599538493826,0.0190705856865321,8.245586888034432e-05,0.00016037387938674206,0.000628588611480281,0.09240733619004071,0.09240733619004071,0.09240733619004071,0.09223443232172124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.0048552755,595.434594624052,0.0,0.09240733619004071,0.09240733618702239,0.09240733618702239,0.3719288169564891,0.3719288169564891,0.5,9.848807876277924,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27211.57368471153,20665.204015815325,0.7594270090827493,0.9945392122402501,0.6176270429227112,41059.97430708969,25750.0,0.0,9687.401470008872,-9687.401470008872,0.1753948083487871,4.384870208719674,7675.358378695888,2012.0430913129837,9687.401470008872,0.3361128387563422,0.9491061057834794,1.4491891353330466,1.4492244229171927,1.2676293513683625,0.00024156123186921925,0.0034347780724406475,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52038.535730947944,16062.598529991128,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93552537843,260.93552537843,-12.214474621569991,245.2415644688771,276.629486287984,123996.80001074671,122603.57573362326,1393.2242771234612,0.0,nan,276.629486287984,3.4794862879840025,270.3519019241517,-2.7980980758482588,264.07431756035504,-9.075682439644936,257.7967331965156,-15.35326680348436,251.5191488326963,-21.63085116730369,245.2415644688771,-27.908435531122876,1.0,1.0,26022.012520719443,26022.012520719443,275.8396966513847,2.689696651384736,275.8396966513847,275.8396966513847,77066.2959037225,77295.02374900048,-228.7278452779865,0.0,8546.071908451686,8546.071908451686,0.8857698183189613,3939.11749814482,275.8396966513847,2.689696651384736,1.0,0.002,0.1344014774338205,0.004917354627788596,0.0002076692497362816,0.0017923307505662818,0.1038346248681408,0.1038346248681408,0.0,3.025635297859708e-13,0.9980725542498363,0.9980725542498363,0.0,0.09222922605960476,0.00017811012741762283,0.0,0.0,0.0,1600307.6252922742,266.7951877147627,0.0,1.0,1283884.59022851,2600.652486366894,,,,,,,,,,,,,,,,,,,5.0,15276.278114862529,1534.6052891745264,0.3719288169564891,6.173730061729009,3.031502986578016
909.0,-29.511861627159796,4.576636389100173,35.03546705655954,24.768554395437263,5.201482572013061,-26.040527207286434,-39.55817660372702,1.7301481522430926,-6.381395806158537,-6.381395806158314,40.050170409382794,41383.74138721959,24951.568325629243,24951.568325629243,66335.30971284883,77099.98228319727,77415.18429834954,24951.568325629243,102366.75262397878,102366.75262397878,102366.75262397878,129559.66096668562,125126.50350317637,4433.157463509258,0.0,90778.05454003834,55061.81364446809,39684.71210618917,27192.908342706833,66877.62044889599,20650.13425015948,1534.34861965508,0.0,0.8795081455390961,2.7408392801552646,0.001494314320929203,1.0,1.0,-6.381395806158537,335959.7188824684,1556697.5686241037,4.633583971918657,1556697.5686241037,4.633583971918657,0.7593941034151233,0.09239941124956536,3.920116714139572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920116714139572,1.2836234590557536,1.2839369126375504,3.053945988976588,6470.945087168105,15277.362930471183,6459.631964406099,0.000327690127857924,23156.977498299628,2361.3545398581196,19308.272220180887,1968.895822750979,0.8337993255639108,0.8337993255639108,35450.578556944216,35405.22815468563,1.0016013758221693,0.8,4278.509267334938,4273.035954225843,1.0016013758221693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.971691322668,4632.441516551485,5.898755392811421,4.576636389100173,-3.677111818212139,8.253748207312313,3.0080189686165575,3.5,0.8594339910333021,0.6,0.00024418162641067653,0.994331678785419,0.0002455736165511146,198.5202328632215,0.22937463056233123,0.00045949810101020093,1302.2176182629094,0.0195300837875423,8.289078417955445e-05,0.00016129084223112208,0.0006322789264678704,0.09239941124462547,0.09239941124462547,0.09239941124462547,0.09211666172603135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.9475180576,595.4360886464309,0.0,0.09239941124462547,0.09239941124956536,0.09239941124956536,0.37190662856977824,0.37190662856977824,0.5,9.840325390617389,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27192.908342706833,20650.13425015948,0.7593941034151233,0.9918909983278851,0.6187980539595103,41059.97430708969,25750.0,0.0,9985.381212992974,-9985.381212992974,0.18151400001400494,4.53785000035012,7915.367652845172,2070.0135601478014,9985.381212992974,0.5149360194505938,0.9822186147943983,1.4489531283883905,1.4489048920668812,1.2679918010642701,0.00024282974826708638,0.0034163901730791904,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52347.57313834557,15764.618787007026,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94630448643437,260.94630448643437,-12.203695513565606,245.265608307768,276.62700066510365,123985.76783494202,122183.60485019114,1802.1629847508598,0.0,nan,276.62700066510365,3.477000665103674,270.35472219364016,-2.7952778063598203,264.08244372217774,-9.067556277822234,257.81016525068435,-15.339834749315628,251.53788677923242,-21.612113220767554,245.265608307768,-27.884391692231986,1.0,1.0,26022.012520719443,26022.012520719443,275.8271734555617,2.6771734555617286,275.8271734555617,275.8271734555617,77088.62498483356,77415.18429834954,-326.559313515987,0.0,8546.071908451686,8546.071908451686,0.8857320818475872,3939.71729771027,275.8271734555617,2.6771734555617286,1.0,0.002,0.1346902829332906,0.004911298654787663,0.00020810411533689685,0.001791895884546567,0.10405205766844842,0.10405205766844842,0.0,-1.1653612103090794e-13,0.9968743794403815,0.9968743794403815,0.0,0.09211060575006706,0.00028880549949828767,0.0,0.0,0.0,1600276.5146819984,266.76860419384144,0.0,1.0,1283975.4073332795,2600.2845120224565,,,,,,,,,,,,,,,,,,,5.0,15277.362930471183,1534.34861965508,0.37190662856977824,6.173730061729009,3.0080189686165575
910.0,-29.457025165767643,4.501765471839769,35.03437104132034,24.75704007027673,5.187284925487478,-25.992594156683797,-39.51173513252286,1.7228539182667166,-6.408683488605618,-6.408683488619657,40.03930836934655,41435.00356602463,24683.395152674984,24683.395152674984,66118.39871869961,77124.5632280165,77515.82644548306,24683.395152674984,102199.22159815805,102199.22159815805,102199.22159815805,129369.9363308616,124942.83713662165,4427.099194239956,0.0,90777.9138312789,55088.35417662951,39655.066282943764,27170.714732703553,66825.78101564731,20632.446356191213,1533.9433790270364,0.0,0.8794024104392084,2.7380557733841275,0.001494314320929203,1.0,1.0,-6.408683488605618,335598.36592300737,1556228.7895093467,4.637176302182517,1556228.7895093467,4.637176302182517,0.7593634013372983,0.09238636750648048,3.9208187409649087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208187409649087,1.2836546504078574,1.2839698985340475,3.0544186785122784,6471.946659573043,15278.475643731816,6459.473762150649,0.00032746901015132714,23152.79532890076,2360.928077263975,19307.79934305245,1968.8476027035179,0.8339295134247248,0.8339295134247248,35455.6573468433,35405.22815468563,1.0017807457454129,0.8,4279.122223470906,4273.035954225843,1.0017807457454129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.966319567236,4632.441516551485,5.863086133955656,4.501765471839769,-3.728041757032659,8.229807228872428,2.9843459887554946,3.5,0.8526702825015698,0.6,0.0002455736165511146,0.9943327313145709,0.000246973280489772,198.47511725846456,0.23189299178906397,0.0004550196917933784,1289.5258065424343,0.019985103479335676,8.332583097364957e-05,0.00016224778557746502,0.0006361441583721809,0.09238636747028552,0.09238636747028552,0.09238636747028552,0.09198774644069338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.07723863435,595.43388685642,0.0,0.09238636747028552,0.09238636750648048,0.09238636750648048,0.37187117791657054,0.37187117791657054,0.5,9.828366760586896,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27170.714732703553,20632.446356191213,0.7593634013372983,0.989414530048185,0.6200451822077857,41059.97430708969,25750.0,0.0,10051.114931398155,-10051.114931398155,0.1834509332914559,4.586273332286393,7971.403634794038,2079.7112966041177,10051.114931398155,0.6975414920588572,0.9926998554732455,1.4487130498465022,1.4485776780310784,1.268355355412115,0.00024418162641067653,0.0033980410551670156,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52400.615045030274,15698.885068601845,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9588181943349,260.9588181943349,-12.191181805665053,245.29462322247866,276.6230131661902,123907.99320344925,121815.82183147993,2092.1713719693207,0.0,nan,276.6230131661902,3.473013166190242,270.35733517746684,-2.7926648225331405,264.09165718869235,-9.058342811307625,257.82597919995766,-15.32402080004232,251.56030121122376,-21.589698788776218,245.29462322247866,-27.855376777521315,1.0,1.0,26022.012520719443,26022.012520719443,275.8116621948543,2.6616621948543298,275.8116621948543,275.8116621948543,77112.5153599684,77515.82644548306,-403.31108551466605,0.0,8546.071908451686,8546.071908451686,0.8856876916494943,3940.422834669733,275.8116621948543,2.6616621948543298,1.0,0.002,0.13509557422006213,0.004904628408407485,0.00020871859943985218,0.0017912814003460797,0.1043592997199261,0.1043592997199261,0.0,-2.1406834638248995e-13,0.9956130834314665,0.9956130834314665,0.0,0.09198107622015968,0.0004052912863208057,0.0,0.0,0.0,1600244.5695176942,266.74131651139436,0.0,1.0,1284068.6158977684,2599.906925908934,,,,,,,,,,,,,,,,,,,7.0,15278.475643731816,1533.9433790270364,0.37187117791657054,6.173730061729009,2.9843459887554946
911.0,-29.40258673407808,4.429179436892833,35.03294555943717,24.743733589444332,5.171284898005637,-25.945199570839584,-39.46579046370459,1.713897735075732,-6.4360236518564875,-6.436023651845098,40.02761145942189,41487.37801399559,24424.112874107777,24424.112874107777,65911.49088810338,77150.29078589706,77598.4116818128,24424.112874107777,102022.52455592057,102022.52455592057,102022.52455592057,129168.4167881309,124749.20183461592,4419.214953514986,0.0,90778.5510450934,55115.63827440824,39625.45863409462,27145.892232210328,66771.35086630494,20612.8279012564,1533.4170920383435,0.0,0.8792994578359904,2.735269152787223,0.001494314320929203,1.0,1.0,-6.4360236518564875,335236.62440267816,1555724.0987608642,4.640674632531098,1555724.0987608642,4.640674632531098,0.7593350671597366,0.09236816667350457,3.9215767442591805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215767442591805,1.283693589330665,1.2840106438528902,3.05491651345236,6473.001512072521,15279.590472120799,6459.279229074616,0.0003272341108554197,23148.482604091492,2360.4883017229627,19307.217870670036,1968.788309021943,0.8340597611031959,0.8340597611031959,35461.14089246108,35405.22815468563,1.0019744178214718,0.8,4279.784029334126,4273.035954225843,1.0019744178214718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.22113927915,4632.441516551485,5.828836250468035,4.429179436892833,-3.778234958868011,8.207414395760845,2.9610543226971062,3.5,0.8460155207706018,0.6,0.000246973280489772,0.9943762556794155,0.00024837005014869903,198.4303435360906,0.23254875078337858,0.00045115060974662113,1278.5608280219242,0.020436254089082298,8.375829983077163e-05,0.00016321498065900036,0.0006400600724670478,0.09236816665807827,0.09236816665807827,0.09236816665807827,0.09185184431820057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.1960486497,595.4274185576967,0.0,0.09236816665807827,0.09236816667350457,0.09236816667350457,0.3718217087941684,0.3718217087941684,0.5,9.812877084732316,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27145.892232210328,20612.8279012564,0.7593350671597366,0.9871223216687162,0.621335010835186,41059.97430708969,25750.0,0.0,10036.211317549249,-10036.211317549249,0.18391485725641946,4.597871431410482,7963.386722403538,2072.8245951457106,10036.211317549249,0.8812571722429225,0.9952102665390655,1.4484724268569773,1.448250490582562,1.2687110284402134,0.0002455736165511146,0.0033801811843772404,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52374.74645266086,15713.788682450751,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9725510829957,260.9725510829957,-12.177448917004256,245.32762024520892,276.6174819207843,123783.81358917464,121487.80694187486,2296.006647299785,0.0,nan,276.6174819207843,3.467481920784337,270.35950958567776,-2.790490414322221,264.10153725054766,-9.048462749452312,257.8435649154311,-15.306435084568875,251.58559258032446,-21.56440741967552,245.32762024520892,-27.822379754791058,1.0,1.0,26022.012520719443,26022.012520719443,275.7939855632741,2.6439855632741,275.7939855632741,275.7939855632741,77138.50329155702,77598.4116818128,-459.9083902557759,0.0,8546.071908451686,8546.071908451686,0.8856397604697084,3941.1846279804763,275.7939855632741,2.6439855632741,1.0,0.002,0.13561906838925902,0.004897456761586152,0.00020951560268300812,0.0017904843946358437,0.10475780134150406,0.10475780134150406,0.0,-2.6811482721489366e-12,0.9943325261028189,0.9943325261028189,0.0,0.09184467249995201,0.0005234941735525641,0.0,0.0,0.0,1600212.5522749359,266.7139763481435,0.0,1.0,1284161.989340561,2599.5287511056913,,,,,,,,,,,,,,,,,,,5.0,15279.590472120799,1533.4170920383435,0.3718217087941684,6.173730061729009,2.9610543226971062
912.0,-29.348669463226493,4.359019439568881,35.03119463671794,24.72881362717601,5.153671430188207,-25.89843537381003,-39.420435880869604,1.7034373415105133,-6.463185134463288,-6.4631851344754185,40.01537265183389,41540.5994450549,24174.63711438301,24174.63711438301,65715.23655943791,77177.04582489269,77666.36439095988,24174.63711438301,101841.0015053429,101841.0015053429,101841.0015053429,128960.51169531695,124550.96974483288,4409.541950484072,0.0,90779.9546366524,55143.50825972728,39596.051529916804,27119.51018997406,66715.56171989086,20592.066749908205,1532.8151542497378,0.0,0.8791994295626249,2.732502962497588,0.001494314320929203,1.0,1.0,-6.463185134463288,334877.55055523664,1555196.1589979122,4.644074099381556,1555196.1589979122,4.644074099381556,0.7593082104233941,0.09234508118156663,3.922386788234402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922386788234402,1.2837395623520254,1.2840584214107704,3.055438114758989,6474.106722650827,15280.69915453012,6459.046305991311,0.00032698589599268994,23144.05986399814,2360.037307745065,19306.521647986825,1968.7173140661516,0.8341890645564387,0.8341890645564386,35467.0006763407,35405.22815468563,1.002181386444914,0.8,4280.49124316967,4273.035954225843,1.002181386444914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.89451997268,4632.441516551485,5.796031762160545,4.359019439568881,-3.8273955183726467,8.186414957941528,2.9383271446078467,3.5,0.8395220413165276,0.6,0.00024837005014869903,0.9944324019442092,0.0002497606168736177,198.38601481166248,0.23256347780877462,0.00044750001350323394,1268.215038268165,0.02088375410258553,8.418724834854006e-05,0.00016418280180015898,0.000643988452636251,0.09234508115956105,0.09234508115956105,0.09234508115956105,0.0917125001381397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.51259505283,595.4163047129987,0.0,0.09234508115956105,0.09234508118156663,0.09234508118156663,0.37175796796774757,0.37175796796774757,0.5,9.793899654031266,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27119.51018997406,20592.066749908205,0.7593082104233941,0.9850061194919879,0.6226523223991653,41059.97430708969,25750.0,0.0,9994.56257137087,-9994.56257137087,0.18387335293132837,4.596833823283205,7933.965438283667,2060.597133087203,9994.56257137087,1.0651527365658995,0.994985676035326,1.4482324665875874,1.4479258080072188,1.2690559700497996,0.000246973280489772,0.003362946190736556,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52322.751916728725,15755.43742862913,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9870874285429,260.9870874285429,-12.16291257145707,245.36377066998577,276.61040418709024,123622.53379027235,121192.19689475957,2430.3368955127753,0.0,nan,276.61040418709024,3.460404187090262,270.3610774837229,-2.7889225162770686,264.11175078020966,-9.038249219790316,257.8624240768258,-15.287575923174188,251.6130973734233,-21.536902626576676,245.36377066998577,-27.78622933001421,1.0,1.0,26022.012520719443,26022.012520719443,275.774775418975,2.624775418975048,275.774775418975,275.774775418975,77164.95160220566,77666.36439095988,-501.41278875421267,0.0,8546.071908451686,8546.071908451686,0.8855885368525471,3941.998722175574,275.774775418975,2.624775418975048,1.0,0.002,0.13625927268346602,0.004889833512133061,0.0002104928880745366,0.0017895071115739559,0.1052464440372683,0.1052464440372683,0.0,-3.515074516180494e-13,0.9930672615582098,0.9930672615582098,0.0,0.09170487688734895,0.0006402042942176846,0.0,0.0,0.0,1600180.7337368713,266.6868148655367,0.0,1.0,1284254.7382922135,2599.15318409604,,,,,,,,,,,,,,,,,,,5.0,15280.69915453012,1532.8151542497378,0.37175796796774757,6.173730061729009,2.9383271446078467
913.0,-29.295327212122185,4.291274069039178,35.029125548736495,24.712998722121142,5.1351596230757375,-25.852278528543298,-39.37565797297282,1.6921109388956543,-6.4899633627890125,-6.4899633627814195,40.00269369861751,41594.07430056169,23934.683615616967,23934.683615616967,65528.757916178656,77204.29911288046,77721.52534140635,23934.683615616967,101656.20895702331,101656.20895702331,101656.20895702331,128748.03380776133,124349.91130396498,4398.122503796349,0.0,90781.80167681437,55171.576862124675,39566.916460766326,27091.824850738016,66658.74131150435,20570.361122230635,1532.144764743749,0.0,0.879103050064763,2.7297779670721387,0.001494314320929203,1.0,1.0,-6.4899633627890125,334523.83929956815,1554649.3756858467,4.647350033232306,1554649.3756858467,4.647350033232306,0.7592829658231853,0.0923172091152844,3.923221285218825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923221285218825,1.2837895968065038,1.28411025358099,3.0559690583083476,6475.231728320438,15281.799210965046,6458.794851640181,0.0003267321502010986,23139.60775519978,2359.583318992702,19305.770034103974,1968.6406707799274,0.8343170825687704,0.8343170825687704,35473.03709795377,35405.22815468563,1.0023946028842874,0.8,4281.2197753083365,4273.035954225843,1.0023946028842874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.029886601677,4632.441516551485,5.764574020252742,4.291274069039178,-3.8753527140639874,8.166626783103165,2.916210844476609,3.5,0.8332030984218883,0.6,0.0002497606168736177,0.9944940215649397,0.000251143407056981,198.34217536729884,0.23236140379817025,0.0004439846855713145,1258.2525989091052,0.021327738788156844,8.461273395591145e-05,0.00016514788291770624,0.0006479116894715715,0.09231720912641271,0.09231720912641271,0.09231720912641271,0.09157092911263705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488493.14943423343,595.4005100646905,0.0,0.09231720912641271,0.0923172091152844,0.0923172091152844,0.3716800953845056,0.3716800953845056,0.5,9.771511253508285,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27091.824850738016,20570.361122230635,0.7592829658231853,0.9830482338386028,0.6239852940845007,41059.97430708969,25750.0,0.0,9944.760835769808,-9944.760835769808,0.18366227974814517,4.591556993703625,7897.868720347224,2046.892115422584,9944.760835769808,1.2489114912329151,0.9938435051306549,1.4479935628472906,1.4476043674373242,1.2693894979842555,0.00024837005014869903,0.0033463616472510184,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52262.98774176861,15805.239164230192,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00214720616793,261.00214720616793,-12.147852793832044,245.40239366266474,276.60190074967244,123437.35466354903,120919.5049678927,2517.8496956563686,0.0,nan,276.60190074967244,3.451900749672461,270.36199933229966,-2.7880006677003166,264.1220979148136,-9.027902085186383,257.88219649746725,-15.267803502532729,251.64229508008998,-21.507704919909997,245.40239366266474,-27.74760633733524,1.0,1.0,26022.012520719443,26022.012520719443,275.7544517292029,2.6044517292029354,275.7544517292029,275.7544517292029,77192.5119555036,77721.52534140635,-529.013385902741,0.0,8546.071908451686,8546.071908451686,0.8855357650767068,3942.837391644919,275.7544517292029,2.6044517292029354,1.0,0.002,0.1370135781501337,0.004881808051760374,0.0002116464854077989,0.0017883535153216494,0.10582324270389945,0.10582324270389945,0.0,7.294481858821644e-13,0.9918291998423336,0.9918291998423336,0.0,0.09156290364848992,0.000754305466794484,0.0,0.0,0.0,1600149.3538815237,266.66003663721096,0.0,1.0,1284346.1646347512,2598.783049316905,,,,,,,,,,,,,,,,,,,4.0,15281.799210965046,1532.144764743749,0.3716800953845056,6.173730061729009,2.916210844476609
914.0,-29.242549537449083,4.225882349937902,35.026750956559944,24.69616059623661,5.115618947014531,-25.80673268900059,-39.33146543623877,1.6798021000012044,-6.516286371221554,-6.516286371221034,39.98974441921983,41647.91663055412,23703.857563058056,23703.857563058056,65351.774193612175,77232.15940742037,77766.67381298642,23703.857563058056,101470.53137604448,101470.53137604448,101470.53137604448,128534.00248440716,124148.97103992272,4385.031444484435,0.0,90784.16215920073,55199.919387995316,39538.04752356157,27063.47110836267,66601.51863192423,20548.175974260244,1531.4343279310447,0.0,0.8790100716837693,2.727101387845035,0.001494314320929203,1.0,1.0,-6.516286371221554,334176.42726765346,1554091.084466272,4.650510801055236,1554091.084466272,4.650510801055236,0.7592587030682407,0.09228485762591382,3.924085305606191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924085305606191,1.2838442407958066,1.2841666865985562,3.0565119824612044,6476.382119451228,15282.889545080061,6458.520403873568,0.00032647138949852886,23135.114323203135,2359.1251164468126,19304.949691363523,1968.5570191006636,0.8344436695522103,0.8344436695522103,35479.28680962406,35405.22815468563,1.0026153626401393,0.8,4281.974049297309,4273.035954225843,1.0026153626401393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.6318749214315,4632.441516551485,5.734390066727602,4.225882349937902,-3.9220704067537278,8.14795275669163,2.8947060234327635,3.5,0.8270588638379325,0.6,0.000251143407056981,0.994554491691109,0.00025251849863947094,198.29881658291617,0.2320885776444198,0.0004407195497841382,1248.9992040882476,0.02176845833794098,8.50346052983638e-05,0.00016610880175861722,0.0006518251081128417,0.09228485757147493,0.09228485757147493,0.09228485757147493,0.09142905303552724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.3249895602,595.3799713367864,0.0,0.09228485757147493,0.09228485762591382,0.09228485762591382,0.37158836569911374,0.37158836569911374,0.5,9.745837118339232,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27063.47110836267,20548.175974260244,0.7592587030682407,0.9812354963673002,0.6253298346051669,41059.97430708969,25750.0,0.0,9893.14874690065,-9893.14874690065,0.1833971740511256,4.584929351278136,7860.132478170603,2033.0162687300465,9893.14874690065,1.4324288223009833,0.9924089504931033,1.447755829847285,1.4472864872246327,1.269711655037039,0.0002497606168736177,0.003330417020069758,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52202.12225807858,15856.85125309935,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01749038772914,261.01749038772914,-12.132509612270837,245.44293279432134,276.5920479811446,123231.27145000988,120666.03934605265,2565.232103957245,0.0,nan,276.5920479811446,3.44204798114464,270.36222494379314,-2.78777505620684,264.1324019064081,-9.017598093591857,257.90257886901855,-15.247421130981422,251.6727558316892,-21.47724416831079,245.44293279432134,-27.70706720567864,1.0,1.0,26022.012520719443,26022.012520719443,275.73341167087926,2.5834116708792862,275.73341167087926,275.73341167087926,77219.42161265339,77766.67381298642,-547.2522003330378,0.0,8546.071908451686,8546.071908451686,0.8854811243240093,3943.7057321342218,275.73341167087926,2.5834116708792862,1.0,0.002,0.13787777847540175,0.0048734122895755135,0.00021296990257709466,0.0017870300983480131,0.10648495128854733,0.10648495128854733,0.0,9.251076467375885e-13,0.9906355132698493,0.9906355132698493,0.0,0.0914206573012821,0.0008642003246317136,0.0,0.0,0.0,1600118.4975235076,266.6337136287784,0.0,1.0,1284436.0233150814,2598.4193352648304,,,,,,,,,,,,,,,,,,,4.0,15282.889545080061,1531.4343279310447,0.37158836569911374,6.173730061729009,2.8947060234327635
915.0,-29.190343727320446,4.16277261209645,35.02408442166914,24.679308605287247,5.096087261408296,-25.761700628510447,-39.2877608659677,1.6674441626206042,-6.541927956008635,-6.541927956020082,39.976576002160485,41701.36623625609,23481.312691017083,23481.312691017083,65182.67892727318,77259.88540168523,77803.45413927475,23481.312691017083,101284.76683029183,101284.76683029183,101284.76683029183,128319.21804338851,123948.87916486738,4370.338878521122,0.0,90786.59628143914,55228.07711609801,39509.46573926792,27034.451213096672,66543.9169523646,20525.527509275624,1530.6783939879328,0.0,0.8789215300493742,2.7244960905909337,0.001494314320929203,1.0,1.0,-6.541927956008635,333838.28142074426,1553523.5008202607,4.653521142658647,1553523.5008202607,4.653521142658647,0.7592359596089067,0.09224812722455772,3.924946903660505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924946903660505,1.2838991349582163,1.2842233601187965,3.0570523780189633,6477.527152792431,15283.970346922273,6458.244333990477,0.0003262115465513791,23130.65590690393,2358.6704845083623,19304.124500008365,1968.4728730002973,0.8345688327085684,0.8345688327085684,35485.5187257974,35405.22815468563,1.002835503482756,0.8,4282.726175558325,4273.035954225843,1.002835503482756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.6922187311975,4632.441516551485,5.705313090262127,4.16277261209645,-3.967404841677503,8.130177453773953,2.873798311618944,3.5,0.8210852318911268,0.6,0.00025251849863947094,0.9946156383281975,0.00025388551004880373,198.25594374341526,0.23179510284898278,0.00043752890836279667,1239.9569263001658,0.02220598724630378,8.545372969304782e-05,0.0001670647689464231,0.0006557203475870211,0.09224812721703789,0.09224812721703789,0.09224812721703789,0.09128742406162303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.6188523138,595.3548271259751,0.0,0.09224812721703789,0.09224812722455772,0.09224812722455772,0.37148324855956455,0.37148324855956455,0.5,9.717016023624375,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27034.451213096672,20525.527509275624,0.7592359596089067,0.9795437646679882,0.6266743550144181,41059.97430708969,25750.0,0.0,9841.85585220679,-9841.85585220679,0.1831176095495718,4.5779402387392905,7822.454165069897,2019.401687136894,9841.85585220679,1.6156729441429711,0.9908961555712752,1.4475192868608522,1.4469721022133484,1.2700227202330192,0.000251143407056981,0.0033150905445700285,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52141.78708559665,15908.14414779321,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0330142748697,261.0330142748697,-12.116985725130291,245.48494098117925,276.5810875685672,123018.47709524615,120423.0327592797,2595.444335966471,0.0,nan,276.5810875685672,3.43108756856725,270.361858251106,-2.7881417488939633,264.1426289336189,-9.007371066381097,257.923399616094,-15.226600383905975,251.7041702986526,-21.445829701347378,245.48494098117925,-27.665059018820727,1.0,1.0,26022.012520719443,26022.012520719443,275.71207385589196,2.562073855891981,275.71207385589196,275.71207385589196,77247.29086654604,77803.45413927475,-556.1632727287069,0.0,8546.071908451686,8546.071908451686,0.8854266347589759,3944.5716381788075,275.71207385589196,2.562073855891981,1.0,0.002,0.13884718618678463,0.0048647077425018935,0.00021445597537471348,0.0017855440244908755,0.10722798768735674,0.10722798768735674,0.0,-1.3441114540824195e-13,0.9894913019856303,0.9894913019856303,0.0,0.09127871951316369,0.0009694077113940341,0.0,0.0,0.0,1600088.430463357,266.60807204399134,0.0,1.0,1284523.5430082674,2598.0651592079676,,,,,,,,,,,,,,,,,,,7.0,15283.970346922273,1530.6783939879328,0.37148324855956455,6.173730061729009,2.873798311618944
916.0,-29.138701291342464,4.101867876563871,35.0211445686459,24.6621033520438,5.076216687234962,-25.71720949342428,-39.244574786256976,1.6547248905685432,-6.567027381212597,-6.5670273811967945,39.96336147317346,41754.69492434262,23266.985071240182,23266.985071240182,65021.6799955828,77287.7304944725,77834.1388772047,23266.985071240182,101101.12394844489,101101.12394844489,101101.12394844489,128106.69257781265,123752.53984494445,4354.152732868203,0.0,90789.25534601312,55256.21978082275,39481.15062798929,27005.568629367765,66486.71925735706,20502.99050091081,1529.918479288441,0.0,0.8788360242539248,2.7219477833504087,0.001494314320929203,1.0,1.0,-6.567027381212597,333507.54578327737,1552954.0871732417,4.65642863799668,1552954.0871732417,4.65642863799668,0.7592134341735137,0.09220750407287776,3.925817232320348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925817232320348,1.2839557389872351,1.2842817337156447,3.057595455289583,6478.6778683613875,15285.041451667268,6457.958889550309,0.00032594976767880645,23126.20531556235,2358.2166504935276,19303.271287474763,1968.3858695349343,0.834692550034786,0.834692550034786,35491.81351244159,35405.22815468563,1.0030578750208208,0.8,4283.485889619121,4273.035954225843,1.0030578750208208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.199595820597,4632.441516551485,5.677367470088131,4.101867876563871,-4.01149193974201,8.11335981630588,2.853470011286669,3.5,0.8152771460819055,0.6,0.00025388551004880373,0.9946758392072425,0.00025524447266272267,198.21354946013184,0.23149814182131692,0.00043455115994986464,1231.5179872979163,0.022640538406253644,8.586975655040957e-05,0.00016801575349839414,0.0006595991403852836,0.09220750403233578,0.09220750403233578,0.09220750403233578,0.0911478940605525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.0025668958,595.3250943363545,0.0,0.09220750403233578,0.09220750407287776,0.09220750407287776,0.37136526909521583,0.37136526909521583,0.5,9.68522771893886,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27005.568629367765,20502.99050091081,0.7592134341735137,0.9779649337771746,0.6280155704888728,41059.97430708969,25750.0,0.0,9791.583198719423,-9791.583198719423,0.18283709281529512,4.570927320382374,7785.400468947162,2006.182729772261,9791.583198719423,1.7986369881802837,0.9893782078749729,1.447283921149611,1.4466612511017207,1.2703230242026298,0.00025251849863947094,0.0033003585005680724,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52083.075493107026,15958.416801280577,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04860398816277,261.04860398816277,-12.10139601183721,245.5280507314257,276.56915724490403,122797.03487390143,120190.58504243109,2606.4498314703314,0.0,nan,276.56915724490403,3.4191572449040564,270.3609359422137,-2.789064057786277,264.15271463949904,-8.997285360500939,257.9444933368057,-15.205506663194285,251.7362720341285,-21.413727965871487,245.5280507314257,-27.62194926857427,1.0,1.0,26022.012520719443,26022.012520719443,275.690564938525,2.5405649385249944,275.690564938525,275.690564938525,77274.65014951526,77834.1388772047,-559.4887276894442,0.0,8546.071908451686,8546.071908451686,0.88537159102667,3945.44631848195,275.690564938525,2.5405649385249944,1.0,0.002,0.1399158088241838,0.004855695280651138,0.00021609536727741022,0.0017839046296945784,0.10804768363870511,0.10804768363870511,0.0,-3.028011435340927e-12,0.9884106759870871,0.9884106759870871,0.0,0.09113888143175519,0.0010686226411225667,0.0,0.0,0.0,1600058.9900751244,266.5829726187874,0.0,1.0,1284609.1999603705,2597.7185888495005,,,,,,,,,,,,,,,,,,,6.0,15285.041451667268,1529.918479288441,0.37136526909521583,6.173730061729009,2.853470011286669
917.0,-29.087603979213085,4.043096104280542,35.017948930780555,24.645147914439463,5.056613902671298,-25.673182191047513,-39.201835392136104,1.6421921148040188,-6.591384842660034,-6.5913848426454855,39.9501064881536,41807.456449555,23060.075081315717,23060.075081315717,64867.53153087072,77315.25744540323,77859.62350817095,23060.075081315717,100919.69858948667,100919.69858948667,100919.69858948667,127896.33290025099,123559.77372438634,4336.559175864652,0.0,90791.86062153455,55284.059626863644,39453.11221630101,26976.634310764322,66429.74652706533,20480.441547796167,1529.1405933631154,0.0,0.8787546206024548,2.719476606781426,0.001494314320929203,1.0,1.0,-6.591384842660034,333186.833318208,1552383.088755627,4.659196983552568,1552383.088755627,4.659196983552568,0.7591918736735805,0.09216309235284906,3.9266748369976128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266748369976128,1.2840114934436926,1.2843392473425457,3.0581305985558984,6479.811772727278,15286.103010343782,6457.67978373938,0.00032569186657561587,23121.81792240154,2357.769260899649,19302.437021528134,1968.300798083763,0.8348148526343595,0.8348148526343595,35498.01599790745,35405.22815468563,1.00327699554383,0.8,4284.234463905534,4273.035954225843,1.00327699554383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.1409791899478,4632.441516551485,5.65039904254737,4.043096104280542,-4.0542093775266235,8.097305481807165,2.8337017037545014,3.5,0.8096290582155719,0.6,0.00025524447266272267,0.9947340935727681,0.0002565956815111924,198.17161830695937,0.2312035156495034,0.0004317161540663934,1223.4835806241588,0.023072254560320037,8.628332263683638e-05,0.00016896115002588627,0.0006634554962368261,0.09216309234205598,0.09216309234205598,0.09216309234205598,0.09101041078337838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.6608563022,595.291037576819,0.0,0.09216309234205598,0.09216309235284906,0.09216309235284906,0.3712351180452256,0.3712351180452256,0.5,9.650647272278816,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,26976.634310764322,20480.441547796167,0.7591918736735805,0.9764832010075769,0.6293484264992864,41059.97430708969,25750.0,0.0,9742.537596097096,-9742.537596097096,0.18256015779675067,4.564003944918762,7749.144939328317,1993.3926567687788,9742.537596097096,1.9813225482195065,0.987879641757308,1.4470497096695965,1.4463538794451254,1.2706129235909474,0.00025388551004880373,0.003286196482420415,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52025.99548381094,16007.462403902904,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0642223469924,261.0642223469924,-12.085777653007597,245.57197003750647,276.55647465647945,122574.86619780834,119963.62710723047,2611.239090577872,0.0,nan,276.55647465647945,3.4064746564794746,270.35957373269423,-2.7904262673057474,264.1626728088794,-8.987327191120585,257.9657718850876,-15.1842281149124,251.7688709613074,-21.381129038692563,245.57197003750647,-27.578029962493503,1.0,1.0,26022.012520719443,26022.012520719443,275.66918950569004,2.519189505690065,275.66918950569004,275.66918950569004,77302.23813232104,77859.62350817095,-557.3853758499026,0.0,8546.071908451686,8546.071908451686,0.8853173500374183,3946.3082111826006,275.66918950569004,2.519189505690065,1.0,0.002,0.1410777493881698,0.004846436283004557,0.00021787904217964861,0.0017821209576976082,0.1089395210898243,0.1089395210898243,0.0,-1.2274339530882195e-13,0.9873925610106806,0.9873925610106806,0.0,0.09100115178894351,0.0011619405639055516,0.0,0.0,0.0,1600030.4114077333,266.55861515733994,0.0,1.0,1284692.31322939,2597.382374170586,,,,,,,,,,,,,,,,,,,6.0,15286.103010343782,1529.1405933631154,0.3712351180452256,6.173730061729009,2.8337017037545014
918.0,-29.03705031923019,3.986385853351038,35.014517242879684,24.62828460792082,5.037134384017051,-25.62963184891022,-39.15955204339696,1.6297159136698611,-6.615107568127144,-6.615107568130128,39.93690947359948,41859.78783650004,22860.472166584583,22860.472166584583,64720.26000308462,77342.58165854603,77881.17009965713,22860.472166584583,100741.64226624172,100741.64226624172,100741.64226624172,127689.74909183377,123372.08237241155,4317.666719422229,0.0,90794.49938426551,55311.70556211214,39425.3264690593,26948.10682559206,66373.43329465136,20458.207584459607,1528.3690628478291,0.0,0.878676372498741,2.717071530682337,0.001494314320929203,1.0,1.0,-6.615107568127144,332874.71144612087,1551814.745244978,4.661858326525819,1551814.745244978,4.661858326525819,0.7591704944939164,0.09211528730837233,3.9275281925073937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275281925073937,1.2840670046224636,1.2843965078240027,3.0586629656932507,6480.939794809023,15287.155369787064,6457.399598335382,0.0003254350364326261,23117.46598216038,2357.3254864974665,19301.599528605577,1968.2153975726244,0.834935781607747,0.834935781607747,35504.1874830504,35405.22815468563,1.003495030392022,0.8,4284.97929678139,4273.035954225843,1.003495030392022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4064.5042921680706,4632.441516551485,5.624418261935319,3.986385853351038,-4.095667030048375,8.082052883399413,2.814475332243304,3.5,0.8041358092123725,0.6,0.0002565956815111924,0.9947921286787706,0.00025793899460381634,198.1301484237027,0.23091313560009674,0.00042897157036276385,1215.7054304080727,0.0235012261306828,8.669428666027564e-05,0.00016990139485091675,0.0006672925182233061,0.09211528731177156,0.09211528731177156,0.09211528731177156,0.0908759505910249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488937.1433102478,595.2528072021388,0.0,0.09211528731177156,0.09211528730837233,0.09211528730837233,0.37109346908974994,0.37109346908974994,0.5,9.613467170869992,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,26948.10682559206,20458.207584459607,0.7591704944939164,0.9750928464973657,0.6306708235307344,41059.97430708969,25750.0,0.0,9694.757944377825,-9694.757944377825,0.18228825154938794,4.557206288734695,7713.72686904387,1981.0310753339552,9694.757944377825,2.1637340171009622,0.9864082876049125,1.4468166264996873,1.446049874747098,1.2708927522594171,0.00025524447266272267,0.0032725817615267853,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51970.437681875585,16055.242055622175,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0798259261539,261.0798259261539,-12.07017407384609,245.6164589244913,276.5431929278161,122351.19593402294,119742.4278611794,2608.7680728435175,0.0,nan,276.5431929278161,3.3931929278161306,270.3578461271606,-2.7921538728393784,264.17249932647707,-8.977500673522911,257.9871525258167,-15.162847474183252,251.8018057251614,-21.34819427483859,245.6164589244913,-27.53354107550868,1.0,1.0,26022.012520719443,26022.012520719443,275.6479880077023,2.497988007702304,275.6479880077023,275.6479880077023,77329.48269718257,77881.17009965713,-551.687402474563,0.0,8546.071908451686,8546.071908451686,0.8852633758484802,3947.1658334699305,275.6479880077023,2.497988007702304,1.0,0.002,0.14232658351022973,0.004836938872692177,0.00021979701685620725,0.0017802029832620211,0.10989850842810363,0.10989850842810363,0.0,1.182283437817233e-13,0.9864427050191777,0.9864427050191777,0.0,0.09086645318608953,0.0012488341222827962,0.0,0.0,0.0,1600002.5693693077,266.53489243187283,0.0,1.0,1284773.2496729207,2597.0550257817567,,,,,,,,,,,,,,,,,,,6.0,15287.155369787064,1528.3690628478291,0.37109346908974994,6.173730061729009,2.814475332243304
919.0,-28.987033069898338,3.9316703421536663,35.01086845102319,24.61186781236904,5.018128785986112,-25.586516884347386,-39.1176846466027,1.6176125982814853,-6.638094312796113,-6.638094312825899,39.923787042814084,41911.40476513037,22667.630225801087,22667.630225801087,64579.034990931454,77369.4423147,77899.4853585921,22667.630225801087,100567.11558439318,100567.11558439318,100567.11558439318,127487.03570944737,123189.46454868493,4297.571160762442,0.0,90796.99896751698,55338.96140944313,39397.81950897094,26919.920125054192,66317.73963402513,20436.24843048984,1527.5981341869965,0.0,0.8786017717108099,2.7147426732207647,0.001494314320929203,1.0,1.0,-6.638094312796113,332572.4922350321,1551249.769713539,4.664395901442313,1551249.769713539,4.664395901442313,0.7591496681845633,0.0920642737922817,3.928363337726355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928363337726355,1.284120794473753,1.284452036544334,3.059185206432423,6482.0463602681575,15288.198541309415,6457.12921916323,0.00032518330636825606,23113.187646249688,2356.889217648197,19300.79134716624,1968.1329860009525,0.8350553650395323,0.8350553650395323,35510.22701132999,35405.22815468563,1.0037084124572309,0.8,4285.708203861793,4273.035954225843,1.0037084124572309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4048.2772981742733,4632.441516551485,5.599327456156209,3.9316703421536663,-4.135814661953843,8.067485004107509,2.7957729000533713,3.5,0.7987922571581061,0.6,0.00025793899460381634,0.9948493530651336,0.00025927442562947403,198.0891334169915,0.23062758793336388,0.0004263999665449378,1208.4175051883537,0.02392762609722774,8.710298971094728e-05,0.00017083600489286904,0.000671105898384787,0.09206427383794565,0.09206427383794565,0.09206427383794565,0.0907445542842143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489064.62465396523,595.2106715013563,0.0,0.09206427383794565,0.0920642737922817,0.0920642737922817,0.3709410674190753,0.3709410674190753,0.5,9.573875584672157,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,26919.920125054192,20436.24843048984,0.7591496681845633,0.9737822089128984,0.6319787887286076,41059.97430708969,25750.0,0.0,9648.231104629222,-9648.231104629222,0.18202177497454916,4.550544374363725,7679.144799352964,1969.0863052762586,9648.231104629222,2.3458766469661523,0.9849663147973433,1.4465846452192546,1.4457492238814695,1.2711628419060474,0.0002565956815111924,0.003259492235093145,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51916.62291690726,16101.768895370778,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09541173193503,261.09541173193503,-12.054588268064947,245.6613254878343,276.5294979760336,122130.19712433554,119524.40058641038,2605.7965379251336,0.0,nan,276.5294979760336,3.379497976033633,270.3558634784404,-2.794136521559551,264.18222898074714,-8.967771019252837,258.00859448307517,-15.141405516924806,251.83495998547954,-21.315040014520434,245.6613254878343,-27.488674512165687,1.0,1.0,26022.012520719443,26022.012520719443,275.6271443831594,2.477144383159441,275.6271443831594,275.6271443831594,77356.78161961022,77899.4853585921,-542.7037389818724,0.0,8546.071908451686,8546.071908451686,0.8852105515738697,3948.005154414987,275.6271443831594,2.477144383159441,1.0,0.002,0.1436559938498538,0.0048272480299139334,0.00022183956976422944,0.0017781604310248048,0.11091978488211472,0.11091978488211472,0.0,7.890342025584918e-13,0.985559975822882,0.985559975822882,0.0,0.09073486345287235,0.0013294103394093572,0.0,0.0,0.0,1599975.5834798652,266.51190568720386,0.0,1.0,1284851.6648061816,2596.7379317784626,,,,,,,,,,,,,,,,,,,6.0,15288.198541309415,1527.5981341869965,0.3709410674190753,6.173730061729009,2.7957729000533713
