time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
920.0,-28.937518580465394,3.8788847295248416,35.00702250958269,24.59543921230363,4.99912895332631,-25.54385382710398,-39.07625450575722,1.6054642002453143,-6.660394527709514,-6.660394527809427,39.91080605211448,41962.69532300042,22481.347818575476,22481.347818575476,64444.043141575894,77396.19028140052,77915.51613716708,22481.347818575476,100396.86395574256,100396.86395574256,100396.86395574256,127289.21179144332,123012.83259346482,4276.379197978495,0.0,90799.56670802271,55366.07175073012,39370.54995254732,26892.347835700763,66262.89778824808,20414.76058011125,1526.841938884867,0.0,0.8785303026263254,2.712484877065133,0.001494314320929203,1.0,1.0,-6.660394527709514,332279.50537256774,1550691.036743589,4.666827209234225,1550691.036743589,4.666827209234225,0.75912897991784,0.09201038451564948,3.9291961160878093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291961160878093,1.2841748160548934,1.2845077870766446,3.0597050082002633,6483.147757839709,15289.232651860388,6456.857368593815,0.00032493247509822075,23108.942395685077,2356.4563225653083,19299.978767622022,1968.0501259473951,0.8351736066997913,0.8351736066997913,35516.24916748465,35405.22815468563,1.00392118978337,0.8,4286.435014310759,4273.035954225843,1.00392118978337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4032.4486744947963,4632.441516551485,5.575110716416506,3.8788847295248416,-4.174715477238708,8.05360020676355,2.7775776972644155,3.5,0.793593627789833,0.6,0.00025927442562947403,0.9949030575783994,0.0002606027025995374,198.0485454429862,0.2303469980603114,0.0004239655086109592,1201.5182514034584,0.0243515916058387,8.750917658587332e-05,0.00017176524904360073,0.0006748993494209713,0.09201038449735446,0.09201038449735446,0.09201038449735446,0.0906168289143109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.4829904879,595.1648350159119,0.0,0.09201038449735446,0.09201038451564948,0.09201038451564948,0.3707786427465189,0.3707786427465189,0.5,9.532068916974927,9.993073035730049e-11,9.993073035730049e-11,9.993073035730049e-11,9.993073035730049e-11,9.993073035730049e-11,9.993073035730049e-11,26892.347835700763,20414.76058011125,0.75912897991784,0.9725509341217677,0.6332758862598766,41059.97430708969,25750.0,0.0,9602.92570214854,-9602.92570214854,0.18176076887898587,4.544019221974643,7645.381639369618,1957.5440627789212,9602.92570214854,2.527755888669054,0.9835539441503558,1.446353739771678,1.4454518800114429,1.271423502672807,0.00025793899460381634,0.003246907329417463,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51864.41826064169,16147.07429785146,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1109378145488,261.1109378145488,-12.0390621854512,245.70641427120225,276.51546135790113,121907.32186152111,119311.51046069173,2595.8114008293733,0.0,nan,276.51546135790113,3.365461357901154,270.3536519405769,-2.796348059423053,264.1918425232286,-8.958157476771362,258.03003310584137,-15.119966894158608,251.8682236885423,-21.28177631145769,245.70641427120225,-27.44358572879773,1.0,1.0,26022.012520719443,26022.012520719443,275.60671997483263,2.4567199748326516,275.60671997483263,275.60671997483263,77382.54305585766,77915.51613716708,-532.9730813094211,0.0,8546.071908451686,8546.071908451686,0.885157875165507,3948.8420966682484,275.60671997483263,2.4567199748326516,1.0,0.002,0.14505941491007251,0.004817382576921927,0.0002239965314674446,0.0017760034681608566,0.1119982657337223,0.1119982657337223,0.0,-3.7169876551668146e-13,0.984747144925991,0.984747144925991,0.0,0.09060696345532844,0.001403421060321041,0.0,0.0,0.0,1599949.3963846674,266.48960547229046,0.0,1.0,1284927.728268287,2596.4304009607667,,,,,,,,,,,,,,,,,,,6.0,15289.232651860388,1526.841938884867,0.3707786427465189,6.173730061729009,2.7775776972644155
921.0,-28.888509092901717,3.827968068426184,35.00299585312348,24.579498264379822,4.9806507672925875,-25.501593106801202,-39.03520864024756,1.5937347828175448,-6.6819464175360395,-6.6819464175215835,39.897904846635974,42013.27609170931,22301.20192850425,22301.20192850425,64314.47802021356,77422.45087863435,77928.70623604002,22301.20192850425,100229.90816454426,100229.90816454426,100229.90816454426,127094.94157926881,122840.76937582224,4254.172203446557,0.0,90801.97925938737,55392.80447888364,39343.52753389303,26865.03341472455,66208.56094861758,20393.491109512284,1526.0817520125474,0.0,0.8784625412348147,2.710304254938404,0.001494314320929203,1.0,1.0,-6.6819464175360395,331996.5430730283,1550135.8886410862,4.669132618950515,1550135.8886410862,4.669132618950515,0.7591090915351233,0.09195370802981599,3.9300107941192723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300107941192723,1.2842268987589296,1.2845615891829172,3.0602152921085946,6484.228988209073,15290.258357696364,6456.594865334759,0.00032468644718167816,23104.765868648556,2356.030435332,19299.194127813982,1967.9701149540347,0.835290616556368,0.8352906165563682,35522.14018584643,35405.22815468563,1.0041293424218416,0.8,4287.145997817401,4273.035954225843,1.0041293424218416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4017.007321509431,4632.441516551485,5.551695614068323,3.827968068426184,-4.212346377656784,8.040314446082968,2.7598734880249762,3.5,0.7885352822928503,0.6,0.0002606027025995374,0.9949569312577297,0.0002619236013262487,198.00838557709045,0.2300713003479369,0.00042152140357034793,1194.5916577183662,0.02477311300940905,8.791332162250867e-05,0.00017268938097702872,0.0006786711312694982,0.09195370795110495,0.09195370795110495,0.09195370795110495,0.09049191977080527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489352.6111480878,595.1156539680188,0.0,0.09195370795110495,0.09195370802981599,0.09195370802981599,0.37060695958922496,0.37060695958922496,0.5,9.488215273091553,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,26865.03341472455,20393.491109512284,0.7591090915351233,0.9713921749503971,0.6345595719005963,41059.97430708969,25750.0,0.0,9558.797424544782,-9558.797424544782,0.1815051252359056,4.537628130897636,7612.408420533916,1946.389004010866,9558.797424544782,2.709377150399291,0.9821705911033846,1.4461238849629126,1.4451576400011257,1.271675036049974,0.00025927442562947403,0.0032348073339127283,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51813.36338935284,16191.202575455218,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1264165459509,261.1264165459509,-12.02358345404906,245.75160238555603,276.5012307063483,121688.47255559215,119100.57782791919,2587.8947276729314,0.0,nan,276.5012307063483,3.3512307063483036,270.35130504219626,-2.7986949578037184,264.2013793780154,-8.94862062198456,258.05145371386294,-15.098546286137037,251.90152804972683,-21.248471950273142,245.75160238555603,-27.39839761444395,1.0,1.0,26022.012520719443,26022.012520719443,275.5867114958259,2.436711495825932,275.5867114958259,275.5867114958259,77408.30099111213,77928.70623604002,-520.4052449278824,0.0,8546.071908451686,8546.071908451686,0.8851063418981442,3949.6608480898685,275.5867114958259,2.436711495825932,1.0,0.002,0.14653120848398668,0.00480737721649806,0.00022625921806490078,0.0017737407820088483,0.11312960903245038,0.11312960903245038,0.0,7.374916649593999e-14,0.9839941900779534,0.9839941900779534,0.0,0.09048191445746338,0.0014717935723526038,0.0,0.0,0.0,1599924.0813329977,266.46805358246394,0.0,1.0,1285001.2302060276,2596.133276688184,,,,,,,,,,,,,,,,,,,4.0,15290.258357696364,1526.0817520125474,0.37060695958922496,6.173730061729009,2.7598734880249762
922.0,-28.840004388391865,3.778861088835244,34.9988071927458,24.56407678490507,4.9627237521925975,-25.45973157432114,-38.994546700827755,1.582450939899244,-6.7028012231862135,-6.702801223199554,39.88518183593175,42063.12472080534,22127.02639917307,22127.02639917307,64190.151119978414,77448.19854170363,77940.43293789888,22127.02639917307,100067.45933707195,100067.45933707195,100067.45933707195,126905.84627091527,122674.7925644806,4231.05370643467,0.0,90804.21735002394,55419.143536148236,39316.74868208412,26838.386933843307,66155.13561592743,20372.73500787762,1525.338324741708,0.0,0.8783978409409581,2.7081954821817007,0.001494314320929203,1.0,1.0,-6.7028012231862135,331722.91340841184,1549588.5555178823,4.671334095061604,1549588.5555178823,4.671334095061604,0.7590893990051066,0.09189460457314082,3.930805634258038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930805634258038,1.2842769182447071,1.284613318192649,3.0607150050088023,6485.287819880708,15291.275597144542,6456.343286838052,0.00032444580495358483,23100.663273360693,2355.6120870389677,19298.442142851694,1967.8934338282386,0.8354064086595445,0.8354064086595445,35527.88751903647,35405.22815468563,1.0043324264202529,0.8,4287.839640046019,4273.035954225843,1.0043324264202529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.942890858428,4632.441516551485,5.52907100441575,3.778861088835244,-4.248769487753245,8.02763057658849,2.7426451031427557,3.5,0.783612886612216,0.6,0.0002619236013262487,0.9950107220402858,0.00026323696370745636,197.96865320661723,0.2298004116145668,0.0004192510370138492,1188.1574388972488,0.0251923640464229,8.831538664851248e-05,0.0001736082146777362,0.0006824201484087245,0.09189460453025018,0.09189460453025018,0.09189460453025018,0.09037080675498901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489511.58669331286,595.0632695516096,0.0,0.09189460453025018,0.09189460457314082,0.09189460457314082,0.3704266708734352,0.3704266708734352,0.5,9.44250133997651,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,26838.386933843307,20372.73500787762,0.7590893990051066,0.9702973249521096,0.6358255383982354,41059.97430708969,25750.0,0.0,9515.811164524883,-9515.811164524883,0.18125472556734543,4.531368139183631,7580.205039649346,1935.606124875537,9515.811164524883,2.8907457265446275,0.9808156145419118,1.4458950562394344,1.4448665127688776,1.2719177255250926,0.0002606027025995374,0.003223173816452292,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51763.94291051182,16234.188835475117,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14186075241264,261.14186075241264,-12.008139247587337,245.7967895915295,276.4869319132973,121473.74385349253,118891.62134550596,2582.1225079865717,0.0,nan,276.4869319132973,3.3369319132973487,270.34890344893125,-2.8010965510687242,264.2108749845501,-8.93912501544986,258.0728465202594,-15.07715347974056,251.9348180559081,-21.21518194409188,245.7967895915295,-27.35321040847049,1.0,1.0,26022.012520719443,26022.012520719443,275.5672288646375,2.4172288646375364,275.5672288646375,275.5672288646375,77433.75784334254,77940.43293789888,-506.6750945563399,0.0,8546.071908451686,8546.071908451686,0.8850560618104077,3950.459662429328,275.5672288646375,2.4172288646375364,1.0,0.002,0.14806513466892768,0.00479724884465359,0.00022861796720645062,0.0017713820322108448,0.1143089836032253,0.1143089836032253,0.0,-5.827044576023344e-13,0.9833077666380973,0.9833077666380973,0.0,0.09036067838890617,0.0015339261842346405,0.0,0.0,0.0,1599899.5788027318,266.44719877681376,0.0,1.0,1285072.346274902,2595.8458439239403,,,,,,,,,,,,,,,,,,,6.0,15291.275597144542,1525.338324741708,0.3704266708734352,6.173730061729009,2.7426451031427557
923.0,-28.79198489537864,3.73150710936349,34.99447467588248,24.549364239815645,4.945539399427778,-25.418232465901916,-38.954233134258516,1.5717869699780105,-6.722952733632269,-6.722952733637829,39.872658119550366,42112.103584555516,21958.544826283258,21958.544826283258,64070.648410838774,77473.29941654419,77951.12574702538,21958.544826283258,99909.67057330863,99909.67057330863,99909.67057330863,126722.11227540037,122514.99396966367,4207.1183057367,0.0,90806.19411352332,55444.99828164112,39290.217590980224,26812.44170209174,66102.65929307196,20352.518127037187,1524.6129605270844,0.0,0.878336160343379,2.70615905568903,0.001494314320929203,1.0,1.0,-6.722952733632269,331458.6799285563,1549049.9385347317,4.673433016955896,1549049.9385347317,4.673433016955896,0.7590699255655411,0.0918333076291206,3.9315742647802847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315742647802847,1.2843240594950034,1.2846621586617146,3.06120113199949,6486.317864640336,15292.284357755127,6456.107156422719,0.0003242122094453854,23096.64983998414,2355.20283073059,19297.736333238412,1967.8214612776446,0.8355210156856092,0.8355210156856092,35533.445114571434,35405.22815468563,1.0045288137843853,0.8,4288.510382949756,4273.035954225843,1.0045288137843853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3987.2452196646163,4632.441516551485,5.507196978501934,3.73150710936349,-4.284002064591561,8.015509173955051,2.7258777777468657,3.5,0.7788222222133901,0.6,0.00026323696370745636,0.9950624460452167,0.0002645431598324982,197.92933202811716,0.22953424115960008,0.0004171364601275595,1182.1647280015036,0.025609500506550458,8.871568394399708e-05,0.00017452127976345927,0.0006861433721745368,0.09183330758846796,0.09183330758846796,0.09183330758846796,0.09025357155969949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489679.63502244744,595.0079338513972,0.0,0.09183330758846796,0.0918333076291206,0.0918333076291206,0.3702385056299272,0.3702385056299272,0.5,9.395109256403389,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,26812.44170209174,20352.518127037187,0.7590699255655411,0.9692597710294212,0.6370712469803642,41059.97430708969,25750.0,0.0,9473.9327202912,-9473.9327202912,0.18100944722929727,4.525236180732428,7548.751143580249,1925.1815767109517,9473.9327202912,3.0718667907668067,0.9794883508078849,1.4456672296985495,1.4445784935388626,1.2721518471070674,0.0002619236013262487,0.003211989083872908,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51716.07175538239,16276.0672797088,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15730011597753,261.15730011597753,-11.992699884022443,245.84189899658864,276.4727012353675,121264.96757124188,118683.65476398093,2581.312807260976,0.0,nan,276.4727012353675,3.3227012353675036,270.34654078760104,-2.803459212398934,264.2203803398245,-8.92961966017549,258.09421989211916,-15.055780107880821,251.9680594443642,-21.181940555635776,245.84189899658864,-27.308101003411338,1.0,1.0,26022.012520719443,26022.012520719443,275.5483285499815,2.3983285499814997,275.5483285499815,275.5483285499815,77459.28841076844,77951.12574702538,-491.83733625694003,0.0,8546.071908451686,8546.071908451686,0.8850074381143302,3951.2321361041863,275.5483285499815,2.3983285499814997,1.0,0.002,0.14965509574146563,0.004787023921588475,0.00023106336486207016,0.0017689366350372069,0.11553168243103508,0.11553168243103508,0.0,-1.0072281550477236e-13,0.9826864444259086,0.9826864444259086,0.0,0.0902433465539312,0.0015899610751894133,0.0,0.0,0.0,1599875.8967148236,266.4270472663677,0.0,1.0,1285141.0561378615,2595.568180213375,,,,,,,,,,,,,,,,,,,4.0,15292.284357755127,1524.6129605270844,0.3702385056299272,6.173730061729009,2.7258777777468657
924.0,-28.7444383027792,3.685850658429775,34.99001621194092,24.534919845778518,4.928651361594075,-25.377129336373336,-38.91430286513639,1.561342395296466,-6.742470312373371,-6.742470312366767,39.86036306178689,42160.57339246925,21795.65029743085,21795.65029743085,63956.2236899001,77498.08185478556,77961.10322075813,21795.65029743085,99756.75351818898,99756.75351818898,99756.75351818898,126544.08276898201,122361.62182237655,4182.460946605464,0.0,90808.11003497569,55470.6015730874,39263.89829098699,26787.32925079304,66051.22754178003,20332.93272857516,1523.9134840608087,0.0,0.8782770155678492,2.704187844783187,0.001494314320929203,1.0,1.0,-6.742470312373371,331202.91654749506,1548521.2933130744,4.675445824738122,1548521.2933130744,4.675445824738122,0.7590503905115216,0.09177009551735733,3.932332234686903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932332234686903,1.2843701934601708,1.2847099824983887,3.0616813242083754,6487.335334309478,15293.285014785544,6455.875332051321,0.000323981482403251,23092.685107825317,2354.7985405643435,19297.043394678618,1967.7508012092426,0.835634457603179,0.835634457603179,35538.92541555086,35405.22815468563,1.0047224773298002,0.8,4289.1717972195,4273.035954225843,1.0047224773298002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3972.904582890187,4632.441516551485,5.486074443191149,3.685850658429775,-4.318118548305981,8.003969206735757,2.7095574290876123,3.5,0.7741592654536035,0.6,0.0002645431598324982,0.9951128510795527,0.0002658423710893768,197.89041147925494,0.22927267295714482,0.0004150684489995208,1176.303984464642,0.026024568955549977,8.911382757847858e-05,0.00017542933225401963,0.0006898464181320802,0.09177009551370256,0.09177009551370256,0.09177009551370256,0.09014038191938453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489856.03739303816,594.9498812314735,0.0,0.09177009551370256,0.09177009551735733,0.09177009551735733,0.37004317643141,0.37004317643141,0.5,9.346217848738528,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26787.32925079304,20332.93272857516,0.7590503905115216,0.9682821360048948,0.6383011332499613,41059.97430708969,25750.0,0.0,9433.123815811192,-9433.123815811192,0.1807691500028672,4.519228750071676,7518.021852297383,1915.1019635138089,9433.123815811192,3.252745384316096,0.9781880411410556,1.4454403822318056,1.4442934631350304,1.2723776649462242,0.00026323696370745636,0.0032012363634556875,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51669.40210736552,16316.876184188808,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1727194638669,261.1727194638669,-11.977280536133094,245.886865757286,276.45857317045096,121057.24351774059,118479.2771373092,2577.9663804313614,0.0,nan,276.45857317045096,3.308573170450984,270.34423168779557,-2.805768312204407,264.2298902051405,-8.920109794859457,258.1155487225848,-15.0344512774152,252.00120723994362,-21.148792760056352,245.886865757286,-27.26313424271399,1.0,1.0,26022.012520719443,26022.012520719443,275.5299784636209,2.379978463620944,275.5299784636209,275.5299784636209,77483.68376001315,77961.10322075813,-477.41946074497537,0.0,8546.071908451686,8546.071908451686,0.8849594872941948,3951.9938958603375,275.5299784636209,2.379978463620944,1.0,0.002,0.1512951183803584,0.004776714875520062,0.00023358615528713334,0.0017664138447530688,0.11679307764356667,0.11679307764356667,0.0,4.0202216555762504e-14,0.9821290080449262,0.9821290080449262,0.0,0.09013007287865028,0.0016400226387070472,0.0,0.0,0.0,1599852.9541290703,266.4075296876266,0.0,1.0,1285207.5970795902,2595.299322367414,,,,,,,,,,,,,,,,,,,5.0,15293.285014785544,1523.9134840608087,0.37004317643141,6.173730061729009,2.7095574290876123
925.0,-28.69735508676307,3.641839900681447,34.985446621314374,24.520991218183212,4.912311992875834,-25.336388378789284,-38.87472058469427,1.5513452855998335,-6.761277174404768,-6.761277174338823,39.84824339497429,42208.341137444026,21637.942426412876,21637.942426412876,63846.2835638569,77522.36313504018,77969.93327662218,21637.942426412876,99607.87570303505,99607.87570303505,99607.87570303505,126370.59569771026,122213.44027388465,4157.1554238256085,0.0,90809.8506941488,55495.828699311314,39237.802216486096,26762.719994675204,66000.5222111613,20313.746175044642,1523.2221072944815,0.0,0.8782210314188226,2.702289486936285,0.001494314320929203,1.0,1.0,-6.761277174404768,330956.6133913534,1548000.3227690957,4.677351230140243,1548000.3227690957,4.677351230140243,0.7590314504312838,0.09170504428951806,3.9330712272905313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330712272905313,1.2844142531592306,1.284755722666079,3.0621516520986027,6488.331902671071,15294.277798694106,6455.653801659647,0.0003237557930115067,23088.788747084847,2354.4012223424766,19296.38122551309,1967.6832787458604,0.8357467962865492,0.8357467962865492,35544.26830276164,35405.22815468563,1.0049112921183618,0.8,4289.816627103134,4273.035954225843,1.0049112921183618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3958.911341016276,4632.441516551485,5.465629452782411,3.641839900681447,-4.351080172694267,7.992920073375714,2.693670244904881,3.5,0.7696200699728231,0.6,0.0002658423710893768,0.9951622251782416,0.0002671347086569351,197.85188333440135,0.22901559195646082,0.0004130797711790404,1170.6680715214004,0.02643764872672902,8.951013058234741e-05,0.0001763322405070294,0.0006935272615818713,0.09170504426680304,0.09170504426680304,0.09170504426680304,0.09003049694313471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490039.7933096565,594.889433858936,0.0,0.09170504426680304,0.09170504428951806,0.09170504428951806,0.3698413843040719,0.3698413843040719,0.5,9.29598142688899,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,26762.719994675204,20313.746175044642,0.7590314504312838,0.9673602787503385,0.6395152602338987,41059.97430708969,25750.0,0.0,9393.348507709945,-9393.348507709945,0.18053369582216194,4.513342395554044,7487.9944713867835,1905.354036323161,9393.348507709945,3.433386409520718,0.9769139384316116,1.445214491462685,1.4440113450363572,1.272595437876179,0.0002645431598324982,0.0031908994645536135,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51623.99088632104,16356.651492290055,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18813018917166,261.18813018917166,-11.961869810828318,245.9316407591039,276.4446196192419,120853.40694346369,118276.8821770191,2576.5247664446197,0.0,nan,276.4446196192419,3.294619619241928,270.3420238472028,-2.8079761527971527,264.23942807511327,-8.91057192488671,258.1368323031988,-15.01316769680119,252.03423653116943,-21.11576346883055,245.9316407591039,-27.218359240896064,1.0,1.0,26022.012520719443,26022.012520719443,275.5122048314132,2.362204831413237,275.5122048314132,275.5122048314132,77507.6000487616,77969.93327662218,-462.33322786058125,0.0,8546.071908451686,8546.071908451686,0.8849127355736065,3952.736583426984,275.5122048314132,2.362204831413237,1.0,0.002,0.15298002402432354,0.004766356641226932,0.00023617838128682481,0.0017638216174275653,0.1180891906434124,0.1180891906434124,0.0,-1.2856100732594467e-12,0.9816269033134752,0.9816269033134752,0.0,0.09002013864414471,0.0016849056453733507,0.0,0.0,0.0,1599830.8418642324,266.3887228255952,0.0,1.0,1285271.7080742978,2595.0403208836565,,,,,,,,,,,,,,,,,,,5.0,15294.277798694106,1523.2221072944815,0.3698413843040719,6.173730061729009,2.693670244904881
926.0,-28.650732553057317,3.5994243523829277,34.980781277333634,24.507721757423155,4.896670481074768,-25.29599224963706,-38.835472392942734,1.5419301773973582,-6.779419726176286,-6.779419726134351,39.83634464903941,42255.31547853241,21485.292029600096,21485.292029600096,63740.6075081325,77546.03529428145,77978.22667307672,21485.292029600096,99463.51870267681,99463.51870267681,99463.51870267681,126202.32430541099,122071.03792106675,4131.286384344247,0.0,90811.3521845419,55520.63236777612,39211.91090751754,26738.805602734185,65950.71651025172,20295.095353924517,1522.5490463219464,0.0,0.8781677864840287,2.7004591819020276,0.001494314320929203,1.0,1.0,-6.779419726176286,330719.1468298296,1547488.9775202817,4.679163551170313,1547488.9775202817,4.679163551170313,0.7590127867136008,0.09163841552609038,3.933786950928182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933786950928182,1.2844556088295662,1.2847987493677324,3.0626102793172936,6489.303678713718,15295.262884511536,6455.445430036206,0.00032353616189207806,23084.96960241196,2354.0117779682114,19295.7583887864,1967.6197670750357,0.8358580808687893,0.8358580808687893,35549.4427648808,35405.22815468563,1.005094161617526,0.8,4290.441129862512,4273.035954225843,1.005094161617526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3945.2565949285417,4632.441516551485,5.445854157425025,3.5994243523829277,-4.38294169585714,7.982366048240067,2.6782034174148515,3.5,0.7652009764042432,0.6,0.0002671347086569351,0.9952112699642451,0.00026842010005225566,197.81374493261117,0.22876289013297507,0.00041118006830687565,1165.2843135816856,0.026848828795035893,8.990469621108078e-05,0.0001772300124458543,0.000697185110272341,0.09163841554206129,0.09163841554206129,0.09163841554206129,0.08992431100754794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490230.36102377804,594.8267694302539,0.0,0.09163841554206129,0.09163841552609038,0.09163841552609038,0.3696337336778822,0.3696337336778822,0.5,9.2445582827754,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,26738.805602734185,20295.095353924517,0.7590127867136008,0.9664884762582425,0.640710483743782,41059.97430708969,25750.0,0.0,9354.573752442322,-9354.573752442322,0.18030295525451548,4.507573881362883,7458.648203462492,1895.92554897983,9354.573752442322,3.6137946355674164,0.9756653422863384,1.4449895356882991,1.4437320794995185,1.2728054078099202,0.0002658423710893768,0.0031809633051029353,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51579.8323731137,16395.426247557676,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20355542095973,261.20355542095973,-11.946444579040246,245.97618563902216,276.43092520289997,120654.83523233028,118075.88512206353,2578.950110266772,0.0,nan,276.43092520289997,3.2809252028999936,270.33997729011736,-2.8100227098826167,264.24902937728825,-8.900970622711725,258.15808146460165,-14.991918535398327,252.06713355182922,-21.082866448170762,245.97618563902216,-27.173814360977815,1.0,1.0,26022.012520719443,26022.012520719443,275.49503271334953,2.3450327133495534,275.49503271334953,275.49503271334953,77531.39037294473,77978.22667307672,-446.83630013198126,0.0,8546.071908451686,8546.071908451686,0.8848674545866493,3953.455885682823,275.49503271334953,2.3450327133495534,1.0,0.002,0.1547045227223717,0.004755962701059995,0.0002388318567782057,0.0017611681396159974,0.11941592838910285,0.11941592838910285,0.0,-3.6057970845271292e-12,0.9811814871279851,0.9811814871279851,0.0,0.0899139168239416,0.001724498702148778,0.0,0.0,0.0,1599809.5059097107,266.3705802738237,0.0,1.0,1285333.5480638163,2594.7905295337086,,,,,,,,,,,,,,,,,,,4.0,15295.262884511536,1522.5490463219464,0.3696337336778822,6.173730061729009,2.6782034174148515
927.0,-28.604548877980086,3.5585544517235426,34.97603519418289,24.49473637333142,4.881337458202016,-25.255960244470003,-38.796572434343375,1.5327488260015225,-6.796965238928806,-6.796965238935773,39.824687184379016,42301.76393621165,21337.6185124838,21337.6185124838,63639.382448695455,77569.38395562928,77986.1750217767,21337.6185124838,99323.7935342605,99323.7935342605,99323.7935342605,126039.47633010248,121934.54162537846,4104.934704724014,0.0,90812.77734963037,55545.15733539193,39186.244460264934,26715.68279584198,65901.92725610692,20277.04725875462,1521.900423734587,0.0,0.8781168409845094,2.6986900403893714,0.001494314320929203,1.0,1.0,-6.796965238928806,330489.62230926193,1546988.125088989,4.680897736756664,1546988.125088989,4.680897736756664,0.7589941613586808,0.09157044691384608,3.934491042789712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934491042789712,1.2844958885704094,1.284840691035172,3.063062387197391,6490.261641060187,15296.240310767216,6455.242550960284,0.00032331975061497396,23081.20068440681,2353.627455288688,19295.151969651797,1967.5579295326945,0.8359682944348389,0.8359682944348389,35554.532949107714,35405.22815468563,1.005274059163604,0.8,4291.055461173136,4273.035954225843,1.005274059163604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3931.931594130068,4632.441516551485,5.42675222130987,3.5585544517235426,-4.413773570250289,7.972328021973832,2.663144460179267,3.5,0.7608984171940764,0.6,0.00026842010005225566,0.9952580272977706,0.0002696990053735555,197.77597820855394,0.2285144720013444,0.000409401619517067,1160.2441897113679,0.02725823041455296,9.029734641216515e-05,0.0001781227536400905,0.0007008223787139747,0.09157044687758106,0.09157044687758106,0.09157044687758106,0.08982190441521928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490427.0995106074,594.7620968254992,0.0,0.09157044687758106,0.09157044691384608,0.09157044691384608,0.36942084641840667,0.36942084641840667,0.5,9.192102008333011,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,26715.68279584198,20277.04725875462,0.7589941613586808,0.9656680024148793,0.6418896335431781,41059.97430708969,25750.0,0.0,9316.769576495893,-9316.769576495893,0.18007681016848825,4.5019202542122025,7429.964711209984,1886.8048652859097,9316.769576495893,3.7939747086228612,0.9744416134658448,1.4447654937993868,1.443455647284974,1.273007810605314,0.0002671347086569351,0.003171413371260319,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51536.98807329695,16433.23042350411,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2189806698613,261.2189806698613,-11.931019330138668,246.02046923897714,276.41749210074283,120457.27899321601,117878.32601467948,2578.9529785365385,0.0,nan,276.41749210074283,3.2674921007428566,270.33808752839406,-2.811912471605922,264.2586829560237,-8.8913170439763,258.1792783836849,-14.970721616315075,252.09987381134542,-21.05012618865456,246.02046923897714,-27.129530761022835,1.0,1.0,26022.012520719443,26022.012520719443,275.47841725926804,2.3284172592680648,275.47841725926804,275.47841725926804,77554.0642206778,77986.1750217767,-432.11080109889735,0.0,8546.071908451686,8546.071908451686,0.8848229081962093,3954.1634980036606,275.47841725926804,2.3284172592680648,1.0,0.002,0.15646348574112046,0.004745542197561431,0.00024153863496446327,0.00175846136423174,0.12076931748223163,0.12076931748223163,0.0,-8.037966993390544e-13,0.9807911495618896,0.9807911495618896,0.0,0.08981148389452709,0.0017589630193189957,0.0,0.0,0.0,1599788.8676419773,266.35303476107117,0.0,1.0,1285393.347006734,2594.549015794068,,,,,,,,,,,,,,,,,,,6.0,15296.240310767216,1521.900423734587,0.36942084641840667,6.173730061729009,2.663144460179267
928.0,-28.558829023190036,3.5191842952652,34.97122103092038,24.482715117651992,4.8670142192847115,-25.2162446989233,-38.75797576094044,1.5244298934520402,-6.813818310906754,-6.813818310916359,39.813233118887126,42347.17078352982,21194.51710239512,21194.51710239512,63541.68788592494,77591.88718260321,77993.60553697354,21194.51710239512,99188.12263936867,99188.12263936867,99188.12263936867,125881.2010915465,121803.03646817314,4078.1646233733645,0.0,90813.817280358,55569.10087509044,39160.79600585284,26693.078452177848,65853.87445803068,20259.411088930116,1521.2607333659441,0.0,0.8780688622421514,2.6969915807984393,0.001494314320929203,1.0,1.0,-6.813818310906754,330269.27400990797,1546496.1308691648,4.682531051383153,1546496.1308691648,4.682531051383153,0.75897619396826,0.09150120169425176,3.9351612794112794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351612794112794,1.284532151236919,1.284878606316346,3.0634976910636147,6491.183997717682,15297.210499306162,6455.060760581956,0.0003231122295996795,23077.533760940085,2353.253533157611,19294.608586045564,1967.5025198253802,0.8360775802959796,0.8360775802959796,35559.37820993009,35405.22815468563,1.0054453065960762,0.8,4291.640232823559,4273.035954225843,1.0054453065960762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3918.927629820318,4632.441516551485,5.408244066851239,3.5191842952652,-4.443520024989763,7.9627043202549626,2.648481080734324,3.5,0.7567088802098069,0.6,0.0002696990053735555,0.9953072906605698,0.0002709705915994652,197.73860278228983,0.22827022235023983,0.00040763515733148703,1155.2380358774342,0.027665865571884447,9.068850097340048e-05,0.000179010504400155,0.0007044352055233724,0.09150120172190811,0.09150120172190811,0.09150120172190811,0.08972274065476503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490629.17260781984,594.6956857606057,0.0,0.09150120172190811,0.09150120169425176,0.09150120169425176,0.3692033270540498,0.3692033270540498,0.5,9.138748173638168,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,26693.078452177848,20259.411088930116,0.75897619396826,0.9648891338416342,0.6430475219877623,41059.97430708969,25750.0,0.0,9279.901661773252,-9279.901661773252,0.1798551279726924,4.496378199317306,7401.920976410974,1877.980685362279,9279.901661773252,3.9739311486940183,0.9732420344842655,1.4445423454212676,1.4431819164812165,1.273202878092071,0.00026842010005225566,0.0031622356029528263,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51495.11400474037,16470.098338226748,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2344555658871,261.2344555658871,-11.91554443411286,246.064468129877,276.40444300191643,120268.01477866447,117680.7612848949,2587.2534937695546,0.0,nan,276.40444300191643,3.2544430019164565,270.3364480274822,-2.8135519725177573,264.2684530530903,-8.88154694690968,258.2004580786591,-14.949541921340881,252.1324631042975,-21.017536895702477,246.064468129877,-27.085531870122963,1.0,1.0,26022.012520719443,26022.012520719443,275.4624336528474,2.312433652847403,275.4624336528474,275.4624336528474,77577.4229328359,77993.60553697354,-416.18260413763346,0.0,8546.071908451686,8546.071908451686,0.8847805025600602,3954.837085808336,275.4624336528474,2.312433652847403,1.0,0.002,0.15825235862937537,0.004735130428598765,0.0002442917371922952,0.0017557082620769879,0.12214586859614761,0.12214586859614761,0.0,-7.307171361048415e-13,0.9804497333741118,0.9804497333741118,0.0,0.08971232880453996,0.0017888728897117962,0.0,0.0,0.0,1599769.039760705,266.3361816890932,0.0,1.0,1285450.7804037174,2594.3170866458313,,,,,,,,,,,,,,,,,,,4.0,15297.210499306162,1521.2607333659441,0.3692033270540498,6.173730061729009,2.648481080734324
929.0,-28.51351154086807,3.481266794810007,34.96635383276953,24.470746737811737,4.852762175838322,-25.176884169200026,-38.719726098328806,1.5161348044719514,-6.830155850024141,-6.830155850081721,39.802076516156816,42392.27487555448,21056.149910874625,21056.149910874625,63448.42478642911,77614.25347950899,78001.43526345669,21056.149910874625,99057.58517433131,99057.58517433131,99057.58517433131,125729.07977061294,121678.01708280489,4051.0626878080557,0.0,90814.88791930134,55592.90931654031,39135.53178084559,26671.49459628163,65807.02637712721,20242.540116396856,1520.6582514135373,0.0,0.8780225313296754,2.6953458828476426,0.001494314320929203,1.0,1.0,-6.830155850024141,330055.77641056303,1546017.0274814237,4.684108377967917,1546017.0274814237,4.684108377967917,0.7589578470498966,0.0914310594825692,3.9358281384360665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358281384360665,1.2845683197087427,1.2849164180676986,3.0639305656615123,6492.1012070471,15298.172935434524,6454.878380163308,0.00032290568845790826,23073.89568981215,2352.882553146299,19294.063438769328,1967.4469302737764,0.8361857788621391,0.8361857788621391,35564.19888969849,35405.22815468563,1.005615691042615,0.8,4292.222037801179,4273.035954225843,1.005615691042615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3906.2367755387786,4632.441516551485,5.390392626153698,3.481266794810007,-4.472334669891433,7.95360146470144,2.634202007622263,3.5,0.7526291450349323,0.6,0.0002709705915994652,0.9953502134138156,0.00027223643291349707,197.70156882778812,0.2280300818925645,0.00040613276461499574,1150.980254918898,0.028071998336499444,9.107768299040782e-05,0.00017989290860905737,0.0007080275716086357,0.09143105947284094,0.09143105947284094,0.09143105947284094,0.08962775040980778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490836.30280434043,594.6276304800652,0.0,0.09143105947284094,0.0914310594825692,0.0914310594825692,0.36898170931692414,0.36898170931692414,0.5,9.084648901750592,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,5.758238330599852e-11,26671.49459628163,20242.540116396856,0.7589578470498966,0.964158818282087,0.6441907074270858,41059.97430708969,25750.0,0.0,9243.950146508852,-9243.950146508852,0.17963782315581683,4.490945578895417,7374.507559542809,1869.4425869660438,9243.950146508852,4.153668369644174,0.9720661426180557,1.444320070498942,1.4429110309369946,1.2733908249860837,0.0002696990053735555,0.0031534169902375344,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51454.90470851744,16506.049853491146,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24994097529435,261.24994097529435,-11.900059024705627,246.1081652235395,276.39171672706624,120076.99031889894,117487.97909597306,2589.0112229258907,0.0,nan,276.39171672706624,3.2417167270662617,270.335006426337,-2.8149935736630027,264.2782961256169,-8.871703874383059,258.2215858249353,-14.928414175064688,252.164875524271,-20.98512447572898,246.1081652235395,-27.04183477646049,1.0,1.0,26022.012520719443,26022.012520719443,275.4470122920815,2.297012292081547,275.4470122920815,275.4470122920815,77598.95323557909,78001.43526345669,-402.4820278776024,0.0,8546.071908451686,8546.071908451686,0.8847383094698033,3955.507279128247,275.4470122920815,2.297012292081547,1.0,0.002,0.16006608121126714,0.004724716919235309,0.0002470832696038969,0.0017529167302511917,0.12354163480194846,0.12354163480194846,0.0,-1.4491142660832956e-13,0.9801629490883236,0.9801629490883236,0.0,0.08961733690070496,0.0018137225818642406,0.0,0.0,0.0,1599749.814566586,266.31984414997584,0.0,1.0,1285506.4517258054,2594.092301883817,,,,,,,,,,,,,,,,,,,6.0,15298.172935434524,1520.6582514135373,0.36898170931692414,6.173730061729009,2.634202007622263
930.0,-28.46861393501592,3.444758948655153,34.96144281578523,24.459319828916364,4.839083025941854,-25.137844238955456,-38.6817837372422,1.5083133309474397,-6.8458538744679345,-6.84585387443653,39.79107945786976,42436.68234360184,20922.06922946283,20922.06922946283,63358.75157306467,77636.10008561198,78008.15074028802,20922.06922946283,98930.21996975085,98930.21996975085,98930.21996975085,125580.43569734327,121556.76510409392,4023.670593249344,0.0,90815.75597795461,55616.33824016262,39110.46415310221,26650.21572759243,65760.67988069465,20225.92527324822,1520.0554501592014,0.0,0.8779790531272285,2.693765351158621,0.001494314320929203,1.0,1.0,-6.8458538744679345,329850.73817500874,1545544.885291829,4.685588681241059,1545544.885291829,4.685588681241059,0.7589403958297872,0.09135991505447844,3.9364748360005146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364748360005146,1.2846022870896676,1.2849520208405676,3.0643529717814846,6492.996234927976,15299.128834696268,6454.708038138234,0.0003227045897086397,23070.325547977856,2352.518499995193,19293.554275057093,1967.3950100245338,0.8362931088654793,0.8362931088654793,35568.87366758355,35405.22815468563,1.0057809241766074,0.8,4292.78623396717,4273.035954225843,1.0057809241766074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3893.8506024689814,4632.441516551485,5.373105279436436,3.444758948655153,-4.500138506970471,7.9448974556256236,2.620295535477055,3.5,0.7486558672791587,0.6,0.00027223643291349707,0.9953948823725477,0.00027349591376702175,197.6648896130376,0.22779389972816394,0.00040441490383802197,1146.1118374769542,0.028476413240337464,9.146526254544638e-05,0.0001807711703680507,0.0007116011632281935,0.09135991503690316,0.09135991503690316,0.09135991503690316,0.08953525114580162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491047.3177745797,594.5583055984348,0.0,0.09135991503690316,0.09135991505447844,0.09135991505447844,0.3687565945998667,0.3687565945998667,0.5,9.029908986728834,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,26650.21572759243,20225.92527324822,0.7589403958297872,0.963474703850574,0.64532000612816,41059.97430708969,25750.0,0.0,9208.872315728753,-9208.872315728753,0.17942473755916452,4.485618438979109,7347.692042317895,1861.1802734108574,9208.872315728753,4.333190659195783,0.9709130820301103,1.4440986499918733,1.4426426258829324,1.2735718719839002,0.0002709705915994652,0.00314494447013791,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51414.9584602954,16541.127684271247,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2654488971711,261.2654488971711,-11.88455110282888,246.1515480761713,276.3793497181706,119889.82448316758,117297.04939271398,2592.775090453609,0.0,nan,276.3793497181706,3.2293497181706243,270.33378938977074,-2.816210610229234,264.2882290613098,-8.8617709386902,258.24266873299365,-14.907331267006327,252.19710840461033,-20.952891595389644,246.1515480761713,-26.998451923828668,1.0,1.0,26022.012520719443,26022.012520719443,275.43210006462886,2.282100064628878,275.43210006462886,275.43210006462886,77620.31268543539,78008.15074028802,-387.8380548526329,0.0,8546.071908451686,8546.071908451686,0.884697390926677,3956.1572101805173,275.43210006462886,2.282100064628878,1.0,0.002,0.1619011243726682,0.004714337614975494,0.00024990785325565483,0.0017500921472727421,0.12495392662782741,0.12495392662782741,0.0,5.283967707825354e-13,0.979914132375636,0.979914132375636,0.0,0.08952487189452103,0.0018350431599573973,0.0,0.0,0.0,1599731.3383562418,266.30414612553204,0.0,1.0,1285559.9390382667,2593.876362163314,,,,,,,,,,,,,,,,,,,6.0,15299.128834696268,1520.0554501592014,0.3687565945998667,6.173730061729009,2.620295535477055
931.0,-28.424132767704275,3.409618331989094,34.956499516670206,24.448592319991462,4.8261433342698,-25.09910515750668,-38.64413093598557,1.5011157241510384,-6.860978087843591,-6.860978087918132,39.780327239075945,42480.283301567884,20792.22717401947,20792.22717401947,63272.510475587354,77657.31274564152,78014.8702359002,20792.22717401947,98807.09740991968,98807.09740991968,98807.09740991968,125436.7269137363,121440.66998806571,3996.056925670589,0.0,90816.35874489644,55639.32930113481,39085.58827084626,26629.62950381663,65715.21777466289,20209.84357884237,1519.4725248357743,0.0,0.8779377468368753,2.6922432852043854,0.001494314320929203,1.0,1.0,-6.860978087843591,329653.2894567723,1545083.3603026462,4.686995124024856,1545083.3603026462,4.686995124024856,0.7589231977841013,0.0912880462331993,3.937097316423534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937097316423534,1.2846333515117754,1.2849847117753264,3.0647634298068787,6493.865946230173,15300.077833015477,6454.551815932691,0.0003225097410393745,23066.831080364092,2352.1621634670446,19293.087316430338,1967.3473934962844,0.8363995578419007,0.8363995578419006,35573.373242122456,35405.22815468563,1.0059399697595792,0.8,4293.329284945389,4273.035954225843,1.0059399697595792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3881.7615970015404,4632.441516551485,5.356389529454973,3.409618331989094,-4.5269979229631705,7.9366162549522645,2.6067511132116907,3.5,0.7447860323461973,0.6,0.00027349591376702175,0.9954391536579292,0.00027474900174662544,197.6285621731893,0.22756159619203098,0.00040291090019391906,1141.8494911495666,0.028879324140531383,9.185139043742315e-05,0.00018164452332959858,0.0007151521653439946,0.09128804622868893,0.09128804622868893,0.09128804622868893,0.08944613598603324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491262.03654558666,594.487773680696,0.0,0.09128804622868893,0.0912880462331993,0.0912880462331993,0.3685283959777485,0.3685283959777485,0.5,8.974651680799264,7.452172212651931e-11,7.452172212651931e-11,7.452172212651931e-11,7.452172212651931e-11,7.452172212651931e-11,7.452172212651931e-11,26629.62950381663,20209.84357884237,0.7589231977841013,0.9628288944053787,0.6464299250629061,41059.97430708969,25750.0,0.0,9174.646828491035,-9174.646828491035,0.17921577242429426,4.480394310607353,7321.463560490457,1853.1832680005784,9174.646828491035,4.512502180252588,0.96978231831328,1.4438780652333072,1.4423768004221262,1.2737462205774992,0.00027223643291349707,0.0031368060922224612,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51376.47062673029,16575.353171508963,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2810046037367,261.2810046037367,-11.868995396263301,246.1946086145754,276.36740059289787,119708.09072577604,117107.32649008922,2600.7642356868396,0.0,nan,276.36740059289787,3.2174005928978886,270.33284219723345,-2.8171578027665305,264.298283801519,-8.851716198480972,258.26372540592274,-14.886274594077236,252.22916701027188,-20.920832989728098,246.1946086145754,-26.955391385424576,1.0,1.0,26022.012520719443,26022.012520719443,275.41776211829836,2.2677621182983785,275.41776211829836,275.41776211829836,77641.76862048451,78014.8702359002,-373.10161541569687,0.0,8546.071908451686,8546.071908451686,0.8846580036593628,3956.7828030056517,275.41776211829836,2.2677621182983785,1.0,0.002,0.16375337461907608,0.004703997575318296,0.0002527591126409013,0.0017472408878918173,0.12637955632045064,0.12637955632045064,0.0,5.327184006420627e-13,0.9797098270533714,0.9797098270533714,0.0,0.08943579598716786,0.0018522502460314417,0.0,0.0,0.0,1599713.5342042844,266.2890219121564,0.0,1.0,1285611.4667597136,2593.6683584235634,,,,,,,,,,,,,,,,,,,5.0,15300.077833015477,1519.4725248357743,0.3685283959777485,6.173730061729009,2.6067511132116907
