time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
932.0,-28.38004912209267,3.375802914550159,34.9515353156021,24.438108375202887,4.813470457358364,-25.060697164118597,-38.60679469127206,1.4941185005169304,-6.875605666710328,-6.875605666712102,39.76983841198727,42523.41516446917,20666.6006459318,20666.6006459318,63190.01581040097,77678.23762917673,78021.7265421516,20666.6006459318,98688.3271880834,98688.3271880834,98688.3271880834,125298.16881231702,121329.88442490714,3968.2843874098776,0.0,90816.89582152285,55662.07336129839,39060.913844693845,26609.841624233613,65670.75546892745,20194.367577749974,1518.9163023542856,0.0,0.877898123303876,2.690771845634929,0.001494314320929203,1.0,1.0,-6.875605666710328,329462.4127885541,1544633.2414449835,4.688344349728037,1544633.2414449835,4.688344349728037,0.7589059665563338,0.09121565434317194,3.9377097787766573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9377097787766573,1.2846634934673258,1.2850164718551969,3.0651682707575976,6494.723755625164,15301.019985269453,6454.400289779026,0.00032231766678813374,23063.37971147718,2351.8102217859496,19292.6343946169,1967.3012083246472,0.8365050845091961,0.8365050845091963,35577.80026258475,35405.22815468563,1.0060964556961625,0.8,4293.863579415201,4273.035954225843,1.0060964556961625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3869.9622322051528,4632.441516551485,5.34025900148274,3.375802914550159,-4.552988121261432,7.9287910358115905,2.593558292098521,3.5,0.7410166548852918,0.6,0.00027474900174662544,0.9954814455048009,0.00027599610518838185,197.59257087053737,0.22733309139219954,0.0004015023719059047,1137.857721981334,0.029280826512437286,9.223575887722176e-05,0.00018251324286940366,0.0007186841812030898,0.09121565432850133,0.09121565432850133,0.09121565432850133,0.08936049114034786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491479.9715254137,594.4161940395013,0.0,0.09121565432850133,0.09121565434317194,0.09121565434317194,0.3682976015319426,0.3682976015319426,0.5,8.918996785897727,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26609.841624233613,20194.367577749974,0.7589059665563338,0.9622245908271869,0.6475243791673662,41059.97430708969,25750.0,0.0,9141.24945156366,-9141.24945156366,0.17901082955253023,4.4752707388132515,7295.806673686506,1845.442777877156,9141.24945156366,4.691606997330518,0.9686733200894486,1.4436582980495603,1.44211353204675,1.2739140697877827,0.00027349591376702175,0.0031289902178125695,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51339.081480634675,16608.75054843634,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29658752443964,261.29658752443964,-11.853412475560333,246.23733920406343,276.35583584483135,119526.63807503895,116921.32389675504,2605.3141782839166,0.0,nan,276.35583584483135,3.2058358448313697,270.3321365166407,-2.8178634833593037,264.30843718850394,-8.841562811496033,258.28473786036557,-14.86526213963441,252.26103853223313,-20.888961467766848,246.23733920406343,-26.912660795936546,1.0,1.0,26022.012520719443,26022.012520719443,275.40393681525455,2.2539368152545762,275.40393681525455,275.40393681525455,77662.1423239017,78021.7265421516,-359.58421824990364,0.0,8546.071908451686,8546.071908451686,0.8846192493109094,3957.3983276705408,275.40393681525455,2.2539368152545762,1.0,0.002,0.1656188359422213,0.00469369943264448,0.00025563084704842247,0.001744369153059893,0.12781542352421124,0.12781542352421124,0.0,1.0831526647825385e-13,0.9795488906363269,0.9795488906363269,0.0,0.08935019302052073,0.0018654613226512138,0.0,0.0,0.0,1599696.311604208,266.27439433328965,0.0,1.0,1285661.298295068,2593.467224788365,,,,,,,,,,,,,,,,,,,6.0,15301.019985269453,1518.9163023542856,0.3682976015319426,6.173730061729009,2.593558292098521
933.0,-28.336366538255135,3.3432739084258065,34.94655882507772,24.428362701460742,4.801574054161642,-25.022572479025833,-38.56973389685152,1.4877799945172157,-6.8896423936569136,-6.889642393622187,39.75955597189616,42565.72753763301,20544.82908162327,20544.82908162327,63110.55661925628,77698.49920010283,78028.26155003993,20544.82908162327,98573.09063166319,98573.09063166319,98573.09063166319,125163.5998293564,121223.20350552251,3940.396323833898,0.0,90817.14177022273,55684.37010610962,39036.41296012568,26590.509197693216,65626.92215781889,20179.255741108722,1518.3679362683522,0.0,0.8778609164169385,2.6893604392111485,0.001494314320929203,1.0,1.0,-6.8896423936569136,329279.32792187197,1544192.0757244902,4.689611356625704,1544192.0757244902,4.689611356625704,0.7588894064074303,0.0911427379265065,3.9382961944740216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382961944740216,1.2846905679927705,1.2850451560451657,3.065560137665916,6495.55407458115,15301.955656544282,6454.26469811296,0.0003221324310704712,23060.008004896088,2351.466403399335,19292.229102053236,1967.2598799848304,0.8366098180866685,0.8366098180866685,35582.03888270427,35405.22815468563,1.0062462866354214,0.8,4294.375135959558,4273.035954225843,1.0062462866354214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3858.4449226440533,4632.441516551485,5.324639717169952,3.3432739084258065,-4.5780509850985975,7.921324893524404,2.5807066717244243,3.5,0.7373447633498355,0.6,0.00027599610518838185,0.9955240563767163,0.00027723700238132886,197.5569180752281,0.22710828516323578,0.00040009906207441457,1133.8807419188909,0.029680925574511702,9.26187609954565e-05,0.00018337734419292536,0.0007221942967877507,0.09114273793495942,0.09114273793495942,0.09114273793495942,0.08927759004168945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491700.3740684863,594.3438075251884,0.0,0.09114273793495942,0.0911427379265065,0.0911427379265065,0.3680646866836307,0.3680646866836307,0.5,8.863042349092115,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,26590.509197693216,20179.255741108722,0.7588894064074303,0.961656505351397,0.6486016125405275,41059.97430708969,25750.0,0.0,9108.651650900647,-9108.651650900647,0.17880979537768574,4.470244884442139,7270.701953047899,1837.9496978527475,9108.651650900647,4.870509068199607,0.967585472822974,1.4434393308835236,1.441852706614933,1.2740756170205618,0.00027474900174662544,0.003121485468484837,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51302.50669990922,16641.348349099353,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31222683961556,261.31222683961556,-11.837773160384415,246.2797376199503,276.34471605929184,119350.9758046741,116736.23301335433,2614.742791319766,0.0,nan,276.34471605929184,3.1947160592918635,270.3317203713904,-2.8182796286095595,264.31872468352935,-8.831275316470624,258.30572899569404,-14.844271004305938,252.2927333078374,-20.85726669216257,246.2797376199503,-26.870262380049667,1.0,1.0,26022.012520719443,26022.012520719443,275.39066476806613,2.2406647680661536,275.39066476806613,275.39066476806613,77682.79624385889,78028.26155003993,-345.4653061810386,0.0,8546.071908451686,8546.071908451686,0.8845821421972198,3957.9876754463917,275.39066476806613,2.2406647680661536,1.0,0.002,0.16749421049871183,0.004683472761282564,0.0002585180233104639,0.0017414819768521402,0.12925901165523196,0.12925901165523196,0.0,1.6260430502068601e-13,0.9794237632207259,0.9794237632207259,0.0,0.08926736337021937,0.0018753745562871248,0.0,0.0,0.0,1599679.7818260961,266.26035760634306,0.0,1.0,1285709.1131321602,2593.2742524068003,,,,,,,,,,,,,,,,,,,4.0,15301.955656544282,1518.3679362683522,0.3680646866836307,6.173730061729009,2.5807066717244243
934.0,-28.32025213110235,3.349274284957967,34.94163704682972,24.416735779400938,4.790779849300658,-25.00914893310338,-38.55560756111515,1.4796766501918792,-6.897905918682568,-6.897905918673654,39.75117974813,42592.9230714225,20490.939671034786,20490.939671034786,63083.862742457284,77708.10748603784,77998.42843315871,20490.939671034786,98489.3681041935,98489.3681041935,98489.3681041935,125063.94361787455,121151.21391836998,3912.729699504578,0.0,90818.27465764433,55703.09023863483,39016.87157667722,26574.575513681048,65591.44709035827,20166.955740835274,1517.8479854858526,0.0,0.8778478940017985,2.688529807285418,0.001494314320929203,1.0,1.0,-6.897905918682568,329171.58192339505,1543832.766176468,4.690054825375993,1543832.766176468,4.690054825375993,0.7588815757547276,0.09106948119025937,3.9389412827870323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389412827870323,1.2847259125063697,1.2850821046099958,3.0659779213938,6496.439308167864,15302.884762669757,6454.086618439372,0.00032193262693011024,23056.519033303557,2351.110627309383,19291.696809991787,1967.2056013003205,0.8367133296282173,0.8367133296282173,35586.7014434363,35405.22815468563,1.0064111086009275,0.8,4294.937857644607,4273.035954225843,1.0064111086009275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3847.202799929706,4632.441516551485,5.326191712952899,3.349274284957967,-4.589788020485471,7.9390623054434375,2.568186759734495,3.5,0.7337676456384272,0.6,0.00027723700238132886,0.9983468983536109,0.0002776960621989457,197.5435211487108,0.11345852431154511,7.687982991283212e-05,217.87743797296622,0.029757805404424534,9.27651350216183e-05,0.00018447186735971055,0.0007266238538559775,0.09106948120765682,0.09106948120765682,0.09106948120765682,0.08921812956527014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491928.03263529314,594.2691350822777,0.0,0.09106948120765682,0.09106948119025937,0.09106948119025937,0.36783004076830433,0.36783004076830433,0.5,8.807501799952615,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26574.575513681048,20166.955740835274,0.7588815757547276,0.9617696443799059,0.649367028185044,41059.97430708969,25750.0,0.0,4539.015140438167,-4539.015140438167,0.08931807663419447,2.23295191585486,3623.5465908759,915.4685495622662,4539.015140438167,4.95986394225115,0.96664585101942,1.4433302347285053,1.4415943420246677,1.2742310444444067,0.00027599610518838185,0.0031142813460169356,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45816.86688550082,21210.98485956183,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32550629767877,261.32550629767877,-11.824493702321206,246.3171125014073,276.33390009396084,119077.16926654098,116856.9718404324,2220.197426108599,0.0,nan,276.33390009396084,3.183900093960858,270.33054257543523,-2.819457424564746,264.32718505689763,-8.822814943102344,258.323827538429,-14.826172461570991,252.3204700199426,-20.829529980057373,246.3171125014073,-26.83288749859267,1.0,1.0,26022.012520719443,26022.012520719443,275.378910385788,2.2289103857880264,275.378910385788,275.378910385788,77692.3814922489,77998.42843315871,-306.046940909815,0.0,8546.071908451686,8546.071908451686,0.884541321391687,3958.6359892009673,275.378910385788,2.2289103857880264,1.0,0.002,0.16935471709062744,0.004674317790648046,0.00026138518157218144,0.0017386148187375958,0.13069259078609072,0.13069259078609072,0.0,3.0977737736082034e-13,0.9795704711701531,0.9795704711701531,0.0,0.08920897459876376,0.0018605065914956078,0.0,0.0,0.0,1599670.049317976,266.2520940813174,0.0,1.0,1285737.2603163465,2593.1606650180393,,,,,,,,,,,,,,,,,,,7.0,15302.884762669757,1517.8479854858526,0.36783004076830433,6.173730061729009,2.568186759734495
935.0,-28.32792411874621,3.3924872457692983,34.93689578497984,24.407278652675473,4.78309735813611,-25.01682197101105,-38.562729000672675,1.4719952110735424,-6.894601081611995,-6.894601081664511,39.74653843726695,42596.13117823082,20564.44471359673,20564.44471359673,63160.57589182755,77709.39959411514,77902.2868865086,20564.44471359673,98466.73160010534,98466.73160010534,98466.73160010534,125031.84788189677,121145.91450006058,3885.933381836195,0.0,90820.96618476936,55707.697771548475,39014.74268135654,26565.116281791434,65579.85896314797,20160.046571726758,1517.3697239245912,0.0,0.8778836760162871,2.6888619781481795,0.001494314320929203,1.0,1.0,-6.894601081611995,329214.66952535784,1543633.6980270222,4.688836315382123,1543633.6980270222,4.688836315382123,0.7588917118930546,0.09099665043563994,3.9393629890035293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9393629890035293,1.2847618475154106,1.2851180495820695,3.0662204023429154,6496.953096202123,15303.263042408442,6453.905176707323,0.0003218113937750645,23054.734087285196,2350.9286134699614,19291.154468512614,1967.1502978603921,0.8367545856515337,0.8367545856515337,35589.74936347069,35405.22815468563,1.0065188557823093,0.8,4295.305709303002,4273.035954225843,1.0065188557823093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3846.3478778909875,4632.441516551485,5.346485904668754,3.3924872457692983,-4.578005816842941,7.970493062612239,2.5672356631690736,3.5,0.7334959037625924,0.6,0.00027723700238132886,0.9991335635704276,0.0002774774189254696,197.5497115686226,0.0,0.0,0.0,0.029757805404424534,9.269131751396609e-05,0.0001845456848673628,0.0007269924407467977,0.09099665039574771,0.09099665039574771,0.09099665039574771,0.08920467311350919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492165.20317037683,594.1915292737152,0.0,0.09099665039574771,0.09099665043563994,0.09099665043563994,0.3675965214460316,0.3675965214460316,0.5,8.753742481461625,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,26565.116281791434,20160.046571726758,0.7588917118930546,0.9631093584284786,0.6495306920706759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441498371541742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33497544712844,261.33497544712844,-11.815024552871535,246.34629694751675,276.32365394674036,118771.23804732176,117188.08750692164,1583.1505404000845,0.0,nan,276.32365394674036,3.1736539467403873,270.328182546957,-2.821817453042968,264.3327111469916,-8.817288853008392,258.337239747177,-14.812760252822954,252.34176834738767,-20.808231652612307,246.34629694751675,-26.80370305248323,1.0,1.0,26022.012520719443,26022.012520719443,275.37096542901116,2.220965429011187,275.37096542901116,275.37096542901116,77693.0597472073,77902.2868865086,-209.22713930130703,0.0,8546.071908451686,8546.071908451686,0.884514635498463,3959.059803948547,275.37096542901116,2.220965429011187,1.0,0.002,0.17115358709375683,0.004667425109855381,0.0002641633812483268,0.0017358366181464556,0.1320816906241634,0.1320816906241634,0.0,-6.052176988735614e-13,0.9802314701203015,0.9802314701203015,0.0,0.08919778043255051,0.001798870003089424,0.0,0.0,0.0,1599673.941762516,266.255398918388,0.0,1.0,1285726.003551092,2593.2060905970984,,,,,,,,,,,,,,,,,,,6.0,15303.263042408442,1517.3697239245912,0.3675965214460316,6.173730061729009,2.5672356631690736
936.0,-28.335600116622643,3.434594425303293,34.93241355151544,24.40353379296141,4.77977738937096,-25.024062366127733,-38.56944761993361,1.4682396379054905,-6.884713776288038,-6.884713776258643,39.744521206488166,42594.070703206526,20697.138450929655,20697.138450929655,63291.20915413618,77709.44990530045,77787.1654015487,20697.138450929655,98484.30385247836,98484.30385247836,98484.30385247836,125045.69272242038,121185.21849985686,3860.474222563526,0.0,90823.03385952878,55707.654653591264,39017.08800659724,26561.388869942017,65578.47687653925,20157.685144568633,1517.0142236909285,0.0,0.8779452982492512,2.6898559498117214,0.001494314320929203,1.0,1.0,-6.884713776288038,329343.6041097544,1543547.184037214,4.686737998782645,1543547.184037214,4.686737998782645,0.7589093041508803,0.09092648621378499,3.93945083562241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93945083562241,1.284779417423106,1.285135624361047,3.0662468453330325,6497.009125725109,15303.165338518273,6453.818143685061,0.0003217936591240734,23054.74484876501,2350.929710835506,19290.894320984822,1967.1237701952066,0.8367429111677283,0.8367429111677283,35590.38427468559,35405.22815468563,1.0065413008523794,0.8,4295.3823363603715,4273.035954225843,1.0065413008523794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3855.5858842508364,4632.441516551485,5.368091665516416,3.434594425303293,-4.555320185881572,7.989914611184865,2.5775203634887554,3.5,0.7364343895682158,0.6,0.00027723700238132886,0.9999213095173343,0.0002772588200116989,197.55590561262986,0.0,0.0,0.0,0.029757805404424534,9.262172521490402e-05,0.00018461527716642486,0.0007272828079019352,0.090926486231062,0.090926486231062,0.090926486231062,0.08922300399532614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492402.2865856757,594.1140666014547,0.0,0.090926486231062,0.09092648621378499,0.09092648621378499,0.3673696150528435,0.3673696150528435,0.5,8.70263801416426,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,26561.388869942017,20157.685144568633,0.7589093041508803,0.9651216705336237,0.649512961141136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415435437659188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3417232997181,261.3417232997181,-11.808276700281851,246.3688190949782,276.31462750445235,118561.90320009095,117433.72727248885,1128.1759276021235,0.0,nan,276.31462750445235,3.164627504452369,270.325465822602,-2.824534177397993,264.3363041406007,-8.813695859399274,258.347142458777,-14.802857541222977,252.3579807768985,-20.792019223101477,246.3688190949782,-26.781180905021785,1.0,1.0,26022.012520719443,26022.012520719443,275.3673820444681,2.2173820444681382,275.3673820444681,275.3673820444681,77693.7385073726,77787.1654015487,-93.42689417609654,0.0,8546.071908451686,8546.071908451686,0.8845090764399108,3959.148089800522,275.3673820444681,2.2173820444681382,1.0,0.002,0.17286245302947464,0.004662041399531396,0.00026680630521696804,0.001733193694942867,0.133403152608484,0.133403152608484,0.0,1.5983481899128904e-13,0.9812060708879922,0.9812060708879922,0.0,0.08921762027747916,0.0017088659363058327,0.0,0.0,0.0,1599685.5861290342,266.26528622371194,0.0,1.0,1285692.3246739544,2593.342005331883,,,,,,,,,,,,,,,,,,,7.0,15303.165338518273,1517.0142236909285,0.3673696150528435,6.173730061729009,2.5775203634887554
937.0,-28.343232130714895,3.4756410131127495,34.92821609145779,24.402601655479543,4.779353387417157,-25.030973578888506,-38.575861557014264,1.4670948370459014,-6.873878661404774,-6.873878661335152,39.74376466611151,42587.793202265544,20824.409470608338,20824.409470608338,63412.202672873886,77707.41598403844,77693.5956720533,20824.409470608338,98518.00514266164,98518.00514266164,98518.00514266164,125079.75894665484,121243.2342897938,3836.5246568610323,0.0,90823.85060753129,55706.41481121932,39019.3731070133,26561.7538039932,65581.1269110065,20158.349013716826,1516.8324865824047,0.0,0.8780072384524205,2.690945538092042,0.001494314320929203,1.0,1.0,-6.873878661404774,329484.9441195904,1543514.738854523,4.684629044216012,1543514.738854523,4.684629044216012,0.7589238708584932,0.09086060970543729,3.939449732928512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939449732928512,1.284784773304473,1.2851409817273398,3.0662332048006973,6496.98022307391,15303.067298556856,6453.791215003273,0.000321797986381597,23054.958627436165,2350.951510193202,19290.81382935289,1967.1155623329976,0.8367316611184972,0.8367316611184972,35590.37630498579,35405.22815468563,1.0065410191108382,0.8,4295.381374502037,4273.035954225843,1.0065410191108382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3864.574777767094,4632.441516551485,5.3885383691916635,3.4756410131127495,-4.532265087351005,8.007906100463755,2.5875435080577924,3.5,0.7392981451593693,0.6,0.00027723700238132886,1.0007052062125585,0.0002770416309020794,197.5621265821165,0.0,0.0,0.0,0.029757805404424534,9.2555333900161e-05,0.00018468166848116784,0.0007275441495749286,0.09086060967969985,0.09086060967969985,0.09086060967969985,0.08925474925505343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492631.35413177713,594.0392681560418,0.0,0.09086060967969985,0.09086060970543729,0.09086060970543729,0.3671528413552175,0.3671528413552175,0.5,8.65446220201433,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,26561.7538039932,20158.349013716826,0.7589238708584932,0.9669276156069132,0.6493909941507581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415887424355478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3465119049201,261.3465119049201,-11.8034880950799,246.3859241950182,276.3070996148178,118423.77035167538,117623.16170633704,800.6086453383302,0.0,nan,276.3070996148178,3.1570996148178097,270.3228645308757,-2.8271354691243005,264.338629446872,-8.811370553127972,258.3543943629502,-14.795605637049789,252.3701592789866,-20.779840721013386,246.3859241950182,-26.764075804981786,1.0,1.0,26022.012520719443,26022.012520719443,275.3672683011913,2.217268301191325,275.3672683011913,275.3672683011913,77690.8569533687,77693.5956720533,-2.7387186846026452,0.0,8546.071908451686,8546.071908451686,0.8845091462200654,3959.1469815931546,275.3672683011913,2.217268301191325,1.0,0.002,0.17447313083816715,0.004657224023478815,0.00026929830763423906,0.001730701692236902,0.13464915381711953,0.13464915381711953,0.0,-1.2885916292337818e-13,0.9822730904711786,0.9822730904711786,0.0,0.08924993189745545,0.0016106778079818373,0.0,0.0,0.0,1599698.3451485888,266.2761213385952,0.0,1.0,1285655.4151474875,2593.4909695926417,,,,,,,,,,,,,,,,,,,6.0,15303.067298556856,1516.8324865824047,0.3671528413552175,6.173730061729009,2.5875435080577924
938.0,-28.350283101791252,3.5156687786278833,34.92431865106152,24.4046741508879,4.781961073692213,-25.03705868421333,-38.58177118292076,1.4687366566213076,-6.862242798575608,-6.8622427984936945,39.744017855094356,42580.68606730852,20946.668142639468,20946.668142639468,63527.35420994798,77703.42126072953,77617.55331351698,20946.668142639468,98564.22145615645,98564.22145615645,98564.22145615645,125129.19069003806,121315.04481547582,3814.1458745622404,0.0,90823.36403580161,55702.87334575644,39022.767433383524,26564.969233881613,65587.73666726514,20161.137560985324,1516.7664939236788,0.0,0.8780696529646088,2.6921160384143414,0.001494314320929203,1.0,1.0,-6.862242798575608,329636.7826929817,1543525.597124061,4.682504132318496,1543525.597124061,4.682504132318496,0.7589369813864235,0.0907990118634312,3.939356081049809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939356081049809,1.2847774955722178,1.2851334509553753,3.0661776802801857,6496.862573277705,15302.969883870654,6453.827565003018,0.00032182539956962216,23055.383206586863,2350.9948052175682,19290.92248193467,1967.12664181292,0.8367209648644359,0.8367209648644358,35589.69943613263,35405.22815468563,1.0065170907797711,0.8,4295.2996836022285,4273.035954225843,1.0065170907797711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3873.3262754435723,4632.441516551485,5.407927619069648,3.5156687786278833,-4.50894153170891,8.024610310336794,2.5973168860891507,3.5,0.7420905388826144,0.6,0.0002770416309020794,1.0007242954584397,0.00027684111613895056,197.56788063537448,0.0,3.859800491401882e-05,109.38674592632934,0.02979640340933855,9.249420168758392e-05,0.00018454742921449545,0.0007269980375182319,0.09079901184790491,0.09079901184790491,0.09079901184790491,0.0892960354593621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492850.42451169546,593.9677698499298,0.0,0.09079901184790491,0.0907990118634312,0.0907990118634312,0.3669473234609226,0.3669473234609226,0.5,8.609372910320895,-8.191136657842435e-11,-8.191136657842435e-11,-8.191136657842435e-11,-8.191136657842435e-11,-8.191136657842435e-11,-8.191136657842435e-11,26564.969233881613,20161.137560985324,0.7589369813864235,0.9685858582410041,0.6492171895384301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416338559927895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.361053016015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3500259196384,261.3500259196384,-11.799974080361551,246.3987250881183,276.30132675115186,118348.83019901709,117761.32079785892,587.509401158171,0.0,nan,276.30132675115186,3.1513267511518848,270.32080641854685,-2.8291935814531257,264.34028608594247,-8.809713914057511,258.35976575334854,-14.790234246651437,252.37924542072287,-20.77075457927711,246.3987250881183,-26.751274911881666,1.0,1.0,26022.012520719443,26022.012520719443,275.370006232989,2.2200062329890216,275.370006232989,275.370006232989,77687.20030352265,77617.55331351698,69.64699000566907,0.0,8546.071908451686,8546.071908451686,0.8845150726427315,3959.052861455058,275.370006232989,2.2200062329890216,1.0,0.002,0.17598036185784954,0.004652969408792113,0.00027163119417198675,0.0017283688055925825,0.13581559708599336,0.13581559708599336,0.0,-2.3543059862740634e-13,0.9834003587841351,0.9834003587841351,0.0,0.08929178084374319,0.0015072310196880168,0.0,0.0,0.0,1599712.0452459485,266.28775720142437,0.0,1.0,1285615.7753910644,2593.6509667199143,,,,,,,,,,,,,,,,,,,4.0,15302.969883870654,1516.7664939236788,0.3669473234609226,6.173730061729009,2.5973168860891507
939.0,-28.3572872621886,3.5547113769284153,34.92073229919779,24.4086948101409,4.78660470251576,-25.04289806573741,-38.58745837407184,1.4722155055663388,-6.850239276537536,-6.850239276537094,39.74519095735867,42572.23685385833,21064.8882010183,21064.8882010183,63637.12505487663,77697.91648440107,77556.33924849928,21064.8882010183,98621.22744951758,98621.22744951758,98621.22744951758,125192.18488555097,121398.7934494976,3793.3914360533645,0.0,90821.95849294587,55698.50689474473,39026.057331334596,26570.95743603339,65597.01476736799,20165.969231024577,1516.822348279946,0.0,0.8781305256395482,2.693323944464375,0.001494314320929203,1.0,1.0,-6.850239276537536,329793.4765687725,1543575.9075720352,4.680431898264519,1543575.9075720352,4.680431898264519,0.7589477827275097,0.09074194396042347,3.9392035212727037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9392035212727037,1.2847616343384085,1.2851173277000287,3.06609678868657,6496.69117369756,15302.8838550124,6453.90754627803,0.00032186714977266344,23055.919300052443,2351.0494715374202,19291.16155131803,1967.1510201055437,0.836711878639953,0.836711878639953,35588.596803615255,35405.22815468563,1.0064781113070191,0.8,4295.166607538704,4273.035954225843,1.0064781113070191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3881.8511374586487,4632.441516551485,5.426505925935366,3.5547113769284153,-4.485673403738855,8.04038478066727,2.606851330374737,3.5,0.7448146658213535,0.6,0.00027684111613895056,1.0007195263436108,0.00027664206488551456,197.57359677427033,0.0,3.961527678746687e-05,112.2696944156811,0.02983601868612602,9.243540568628486e-05,0.0001844057104526657,0.0007264116239579354,0.0907419439683654,0.0907419439683654,0.0907419439683654,0.08934558432298136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493058.5184221524,593.899888714078,0.0,0.0907419439683654,0.09074194396042347,0.09074194396042347,0.3667537222266281,0.3667537222266281,0.5,8.567482120268826,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,26570.95743603339,20165.969231024577,0.7589477827275097,0.9701222727979029,0.6489965588348144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416755549775608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.244001505365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3526864288362,261.3526864288362,-11.797313571163784,246.40803095137628,276.2973419062895,118314.41050296334,117869.59900534304,444.8114976203173,0.0,nan,276.2973419062895,3.147341906289512,270.31947971531616,-2.8305202846838142,264.3416175242967,-8.808382475703297,258.3637553333663,-14.78624466663365,252.38589314237254,-20.76410685762744,246.40803095137628,-26.7419690486237,1.0,1.0,26022.012520719443,26022.012520719443,275.3748469243875,2.2248469243875206,275.3748469243875,275.3748469243875,77682.16805539385,77556.33924849928,125.82880689456942,0.0,8546.071908451686,8546.071908451686,0.8845247267922437,3958.899538879067,275.3748469243875,2.2248469243875206,1.0,0.002,0.1773804725504524,0.0046492183744204045,0.00027379905134245614,0.0017262009484733882,0.13689952567122807,0.13689952567122807,0.0,-1.8415564212448388e-13,0.9845704132847507,0.9845704132847507,0.0,0.08934183326737583,0.0014001106930476464,0.0,0.0,0.0,1599726.1762155623,266.29976072346244,0.0,1.0,1285574.8804168801,2593.8160452875645,,,,,,,,,,,,,,,,,,,4.0,15302.8838550124,1516.822348279946,0.3667537222266281,6.173730061729009,2.606851330374737
940.0,-28.36423789285367,3.5928002929605776,34.91746004415096,24.413894139602803,4.792460986740955,-25.048568004936886,-38.59298812514169,1.4767911004444263,-6.837953349605698,-6.8379533496155,39.747073802035025,42562.97811311349,21179.330085034435,21179.330085034435,63742.30819814792,77691.54969708985,77506.59141620318,21179.330085034435,98685.92150123762,98685.92150123762,98685.92150123762,125264.78882592823,121490.52319873487,3774.2656271933674,0.0,90820.02658793003,55693.664453500525,39029.29126047722,26578.86732469061,65608.15858516784,20172.224153269257,1516.9606722556694,0.0,0.8781901963192069,2.694560711952122,0.001494314320929203,1.0,1.0,-6.837953349605698,329953.9175981023,1543656.6591001106,4.678400760740017,1543656.6591001106,4.678400760740017,0.7589572537777085,0.09068925534868656,3.939014063941364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939014063941364,1.2847406397411252,1.2850960715477269,3.0659994259503414,6496.484873742698,15302.798528895713,6454.012593985773,0.00032191798786362317,23056.537781704646,2351.1125391142386,19291.47554594626,1967.1830386468635,0.8367030526696875,0.8367030526696875,35587.22748050836,35405.22815468563,1.006429704400397,0.8,4295.001344746351,4273.035954225843,1.006429704400397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3890.157910382084,4632.441516551485,5.444336855455371,3.5928002929605776,-4.4625167289000025,8.05531702186058,2.616155295493111,3.5,0.7474729415694602,0.6,0.00027664206488551456,1.000714065891823,0.0002764446651791337,197.57926950926398,0.0,3.932727208377745e-05,111.45348908542529,0.029875345958209797,9.237827046724708e-05,0.0001842637944182675,0.0007258176776887558,0.090689255326125,0.090689255326125,0.090689255326125,0.08940083759232578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493254.4221057561,593.836012527483,0.0,0.090689255326125,0.09068925534868656,0.09068925534868656,0.3665725160389938,0.3665725160389938,0.5,8.528829590781587,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,26578.86732469061,20172.224153269257,0.7589572537777085,0.9715606956930851,0.6487452022885425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417169793895832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.427796175114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.354763723046,261.354763723046,-11.795236276953972,246.41449751497967,276.2950299311058,118305.60583111798,117958.30225875296,347.30357236502357,0.0,nan,276.2950299311058,3.145029931105796,270.31892344788025,-2.8310765521197254,264.34281696468867,-8.807183035311311,258.3667104814313,-14.783289518568665,252.39060399819041,-20.759396001809563,246.41449751497967,-26.735502485020305,1.0,1.0,26022.012520719443,26022.012520719443,275.3813117170115,2.231311717011522,275.3813117170115,275.3813117170115,77675.05359493197,77506.59141620318,168.4621787287906,0.0,8546.071908451686,8546.071908451686,0.8845367157767322,3958.7091342610706,275.3813117170115,2.231311717011522,1.0,0.002,0.17867214643571983,0.004645962170268526,0.0002757997915160003,0.0017242002092360577,0.13789989575800013,0.13789989575800013,0.0,7.520581379871771e-13,0.9857571453359734,0.9857571453359734,0.0,0.08939758146516642,0.0012916738835201432,0.0,0.0,0.0,1599740.637527255,266.3120466503943,0.0,1.0,1285533.0204550251,2593.9850349779085,,,,,,,,,,,,,,,,,,,5.0,15302.798528895713,1516.9606722556694,0.3665725160389938,6.173730061729009,2.616155295493111
941.0,-28.371148671891707,3.6299659444997,34.91449890468052,24.42064199075105,4.7999071340710895,-25.05404309129558,-38.59833780499173,1.4828015534086503,-6.825406193454398,-6.82540619340563,39.749499723285005,42552.61886678143,21290.121809465425,21290.121809465425,63842.74067624685,77684.03571438465,77465.79505210326,21290.121809465425,98755.9168615687,98755.9168615687,98755.9168615687,125343.93092223033,121587.18200580549,3756.7489164248423,0.0,90817.3943886274,55688.17274454982,39032.46849341954,26588.01406066164,65620.48255408119,20179.405797620304,1517.148803843953,0.0,0.878249186945028,2.695824239086497,0.001494314320929203,1.0,1.0,-6.825406193454398,330117.8333356504,1543760.7068284026,4.6763929449966115,1543760.7068284026,4.6763929449966115,0.75896626771673,0.09064075170687858,3.9387747129020596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387747129020596,1.2847129302334017,1.285068100758831,3.0658792483597703,6496.230231849194,15302.714041685984,6454.152280079275,0.0003219814069780385,23057.270600204964,2351.187265804833,19291.893077027536,1967.2256149681632,0.8366945685607751,0.8366945685607752,35585.49752646313,35405.22815468563,1.0063685495043175,0.8,4294.792557620277,4273.035954225843,1.0063685495043175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3898.2545323811955,4632.441516551485,5.461449895746198,3.6299659444997,-4.439478349845221,8.06944429434492,2.625236637457694,3.5,0.7500676107021983,0.6,0.0002764446651791337,1.0007100103599786,0.00027624852586384156,197.58490999807975,0.0,3.900208978807207e-05,110.53192245939624,0.02991434804799787,9.232302686140442e-05,0.00018412163831772927,0.000725213653103971,0.0906407517141638,0.0906407517141638,0.0906407517141638,0.08945986068447571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493437.3848429359,593.7763800970905,0.0,0.0906407517141638,0.09064075170687858,0.09064075170687858,0.3664038947742904,0.3664038947742904,0.5,8.493402856628405,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,26588.01406066164,20179.405797620304,0.75896626771673,0.9729087350680604,0.6484654975176637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417580894424598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.506229549086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35651199723617,261.35651199723617,-11.793488002763809,246.41866235196656,276.2943616425002,118322.0714477094,118029.77685039035,292.29459731902523,0.0,nan,276.2943616425002,3.1443616425002006,270.31922178439316,-2.830778215606813,264.34408192631406,-8.805918073685916,258.36894206818147,-14.78105793181851,252.3938022100615,-20.756197789938483,246.41866235196656,-26.731337648033417,1.0,1.0,26022.012520719443,26022.012520719443,275.3890851754878,2.239085175487844,275.3890851754878,275.3890851754878,77668.0725683778,77465.79505210326,202.27751627453836,0.0,8546.071908451686,8546.071908451686,0.8845518619369355,3958.46858646657,275.3890851754878,2.239085175487844,1.0,0.002,0.1798558038059069,0.004643195919403212,0.0002776340422779377,0.0017223659559017885,0.13881702113896885,0.13881702113896885,0.0,-1.8202739662798173e-12,0.9869412229054941,0.9869412229054941,0.0,0.08945709433466,0.0011836573722185796,0.0,0.0,0.0,1599755.4041136794,266.3245938065456,0.0,1.0,1285490.267461866,2594.157646363861,,,,,,,,,,,,,,,,,,,4.0,15302.714041685984,1517.148803843953,0.3664038947742904,6.173730061729009,2.625236637457694
942.0,-28.378010423940584,3.6662336726275684,34.91184595323454,24.4281273795292,4.808112623324342,-25.059398119211895,-38.60357132563365,1.489500318647856,-6.812859392853795,-6.812859392854238,39.75246428620474,42541.754012831996,21397.872626103413,21397.872626103413,63939.62663893541,77675.99018520479,77433.09827683982,21397.872626103413,98830.97090294324,98830.97090294324,98830.97090294324,125429.56233669312,121688.7288170719,3740.8335196212315,0.0,90814.43580332179,55682.377698935845,39035.62011598438,26598.591433749883,65634.21154973426,20187.63854898429,1517.4021846558408,0.0,0.8783060927769286,2.6970881983000474,0.001494314320929203,1.0,1.0,-6.812859392853795,330281.80844382755,1543887.8640869865,4.674456251045877,1543887.8640869865,4.674456251045877,0.7589739704550297,0.09059654517864522,3.938512763691374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938512763691374,1.2846819996080536,1.2850369095926655,3.065749161966139,6495.954594391029,15302.630121149492,6454.307055467431,0.0003220502887718358,23058.05293828879,2351.267042087644,19292.355711020304,1967.2727905064733,0.8366862441791257,0.8366862441791257,35583.60421584477,35405.22815468563,1.0063016207088376,0.8,4294.56405508643,4273.035954225843,1.0063016207088376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3906.148633447278,4632.441516551485,5.477997545428586,3.6662336726275684,-4.416751696771688,8.082985369399257,2.6341029428269302,3.5,0.7526008408076944,0.6,0.00027624852586384156,1.0007050110752505,0.0002760539048035889,197.59051074659556,0.0,3.875416895908533e-05,109.82931483004784,0.029953102216956955,9.226901231767189e-05,0.00018397951354616967,0.0007246056623593193,0.09059654517527956,0.09059654517527956,0.09059654517527956,0.08952255267779215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493607.4730246126,593.7209713191523,0.0,0.09059654517527956,0.09059654517864522,0.09059654517864522,0.3662478392934551,0.3662478392934551,0.5,8.46118308222638,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,26598.591433749883,20187.63854898429,0.7589739704550297,0.9741813778091205,0.64816431870437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44179896599189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.80362191974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3580645613192,261.3580645613192,-11.791935438680753,246.42095932950411,276.29516979313,118351.52701727614,118091.95326386952,259.5737534066388,0.0,nan,276.29516979313,3.1451697931300373,270.32032770040405,-2.829672299595927,264.3454856077022,-8.80451439229779,258.37064351495536,-14.779356485044616,252.39580142221956,-20.754198577780414,246.42095932950411,-26.729040670495863,1.0,1.0,26022.012520719443,26022.012520719443,275.397806034061,2.247806034061,275.397806034061,275.397806034061,77660.0368382618,77433.09827683982,226.9385614219791,0.0,8546.071908451686,8546.071908451686,0.8845684379442642,3958.205327509831,275.397806034061,2.247806034061,1.0,0.002,0.18093211976457013,0.004640872445905008,0.00027930268596716197,0.0017206973142136867,0.13965134298358098,0.13965134298358098,0.0,1.808488254984031e-13,0.9881196798787599,0.9881196798787599,0.0,0.08952022922004453,0.0010763159586006943,0.0,0.0,0.0,1599770.1680496375,266.3371406071462,0.0,1.0,1285447.5126635893,2594.3302817178674,,,,,,,,,,,,,,,,,,,6.0,15302.630121149492,1517.4021846558408,0.3662478392934551,6.173730061729009,2.6341029428269302
943.0,-28.384818360934137,3.701628538263815,34.90949295807808,24.4362830411643,4.816999818542228,-25.064636542984715,-38.60869287801904,1.4968180004237244,-6.800294807694911,-6.800294807686914,39.75580863876727,42530.42533649472,21502.616117986567,21502.616117986567,64033.04145448129,77667.46193848136,77406.27833911833,21502.616117986567,98908.8944571049,98908.8944571049,98908.8944571049,125518.81865434804,121792.34380240168,3726.474851946359,0.0,90811.16815865188,55676.290990683134,39038.75240885416,26609.92419724313,65648.67660609729,20196.435056971648,1517.6877625867096,0.0,0.8783616205604655,2.698354418121942,0.001494314320929203,1.0,1.0,-6.800294807694911,330446.0801479748,1544031.3209443341,4.672566611330091,1544031.3209443341,4.672566611330091,0.7589813073974883,0.09055637047765763,3.9382285972039908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382285972039908,1.2846481723963035,1.2850028230031056,3.0656086871301595,6495.656945070106,15302.546952427716,6454.477710315629,0.0003221249001900624,23058.88698871486,2351.352091561834,19292.86580978179,1967.3248061042038,0.8366781024263582,0.8366781024263581,35581.55029521358,35405.22815468563,1.0062290153336715,0.8,4294.316168625543,4273.035954225843,1.0062290153336715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3913.846464012313,4632.441516551485,5.4939856010455195,3.701628538263815,-4.394314853797146,8.095943392060962,2.6427603173863368,3.5,0.7550743763960962,0.6,0.0002760539048035889,1.0006995188132355,0.00027586093488979677,197.59606784055117,0.0,3.845527469736891e-05,108.98224849234349,0.029991557491654323,9.221618165691157e-05,0.00018383772314667731,0.0007239949785411146,0.09055637049132197,0.09055637049132197,0.09055637049132197,0.08958710111236218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493764.2292133841,593.6699294677225,0.0,0.09055637049132197,0.09055637047765763,0.09055637047765763,0.36610430479663014,0.36610430479663014,0.5,8.432104999403583,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,26609.92419724313,20196.435056971648,0.7589813073974883,0.9753896767590599,0.6478489367224289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441839554724456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.95655558203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35952386449827,261.35952386449827,-11.790476135501706,246.42174355105615,276.2973041779369,118391.1091389767,118147.12770997164,243.98142900504746,0.0,nan,276.2973041779369,3.147304177936917,270.32219205256024,-2.8278079474397373,264.3470799272032,-8.80292007279678,258.3719678018088,-14.77803219819117,252.39685567642442,-20.753144323575555,246.42174355105615,-26.728256448943824,1.0,1.0,26022.012520719443,26022.012520719443,275.4072323426015,2.257232342601526,275.4072323426015,275.4072323426015,77651.56349848263,77406.27833911833,245.28515936429903,0.0,8546.071908451686,8546.071908451686,0.8845864196507721,3957.9197401900105,275.4072323426015,2.257232342601526,1.0,0.002,0.1819032751962001,0.004638986421716338,0.00028080908693871347,0.0017191909126833417,0.14040454346935674,0.14040454346935674,0.0,-3.7794507107280495e-13,0.9892756806920087,0.9892756806920087,0.0,0.08958521504528247,0.0009711554323751604,0.0,0.0,0.0,1599784.950675785,266.34970519230507,0.0,1.0,1285404.694238719,2594.5031906992913,,,,,,,,,,,,,,,,,,,5.0,15302.546952427716,1517.6877625867096,0.36610430479663014,6.173730061729009,2.6427603173863368
944.0,-28.391571418087267,3.736173457355663,34.907430563425045,24.444886890146904,4.82634994464249,-25.06977928181552,-38.613728096801765,1.5045578094841323,-6.787805128744139,-6.787805128767504,39.75948383768451,42518.841992374,21604.60974980476,21604.60974980476,64123.45174217876,77658.62036216947,77384.38183182038,21604.60974980476,98988.99158162515,98988.99158162515,98988.99158162515,125610.89629279653,121897.26500715419,3713.631285642351,0.0,90807.70456063493,55670.06668882218,39041.81985756972,26621.90471117139,65663.7245687411,20205.711481401766,1518.0025836884345,0.0,0.8784154548849396,2.6996135543983693,0.001494314320929203,1.0,1.0,-6.787805128744139,330609.43617233995,1544188.981157897,4.670734746823569,1544188.981157897,4.670734746823569,0.7589881979001605,0.0905201326211458,3.937931468407812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937931468407812,1.2846123692046372,1.2849667620228704,3.0654628297296926,6495.347890740925,15302.464633075813,6454.656761022468,0.0003222024868875252,23059.747303665084,2351.4398192721355,19293.401004326606,1967.3793807596485,0.8366700966085668,0.836670096608567,35579.40265289937,35405.22815468563,1.0061530980503988,0.8,4294.056970950403,4273.035954225843,1.0061530980503988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3921.354183067728,4632.441516551485,5.509476762668549,3.736173457355663,-4.372231764793777,8.10840522214944,2.651214824640984,3.5,0.757489949897424,0.6,0.00027586093488979677,1.0006939162118522,0.00027566964325522646,197.60158040438438,0.0,3.8130096176852705e-05,108.06069256520057,0.030029687587831175,9.216426880825817e-05,0.0001836966660815386,0.0007233848820040928,0.09052013246519369,0.09052013246519369,0.09052013246519369,0.08965299183915679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493907.78960801166,593.6232092109908,0.0,0.09052013246519369,0.0905201326211458,0.0905201326211458,0.3659730601319999,0.3659730601319999,0.5,8.406090777440197,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,26621.90471117139,20205.711481401766,0.7589881979001605,0.9765430176756135,0.6475240670800281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418798272693039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.03499965489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36095393700367,261.36095393700367,-11.789046062996306,246.42130375087265,276.30060412313185,118437.09977579112,118198.0054337548,239.09434203633003,0.0,nan,276.30060412313185,3.1506041231318704,270.3247440486796,-2.8252559513204005,264.3488839742426,-8.80111602575738,258.3730238997772,-14.776976100222782,252.3971638253183,-20.752836174681676,246.42130375087265,-26.728696249127324,1.0,1.0,26022.012520719443,26022.012520719443,275.417159849387,2.267159849387042,275.417159849387,275.417159849387,77642.721205122,77384.38183182038,258.3393733016128,0.0,8546.071908451686,8546.071908451686,0.8846052213753128,3957.621125749851,275.417159849387,2.267159849387042,1.0,0.002,0.18277189083631828,0.004637511656753509,0.00028215722494416806,0.001717842771356594,0.14107861247208403,0.14107861247208403,0.0,-3.69923796456062e-12,0.9904041718112395,0.9904041718112395,0.0,0.08965151698088948,0.000868615640256328,0.0,0.0,0.0,1599799.6429534415,266.36219487125584,0.0,1.0,1285362.1280851034,2594.67509754036,,,,,,,,,,,,,,,,,,,4.0,15302.464633075813,1518.0025836884345,0.3659730601319999,6.173730061729009,2.651214824640984
