time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
945.0,-28.39826573765237,3.7698899159788084,34.90564781872618,24.45370549047368,4.835912583368439,-25.074847905630108,-38.618687668908365,1.5124947522815217,-6.7754430621469055,-6.775443062124313,39.76342509156973,42507.12213563277,21704.024971114974,21704.024971114974,64211.14710674775,77649.63875189981,77366.36391606946,21704.024971114974,99070.38888718444,99070.38888718444,99070.38888718444,125704.71546329421,122002.46338406423,3702.2520792299792,0.0,90804.13553744131,55663.73928866237,39044.884720865484,26634.326576109772,65679.21129697526,20215.31497063857,1518.3379998312544,0.0,0.8784675584006643,2.700860282460772,0.001494314320929203,1.0,1.0,-6.7754430621469055,330771.18563374865,1544358.0682320723,4.668961914784457,1544358.0682320723,4.668961914784457,0.758994784901794,0.09048767865834179,3.93762675502662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93762675502662,1.2845756425860395,1.2849297795309387,3.0653132633743536,6495.030977581433,15302.383186218814,6454.841697615663,0.000322282127146214,23060.62539358874,2351.5293595252956,19293.95379217962,1967.4357494332542,0.8366622094101438,0.8366622094101438,35577.20015566175,35405.22815468563,1.0060752428832982,0.8,4293.791152867144,4273.035954225843,1.0060752428832982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3928.677361877787,4632.441516551485,5.524511934149031,3.7698899159788084,-4.3505360085263405,8.120425924505149,2.659471922797464,3.5,0.7598491207992755,0.6,0.00027566964325522646,1.000687916141537,0.00027548013602298344,197.60704528233845,0.0,3.779952930923038e-05,107.1238660623589,0.030067487117140405,9.21131622728073e-05,0.00018355648098241918,0.0007227769105749087,0.09048767863294797,0.09048767863294797,0.09048767863294797,0.08971953533796605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494038.2917198991,593.5807638507473,0.0,0.09048767863294797,0.09048767865834179,0.09048767865834179,0.3658538231563125,0.3658538231563125,0.5,8.383046477203575,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,26634.326576109772,20215.31497063857,0.758994784901794,0.9776479625556173,0.6471929442549558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419197772768633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.098173152044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36238475260734,261.36238475260734,-11.787615247392637,246.41987455585684,276.30489494934903,118485.90710927652,118246.68852708604,239.21858219048914,0.0,nan,276.30489494934903,3.154894949349057,270.32789087069744,-2.8221091293025324,264.35088679199004,-8.799113208009942,258.37388271320964,-14.776117286790338,252.39687863454097,-20.75312136545901,246.41987455585684,-26.73012544414314,1.0,1.0,26022.012520719443,26022.012520719443,275.4274135888427,2.2774135888427054,275.4274135888427,275.4274135888427,77633.38145972356,77366.36391606946,267.01754365410306,0.0,8546.071908451686,8546.071908451686,0.8846245028025834,3957.314888801753,275.4274135888427,2.2774135888427054,1.0,0.002,0.18354111922186706,0.004636426633110607,0.00028335192344495336,0.001716648075559932,0.14167596172247668,0.14167596172247668,0.0,-9.951145810149775e-13,0.9914990814435198,0.9914990814435198,0.0,0.08971845027170228,0.0007692283866395118,0.0,0.0,0.0,1599814.1829349606,266.3745569378531,0.0,1.0,1285319.993903067,2594.8452761072244,,,,,,,,,,,,,,,,,,,7.0,15302.383186218814,1518.3379998312544,0.3658538231563125,6.173730061729009,2.659471922797464
946.0,-28.404907642180785,3.8027988284671093,34.904132526496184,24.462882347311847,4.845841954557205,-25.07983268247421,-38.62357005765659,1.520766995282658,-6.763212291219645,-6.763212291187272,39.76757445700651,42495.19652575245,21800.930503746436,21800.930503746436,64296.127029498886,77640.40833331976,77351.42830096543,21800.930503746436,99152.35880471187,99152.35880471187,99152.35880471187,125799.33777533231,122107.0572299714,3692.280545360921,0.0,90800.40455927944,55657.29502130995,39047.89948663277,26646.978970620446,65694.87845725322,20225.092280276713,1518.6840415099298,0.0,0.8785181338082108,2.7020942166829873,0.001494314320929203,1.0,1.0,-6.763212291219645,330931.2784011323,1544536.0987997986,4.667241205672972,1544536.0987997986,4.667241205672972,0.7590013225355051,0.09045882546356063,3.937311093328468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937311093328468,1.2845373463248677,1.2848912292703103,3.0651589107886448,6494.7039229741185,15302.302690969591,6455.034164046448,0.0003223644145752335,23061.526612193575,2351.6212582475746,19294.52908722109,1967.4944132013572,0.8366544596843507,0.8366544596843507,35574.91848700254,35405.22815468563,1.0059945903889418,0.8,4293.515779632044,4273.035954225843,1.0059945903889418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3935.8211774100428,4632.441516551485,5.5391059504620275,3.8027988284671093,-4.329223629065236,8.132022457532345,2.6675366769110394,3.5,0.7621533362602969,0.6,0.00027548013602298344,1.0006825651092583,0.00027529223115114977,197.612467629344,0.0,3.7447964223176776e-05,106.12753060848299,0.030104935081363582,9.20628766625939e-05,0.00018341725936038954,0.0007221708099875664,0.09045882545727715,0.09045882545727715,0.09045882545727715,0.08978615130074653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494155.96408495057,593.542517129171,0.0,0.09045882545727715,0.09045882546356063,0.09045882546356063,0.365746246398006,0.365746246398006,0.5,8.362866253059087,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,26646.978970620446,20225.092280276713,0.7590013225355051,0.9787083641738605,0.6468570689784213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419593818726246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.101837698174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36385428054564,261.36385428054564,-11.786145719454339,246.41764824346768,276.3100603176155,118538.66963109876,118292.97872384218,245.690907256575,0.0,nan,276.3100603176155,3.160060317615546,270.3315779028287,-2.818422097171265,264.3530954879857,-8.796904512014294,258.37461307309064,-14.775386926909334,252.39613065828553,-20.75386934171445,246.41764824346768,-26.732351756532296,1.0,1.0,26022.012520719443,26022.012520719443,275.43789670129246,2.287896701292482,275.43789670129246,275.43789670129246,77624.33809356354,77351.42830096543,272.9097925981041,0.0,8546.071908451686,8546.071908451686,0.8846444767582619,3956.9976487951103,275.43789670129246,2.287896701292482,1.0,0.002,0.18421450345458468,0.004635716546657393,0.0002843986376672018,0.0017156013625178942,0.1421993188336009,0.1421993188336009,0.0,1.850958622484633e-13,0.9925559034332573,0.9925559034332573,0.0,0.08978544123149576,0.0006733842320648705,0.0,0.0,0.0,1599828.5663558953,266.38678770878033,0.0,1.0,1285278.3043381926,2595.0136748178393,,,,,,,,,,,,,,,,,,,4.0,15302.302690969591,1518.6840415099298,0.365746246398006,6.173730061729009,2.6675366769110394
947.0,-28.41149325850221,3.8349195339270596,34.902873466100466,24.4721969467588,4.855909845486983,-25.084752948022402,-38.62838961705563,1.5291695352883128,-6.751176127504493,-6.751176127478331,39.77193563379381,42483.2144967346,21895.51534750699,21895.51534750699,64378.72984424159,77631.09650809705,77339.48852871645,21895.51534750699,99235.00387622343,99235.00387622343,99235.00387622343,125894.96213942155,122211.29423944435,3683.6678999772002,0.0,90796.61027069634,55650.81124050671,39050.887811321816,26659.95826319811,65710.84607451993,20235.108809966863,1519.0469590140488,0.0,0.878566825176149,2.703308952065406,0.001494314320929203,1.0,1.0,-6.751176127504493,331088.88335384213,1544723.2339582122,4.6655847164380075,1544723.2339582122,4.6655847164380075,0.7590075201993011,0.0904334987602768,3.936991415940067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936991415940067,1.2844984397468422,1.284852070597657,3.0650028790350237,6494.373310411493,15302.223022624285,6455.229435268558,0.00032244763505635967,23062.435417836972,2351.713930632476,19295.112765971528,1967.5539318698566,0.8366467988479778,0.8366467988479778,35572.60775480927,35405.22815468563,1.0059129118738899,0.8,4293.2368987362825,4273.035954225843,1.0059129118738899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3942.790643264978,4632.441516551485,5.553304075352979,3.8349195339270596,-4.308336915413162,8.143256449340221,2.6754140153716417,3.5,0.7644040043918976,0.6,0.00027529223115114977,1.0006768150374914,0.0002751060352495882,197.61784427714375,0.0,3.713234540262817e-05,105.23306687104822,0.03014206742676621,9.20132630358681e-05,0.00018327896811528167,0.0007215677241922172,0.09043349875086454,0.09043349875086454,0.09043349875086454,0.08985296043400111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494261.3061205229,593.5083071478809,0.0,0.09043349875086454,0.0904334987602768,0.0904334987602768,0.3656499337514572,0.3656499337514572,0.5,8.34545010359635,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,26659.95826319811,20235.108809966863,0.7590075201993011,0.9797276049563015,0.646517539106956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419986784106182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.20737396074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36537319199493,261.36537319199493,-11.784626808005044,246.41478072589013,276.31596565809343,118592.48674618539,118338.53938971588,253.94735646948885,0.0,nan,276.31596565809343,3.165965658093455,270.33572867166583,-2.8142713283341436,264.3554916852371,-8.79450831476288,258.3752546987614,-14.774745301238568,252.39501771232167,-20.754982287678303,246.41478072589013,-26.735219274109852,1.0,1.0,26022.012520719443,26022.012520719443,275.4485357585439,2.2985357585439488,275.4485357585439,275.4485357585439,77615.17436289159,77339.48852871645,275.6858341751358,0.0,8546.071908451686,8546.071908451686,0.8846647045519193,3956.6763730197677,275.4485357585439,2.2985357585439488,1.0,0.002,0.1847954012041919,0.004635357121920468,0.00028530250238523473,0.0017146974974933252,0.14265125119261737,0.14265125119261737,0.0,-1.2144018429749437e-13,0.9935765202328345,0.9935765202328345,0.0,0.08985260101071618,0.0005808977495606251,0.0,0.0,0.0,1599842.7188460685,266.3988238724955,0.0,1.0,1285237.2753069904,2595.1794208792676,,,,,,,,,,,,,,,,,,,7.0,15302.223022624285,1519.0469590140488,0.3656499337514572,6.173730061729009,2.6754140153716417
948.0,-28.418036168593847,3.866270336494891,34.901858016827894,24.481680790800624,4.866149378684164,-25.089617613759543,-38.63315504333002,1.5377308217466477,-6.739368017424454,-6.739368017450264,39.77644571115457,42471.14094423445,21987.903679738178,21987.903679738178,64459.04462397263,77621.67299725991,77329.60221930385,21987.903679738178,99317.50589904204,99317.50589904204,99317.50589904204,125990.56283888068,122314.20817324662,3676.354665634062,0.0,90792.73684528834,55644.27280205416,39053.848936926865,26673.056939838647,65726.90587676551,20245.21192296453,1519.4176546169037,0.0,0.8786136927219947,2.704501090487673,0.001494314320929203,1.0,1.0,-6.739368017424454,331243.5594454853,1544916.7763650892,4.663990385054854,1544916.7763650892,4.663990385054854,0.7590135607113879,0.09041151503903924,3.9366665231086846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366665231086846,1.2844587897116564,1.284812170473143,3.0648445513712534,6494.037833090762,15302.144260522573,6455.428468633848,0.0003225321294749748,23063.35482376385,2351.8076839454707,19295.70769001969,1967.6145972395968,0.8366392416656541,0.8366392416656541,35570.25928524771,35405.22815468563,1.0058299007977822,0.8,4292.953463339958,4273.035954225843,1.0058299007977822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3949.590344044031,4632.441516551485,5.5671352632548,3.866270336494891,-4.287895522108018,8.154165858602909,2.683108426232838,3.5,0.7666024074950967,0.6,0.0002751060352495882,1.0006724604915356,0.0002749211616301049,197.62318630871735,0.0,3.6795632679837817e-05,104.27882301466038,0.03017886305944605,9.196423096031084e-05,0.00018314180428927735,0.0007209682099273206,0.09041151508793169,0.09041151508793169,0.09041151508793169,0.08991931806807037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494354.5614638023,593.4780521467509,0.0,0.09041151508793169,0.09041151503903924,0.09041151503903924,0.36556451153554526,0.36556451153554526,0.5,8.330684194501485,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,26673.056939838647,20245.21192296453,0.7590135607113879,0.9807101637315767,0.6461758754301565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420376439258116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.25313010435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36695199439396,261.36695199439396,-11.78304800560602,246.41139752280628,276.32250646595503,118647.47468991844,118383.51414825089,263.960541667543,0.0,nan,276.32250646595503,3.1725064659550526,270.3402846773945,-2.8097153226054843,264.35806288873744,-8.791937111262541,258.37584110004747,-14.77415889995251,252.39361931142298,-20.756380688576996,246.41139752280628,-26.738602477193695,1.0,1.0,26022.012520719443,26022.012520719443,275.4591870435981,2.309187043598115,275.4591870435981,275.4591870435981,77606.48657340989,77329.60221930385,276.88435410603415,0.0,8546.071908451686,8546.071908451686,0.884685262086995,3956.349855724228,275.4591870435981,2.309187043598115,1.0,0.002,0.18528762798458562,0.004635327269084043,0.0002860693771257934,0.0017139306242192655,0.1430346885628967,0.1430346885628967,0.0,1.3450586131003028e-12,0.9945557069854222,0.9945557069854222,0.0,0.0899192882592748,0.0004922267797644396,0.0,0.0,0.0,1599856.6011860424,266.4106319825755,0.0,1.0,1285197.02096785,2595.3420523165405,,,,,,,,,,,,,,,,,,,8.0,15302.144260522573,1519.4176546169037,0.36556451153554526,6.173730061729009,2.683108426232838
949.0,-28.424509575512367,3.8968681299469567,34.90107378159121,24.490631371177756,4.875832412639614,-25.09447537657242,-38.637911424133904,1.5457982153959995,-6.727844719670429,-6.727844719664376,39.78108582358228,42459.51266676901,22078.264793153663,22078.264793153663,64537.777459922676,77612.67613387307,77321.39404947085,22078.264793153663,99399.65884262451,99399.65884262451,99399.65884262451,126085.93170818374,122415.64727299222,3670.284435191505,0.0,90789.09799014039,55637.97916171296,39056.7986982527,26686.272865559225,65743.07156381193,20255.396137699234,1519.7974913622763,0.0,0.8786585024962348,2.705664874735832,0.001494314320929203,1.0,1.0,-6.727844719670429,331394.559506,1545115.918138334,4.6624661564800345,1545115.918138334,4.6624661564800345,0.759019299538095,0.09039275387893662,3.9363585729621873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363585729621873,1.284421448756422,1.2847745817766474,3.064693895273528,6493.718610897918,15302.066134448452,6455.616215402741,0.0003226124105485757,23064.23469999579,2351.8974063513833,19296.268877675924,1967.6718224547553,0.8366316562707995,0.8366316562707994,35568.033249146545,35405.22815468563,1.0057512186276052,0.8,4292.684804365241,4273.035954225843,1.0057512186276052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3956.2245807508275,4632.441516551485,5.580639911236678,3.8968681299469567,-4.267937402103447,8.164805532050405,2.6906241175640124,3.5,0.7687497478754322,0.6,0.0002749211616301049,1.0006653500288634,0.00027473836445138727,197.6284718390383,0.0,3.653531374671727e-05,103.54107915819674,0.030215398373192766,9.19153160305641e-05,0.00018300584559954077,0.0007203766292279467,0.09039275385257672,0.09039275385257672,0.09039275385257672,0.0899850891061522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494436.1896745727,593.4516018278139,0.0,0.09039275385257672,0.09039275387893662,0.09039275387893662,0.36548954965339914,0.36548954965339914,0.5,8.31845425225759,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,26686.272865559225,20255.396137699234,0.759019299538095,0.9816665988488329,0.6458401114641671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442076358734705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.515386247884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3685355260843,261.3685355260843,-11.781464473915662,246.4075993411827,276.32947171096447,118696.12300799598,118431.37177375543,264.7512342405433,0.0,nan,276.32947171096447,3.179471710964492,270.3450972370608,-2.8049027629391503,264.36072276308744,-8.78927723691254,258.37634828908176,-14.773651710918216,252.39197381512878,-20.7580261848712,246.4075993411827,-26.742400658817274,1.0,1.0,26022.012520719443,26022.012520719443,275.4697498802597,2.319749880259735,275.4697498802597,275.4697498802597,77596.48209189042,77321.39404947085,275.08804241956386,0.0,8546.071908451686,8546.071908451686,0.8847047473260257,3956.0403658269984,275.4697498802597,2.319749880259735,1.0,0.002,0.18569501826582732,0.004635601755086358,0.0002867051376859311,0.0017132948620158306,0.14335256884296557,0.14335256884296557,0.0,-2.982384304794916e-13,0.9954931090858362,0.9954931090858362,0.0,0.0899853635977734,0.0004073902811632228,0.0,0.0,0.0,1599870.1467752443,266.42215528032955,0.0,1.0,1285157.7349871,2595.500785739298,,,,,,,,,,,,,,,,,,,7.0,15302.066134448452,1519.7974913622763,0.36548954965339914,6.173730061729009,2.6906241175640124
950.0,-28.430944682409397,3.9267315195936456,34.90050518577559,24.499944049771898,4.885888406410594,-25.09926137363703,-38.642599841672904,1.554205096448238,-6.716481752372317,-6.716481752345378,39.78573941103198,42447.65509221675,22166.39323187173,22166.39323187173,64614.04832408848,77603.42001798644,77313.62921373452,22166.39323187173,99480.02244560624,99480.02244560624,99480.02244560624,126179.07815216818,122513.69852749305,3665.3796246751367,0.0,90785.29447684146,55631.56067690861,39059.704222147615,26699.05570656194,65758.75992870955,20265.269982151818,1520.157219923303,0.0,0.8787023748783303,2.7068128538388385,0.001494314320929203,1.0,1.0,-6.716481752372317,331543.51159981225,1545315.6577125357,4.6609739103499646,1545315.6577125357,4.6609739103499646,0.7590257200433923,0.09037685761257762,3.9360396085341063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360396085341063,1.2843825184294297,1.2847354059526033,3.064538447118682,6493.3892349110665,15301.989182657566,6455.811590713913,0.0003226953463080584,23065.137423922544,2351.9894585737784,19296.852867555535,1967.7313728496006,0.8366242313189669,0.8366242313189669,35565.72755892968,35405.22815468563,1.0056697222760165,0.8,4292.406531982616,4273.035954225843,1.0056697222760165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3962.697272386222,4632.441516551485,5.593763971408235,3.9267315195936456,-4.248360991147075,8.175092510740722,2.6979649024828767,3.5,0.7708471149951076,0.6,0.00027473836445138727,1.0006614469154933,0.0002745567597295363,197.63372633938107,0.0,3.612592708644993e-05,102.3808773629991,0.030251524300279217,9.186712356878871e-05,0.00018287124088259857,0.0007197884473756895,0.09037685764975638,0.09037685764975638,0.09037685764975638,0.09004907271948111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494506.29918871436,593.4289156962699,0.0,0.09037685764975638,0.09037685761257762,0.09037685761257762,0.3654246151630165,0.3654246151630165,0.5,8.308620704388003,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,26699.05570656194,20265.269982151818,0.7590257200433923,0.9825922568208086,0.6455057111514138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442114664227714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.35518445269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.370160314458,261.370160314458,-11.779839685541958,246.40347163769084,276.3368489912048,118748.67536451716,118477.02641082677,271.64895369036867,0.0,nan,276.3368489912048,3.1868489912048403,270.35017352055723,-2.7998264794427428,264.3634980498081,-8.786501950191905,258.376822579096,-14.773177420904005,252.39014710839086,-20.759852891609114,246.40347163769084,-26.746528362309135,1.0,1.0,26022.012520719443,26022.012520719443,275.4802042622287,2.330204262228733,275.4802042622287,275.4802042622287,77587.96876562748,77313.62921373452,274.339551892961,0.0,8546.071908451686,8546.071908451686,0.8847249292252023,3955.7198065767766,275.4802042622287,2.330204262228733,1.0,0.002,0.18602222191611942,0.00463618299720073,0.00028721702639559175,0.001712782974174655,0.14360851319779588,0.14360851319779588,0.0,5.702465409596069e-13,0.9963795637624739,0.9963795637624739,0.0,0.0900496539622433,0.0003272036503343089,0.0,0.0,0.0,1599883.502050947,266.43351824762766,0.0,1.0,1285118.9931207632,2595.6573344712956,,,,,,,,,,,,,,,,,,,6.0,15301.989182657566,1520.157219923303,0.3654246151630165,6.173730061729009,2.6979649024828767
951.0,-28.43731026965561,3.9558762687071316,34.90014233095886,24.508823139499896,4.895487843205532,-25.10403045837784,-38.64727400997651,1.5622080330225963,-6.70541831767116,-6.705418317670681,39.79053903844954,42436.18122612706,22252.63011427593,22252.63011427593,64688.81134040299,77594.51566471445,77307.8464865839,22252.63011427593,99560.47660085984,99560.47660085984,99560.47660085984,126272.58471763013,122610.98086589662,3661.6038517335146,0.0,90781.67779228989,55625.351174596624,39062.5851307703,26712.10811677029,65774.69324754059,20275.33289939811,1520.5341015422334,0.0,0.8787440522738363,2.7079309413082133,0.001494314320929203,1.0,1.0,-6.70541831767116,331688.5878192058,1545521.6860052263,4.6595564115327575,1545521.6860052263,4.6595564115327575,0.7590315526863614,0.09036394691460208,3.9357338487302815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357338487302815,1.2843454765585618,1.2846981206490367,3.06438876498883,6493.072076439274,15301.912782363544,6455.998502530702,0.00032277511519796334,23066.010376076938,2352.0784749202776,19297.41155948406,1967.7883435713582,0.8366167900235791,0.8366167900235792,35563.517285570386,35405.22815468563,1.0055915997448486,0.8,4292.139775403852,4273.035954225843,1.0055915997448486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3969.0127862222103,4632.441516551485,5.606590684596016,3.9558762687071316,-4.229267680652565,8.185143949359697,2.7051351385762064,3.5,0.7728957538789161,0.6,0.0002745567597295363,1.0006543329277853,0.000274377225676142,197.63892431176018,0.0,3.589121790023346e-05,101.71571152926163,0.03028741551817945,9.181910081885597e-05,0.00018273765891068034,0.0007192067896124933,0.09036394689482513,0.09036394689482513,0.09036394689482513,0.09011287711280525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494565.99079520477,593.4096410669908,0.0,0.09036394689482513,0.09036394691460208,0.09036394691460208,0.36536917259729423,0.36536917259729423,0.5,8.30108861322329,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,26712.10811677029,20275.33289939811,0.7590315526863614,0.9834908860304231,0.6451749013320379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421527449971447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.69001861895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3717836730371,261.3717836730371,-11.778216326962877,246.39908218285007,276.3444851632031,118796.17518117772,118524.76526529841,271.40991587930614,0.0,nan,276.3444851632031,3.194485163203126,270.355404567214,-2.794595432785968,264.3663239710718,-8.783676028928198,258.3772433749637,-14.772756625036266,252.3881627789198,-20.761837221080185,246.39908218285007,-26.75091781714991,1.0,1.0,26022.012520719443,26022.012520719443,275.49059104367456,2.3405910436745785,275.49059104367456,275.49059104367456,77578.36183265824,77307.8464865839,270.5153460743313,0.0,8546.071908451686,8546.071908451686,0.8847442753792714,3955.412517973933,275.49059104367456,2.3405910436745785,1.0,0.002,0.18627244046885988,0.004637034177347103,0.00028760989512659327,0.001712390105573811,0.14380494756329662,0.14380494756329662,0.0,7.004041444047537e-13,0.9972309913436432,0.9972309913436432,0.0,0.09011372836337297,0.00025021855122909625,0.0,0.0,0.0,1599896.5035147888,266.4445816823288,0.0,1.0,1285081.2701258766,2595.8097792809663,,,,,,,,,,,,,,,,,,,7.0,15301.912782363544,1520.5341015422334,0.36536917259729423,6.173730061729009,2.7051351385762064
952.0,-28.44363029425552,3.9843198608277635,34.89997133734442,24.517879296932392,4.905270484532433,-25.108740216389066,-38.65188580295069,1.5703804067960703,-6.694531236365094,-6.694531236367762,39.79534995693471,42424.59931209161,22336.768946572567,22336.768946572567,64761.36825866418,77585.49398765748,77302.53778394366,22336.768946572567,99639.30673051623,99639.30673051623,99639.30673051623,126364.10264235846,122705.21758883366,3658.8850535247852,0.0,90777.98137314555,55619.07879120567,39065.44731326654,26724.79591184223,65790.24322510877,20285.13281271502,1520.8948540902988,0.0,0.8787847165144199,2.709031562291543,0.001494314320929203,1.0,1.0,-6.694531236365094,331831.4002093971,1545728.2198131285,4.658173454464287,1545728.2198131285,4.658173454464287,0.7590378942323865,0.09035365812780644,3.9354233342958884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354233342958884,1.284307640458903,1.2846600435717197,3.0642372670847777,6492.751070559837,15301.837560276299,6456.18859228953,0.00032285590329367194,23066.891071678623,2352.1682808786513,19297.979750494,1967.8462829298487,0.8366094802514558,0.8366094802514559,35561.27260683811,35405.22815468563,1.0055122623915553,0.8,4291.868866461059,4273.035954225843,1.0055122623915553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3975.174731081311,4632.441516551485,5.619065942416224,3.9843198608277635,-4.210557323348652,8.194877184176416,2.7121383570914306,3.5,0.7748966734546945,0.6,0.000274377225676142,1.0006496814579555,0.00027419908361572847,197.64408531246679,0.0,3.5482917190175734e-05,100.55858731695803,0.030322898435369623,9.17717416530747e-05,0.0001826054840230673,0.0007186298827947741,0.090353658123402,0.090353658123402,0.090353658123402,0.0901750639180123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494615.2253081991,593.3937845521999,0.0,0.090353658123402,0.09035365812780644,0.09035365812780644,0.3653228641241899,0.3653228641241899,0.5,8.295730786747319,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,26724.79591184223,20285.13281271502,0.7590378942323865,0.9843612834364485,0.6448463667618773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442190416248249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.53289440664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37342665888394,261.37342665888394,-11.776573341116034,246.39448810318572,276.35236521456665,118845.77295796189,118571.08155904854,274.69139891335317,0.0,nan,276.35236521456665,3.202365214566669,270.36078979235623,-2.789210207643748,264.3692143700206,-8.780785629979391,258.3776389477118,-14.772361052288204,252.38606352546282,-20.76393647453716,246.39448810318572,-26.755511896814255,1.0,1.0,26022.012520719443,26022.012520719443,275.5008569386948,2.3508569386948466,275.5008569386948,275.5008569386948,77569.7305027058,77302.53778394366,267.1927187621477,0.0,8546.071908451686,8546.071908451686,0.8847639221231495,3955.100450967368,275.5008569386948,2.3508569386948466,1.0,0.002,0.1864499097542834,0.004638159111088672,0.00028789034822657595,0.0017121096515703565,0.14394517411328797,0.14394517411328797,0.0,-2.0306759745958303e-13,0.998035837293272,0.998035837293272,0.0,0.09017618884209536,0.00017746928571108373,0.0,0.0,0.0,1599909.2960361047,266.4554687636349,0.0,1.0,1285044.146150086,2595.959816021706,,,,,,,,,,,,,,,,,,,4.0,15301.837560276299,1520.8948540902988,0.3653228641241899,6.173730061729009,2.7121383570914306
953.0,-28.4498914883891,4.012076783676023,34.89998179282879,24.526573006901913,4.914675583465275,-25.113434781265113,-38.65648355623705,1.578218877517402,-6.683969332177753,-6.6839693321862725,39.800244418052394,42413.34123366669,22419.16926623815,22419.16926623815,64832.510499904834,77576.76617540674,77298.35192997508,22419.16926623815,99717.52119621323,99717.52119621323,99717.52119621323,126455.09700308851,122797.91605863035,3657.180944458155,0.0,90774.44493473024,55612.992224074995,39068.28078961694,26737.575806875284,65805.85659649223,20294.990695953613,1521.2651087399377,0.0,0.8788232880783958,2.7100996473550865,0.001494314320929203,1.0,1.0,-6.683969332177753,331969.9932469738,1545938.361532511,4.656861743472062,1545938.361532511,4.656861743472062,0.7590437832712931,0.09034603823105043,3.9351246600608807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351246600608807,1.2842713646313135,1.2846235289956933,3.0640912570612127,6492.441692840625,15301.763038774492,6456.370720058819,0.00032293368426715923,23067.743153358162,2352.255169028992,19298.524142584396,1967.9017954739281,0.8366021770870529,0.8366021770870529,35559.11348633684,35405.22815468563,1.0054359502441064,0.8,4291.608283490344,4273.035954225843,1.0054359502441064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3981.1871673092196,4632.441516551485,5.631277386385899,4.012076783676023,-4.192338958201437,8.20441574187746,2.7189786344956666,3.5,0.7768510384273333,0.6,0.00027419908361572847,1.0006436648532238,0.00027402270483164304,197.64919850112798,0.0,3.520872458611362e-05,99.781525477046,0.03035810715995574,9.1724549132718e-05,0.0001824745344830105,0.0007180600404772241,0.09034603819548027,0.09034603819548027,0.09034603819548027,0.09023653891055426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494654.84281979676,593.3810754679483,0.0,0.09034603819548027,0.09034603823105043,0.09034603823105043,0.3652852016829217,0.3652852016829217,0.5,8.29244580623851,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,26737.575806875284,20294.990695953613,0.7590437832712931,0.9852088226348036,0.6445222876397831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422278197070275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.755832566734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3750567295363,261.3750567295363,-11.774943270463666,246.38973333262302,276.36038012643843,118891.44543269588,118618.91332529129,272.5321074045645,0.0,nan,276.36038012643843,3.2103801264384515,270.36625076771145,-2.783749232288528,264.37212140893774,-8.777878591062233,258.3779920501326,-14.772007949867373,252.38386269137453,-20.766137308625446,246.38973333262302,-26.760266667376953,1.0,1.0,26022.012520719443,26022.012520719443,275.51092904428657,2.3609290442865927,275.51092904428657,275.51092904428657,77560.67690143103,77298.35192997508,262.3249714559497,0.0,8546.071908451686,8546.071908451686,0.8847828194835673,3954.800283361185,275.51092904428657,2.3609290442865927,1.0,0.002,0.1865580499071024,0.004639518336234017,0.0002880635708261206,0.0017119364278258716,0.1440317854130603,0.1440317854130603,0.0,-1.3480076430094634e-12,0.9988030448673406,0.9988030448673406,0.0,0.09023789807687434,0.00010814015417609666,0.0,0.0,0.0,1599921.7048598293,266.4660306678222,0.0,1.0,1285008.1288251895,2596.1053922340056,,,,,,,,,,,,,,,,,,,7.0,15301.763038774492,1521.2651087399377,0.3652852016829217,6.173730061729009,2.7189786344956666
954.0,-28.456101786563153,4.039163050583769,34.90016106494895,24.535196797829144,4.924004016234775,-25.118091206349323,-38.661041006538994,1.5859934373043865,-6.673622862021887,-6.673622862024676,39.80513746550043,42402.161909682094,22499.647978775116,22499.647978775116,64901.80988845721,77568.1077742749,77294.45298460296,22499.647978775116,99794.10096337808,99794.10096337808,99794.10096337808,126544.1316411015,122887.7047720485,3656.426869052998,0.0,90770.9337042763,55606.942739014456,39071.10107251317,26750.03067772343,65821.1317502366,20304.61074068091,1521.6223517157991,0.0,0.8788606858749718,2.71114626885629,0.001494314320929203,1.0,1.0,-6.673622862021887,332105.80348326586,1546148.4641404266,4.655590019577402,1546148.4641404266,4.655590019577402,0.7590499983085979,0.09034079813460884,3.9348281163127923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348281163127923,1.2842353859819704,1.2845873139568555,3.0639461887308825,6492.1343104563775,15301.68948517554,6456.55181136962,0.00032301096425483043,23068.589280421984,2352.3414499775135,19299.065436631012,1967.9569921054604,0.8365949561124607,0.8365949561124607,35556.969734731654,35405.22815468563,1.0053601824423453,0.8,4291.349555382566,4273.035954225843,1.0053601824423453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3987.05335939331,4632.441516551485,5.643177040951058,4.039163050583769,-4.174523259212352,8.21368630979612,2.725659172656271,3.5,0.7787597636160773,0.6,0.00027402270483164304,1.0006384633676624,0.00027384786300280314,197.65427035146544,0.0,3.4861125307088724e-05,98.79642912028945,0.030392968285262827,9.167779242439623e-05,0.00018234491240724682,0.0007174958882066281,0.09034079811541955,0.09034079811541955,0.09034079811541955,0.09029642866109241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494685.00604690134,593.3714566982002,0.0,0.09034079811541955,0.09034079813460884,0.09034079813460884,0.3652557993399935,0.3652557993399935,0.5,8.29111472453001,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,26750.03067772343,20304.61074068091,0.7590499983085979,0.9860330286439342,0.6442028689293948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422648768059256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.770736209975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3766738905331,261.3766738905331,-11.773326109466893,246.38485518191078,276.3684925991294,118936.72022335553,118666.34649521092,270.37372814461435,0.0,nan,276.3684925991294,3.2184925991294335,270.3717651157646,-2.77823488423536,264.3750376322778,-8.774962367722196,258.3783101487754,-14.77168985122455,252.38158266534052,-20.76841733465946,246.38485518191078,-26.765144818089198,1.0,1.0,26022.012520719443,26022.012520719443,275.52081928784327,2.3708192878432897,275.52081928784327,275.52081928784327,77552.045412735,77294.45298460296,257.5924281320331,0.0,8546.071908451686,8546.071908451686,0.8848015818179891,3954.5022568943564,275.52081928784327,2.3708192878432897,1.0,0.002,0.18660082322742766,0.004641114432754195,0.0002881357388185323,0.0017118642616850428,0.14406786940926614,0.14406786940926614,0.0,5.035750462456523e-13,0.9995265337479664,0.9995265337479664,0.0,0.09029802481551032,4.277331909851676e-05,0.0,0.0,0.0,1599933.8590412543,266.4763771379781,0.0,1.0,1284972.8440791294,2596.2480189468197,,,,,,,,,,,,,,,,,,,7.0,15301.68948517554,1521.6223517157991,0.3652557993399935,6.173730061729009,2.725659172656271
955.0,-28.462268691442738,4.065593533831812,34.90049863685912,24.543818772677355,4.9333265373134125,-25.122709168523656,-38.665562065411336,1.593767014864978,-6.663433907195099,-6.6635343551438915,39.81006484387709,42391.02156387462,22578.34203582086,22578.34203582086,64969.36359969548,77559.46576484684,77291.2652168739,22578.34203582086,99869.60725269475,99869.60725269475,99869.60725269475,126631.99295364146,122975.41699880327,3656.575954838197,0.0,90767.41839132342,55600.914145164126,39073.89360684365,26762.38570094671,65836.27930779036,20314.152552228818,1521.978601030187,0.0,0.8788965449831782,2.712165778600228,0.001494314320929203,1.0,1.0,-6.5586571303181245,332238.2696852246,1546360.062695705,4.65437068451141,1546360.062695705,4.65437068451141,0.7590561162680729,0.09033788641539792,3.934531546945465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934531546945465,1.2841994107880126,1.2845511043609017,3.063801084078641,6491.82685111036,15301.616742485841,6456.733251239155,0.00032308827525327755,23069.43464763672,2352.4276534429923,19299.607772543008,1968.0122949776946,0.8365878083848101,0.8365878083848101,35554.82576560512,35405.22815468563,1.0052844080947934,0.8,4291.090801022266,4273.035954225843,1.0052844080947934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3992.776972407695,4632.441516551485,5.6547966970982175,4.065593533831812,-4.157137727918389,8.222731261750202,2.7321836578129006,3.5,0.7806239022322573,0.6,0.00027384786300280314,1.0006340327468322,0.00027367434450641825,197.65930698569676,0.0,3.4558234106266616e-05,97.93803545715959,0.030427526519369093,9.163143083215811e-05,0.00018221643217064505,0.0007169363007472515,0.09033788633426022,0.09033788633426022,0.09033788633426022,0.09035521914980639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494706.3852143924,593.3647111050512,0.0,0.09033788633426022,0.09033788641539792,0.09033788641539792,0.36523419991529793,0.36523419991529793,0.5,8.29163470845279,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,0.00010044794879604524,0.10487722482577055,-5.707079253625125e-11,26762.38570094671,20314.152552228818,0.7590561162680729,0.9868322493736019,0.6438854383871374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423016344583255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.91234254685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3782838964278,261.3782838964278,-11.771716103572203,246.37988352520728,276.3766842676253,118982.29149927503,118713.11402914659,269.17747012843415,0.0,nan,276.3766842676253,3.2266842676253304,270.37732411920547,-2.772675880794509,264.37796397068115,-8.772036029318826,258.3786038221639,-14.771396177836095,252.37924367368348,-20.7707563263165,246.37988352520728,-26.7701164747927,1.0,1.0,26022.012520719443,26022.012520719443,275.53053478502284,2.38053478502286,275.53053478502284,275.53053478502284,77544.0188149897,77291.2652168739,252.75359811579983,0.0,8546.071908451686,8546.071908451686,0.8848203455455185,3954.2042046801926,275.53053478502284,2.38053478502286,1.0,0.002,0.18658167899356332,0.004642925949799169,0.0002881121467307797,0.0017118878545609095,0.14405607336538984,0.14405607336538984,0.0,1.2916889780001384e-12,1.0,1.0002121216039808,0.10487722488284135,0.09033788641539792,0.0,1.9144244668998137e-05,24.599175824268638,0.0,1599945.9700521012,266.4865660928049,0.00010044800586683778,1.0,1284938.4370909198,2596.3871085461724,,,,,,,,,,,,,,,,,,,4.0,15301.616742485841,1521.978601030187,0.36523419991529793,6.173730061729009,2.7321836578129006
956.0,-28.46838355178047,4.091382120679975,34.90098452395733,24.55203761290761,4.942231495919688,-25.127322047011432,-38.670078095141776,1.6011699911607962,-6.653301092750894,-6.65373883471637,39.81502083509149,42380.22930633456,22655.369578349615,22655.369578349615,65035.59888468417,77551.14527749193,77288.64088206032,22655.369578349615,99944.01046040995,99944.01046040995,99944.01046040995,126718.68948716228,123061.10942848808,3657.580058674203,0.0,90764.08295434357,55595.08930923294,39076.65960567847,26774.67902675233,65851.3386324308,20323.64099521254,1522.336685548291,0.0,0.8789306990285867,2.71315281108129,0.001494314320929203,1.0,1.0,-6.227822115253105,332366.9285979886,1546572.912061325,4.653209386942249,1546572.912061325,4.653209386942249,0.7590619844557562,0.09033720224223774,3.9342483664798715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342483664798715,1.2841651670573717,1.2845166284141907,3.063662266665503,6491.532713669552,15301.544662098535,6456.905539548088,0.00032316214249812966,23070.24735084374,2352.510526106646,19300.12275382794,1968.0648084542574,0.8365806599434699,0.8365806599434699,35552.77855780678,35405.22815468563,1.0052120546511008,0.8,4290.843724729187,4273.035954225843,1.0052120546511008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3998.3613685015916,4632.441516551485,5.666163583118012,4.091382120679975,-4.140204435451121,8.231586556131095,2.738555458677033,3.5,0.7824444167648666,0.6,0.00027367434450641825,1.0006287116787191,0.00027350239035944167,197.66430133306466,0.0,3.42975457446379e-05,97.1992446403038,0.030461824065113732,9.158514244087132e-05,0.00018208920206554694,0.0007163841457800013,0.0903372022419668,0.0903372022419668,0.0903372022419668,0.09041288136566643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494719.4391864285,593.3606885249438,0.0,0.0903372022419668,0.09033720224223774,0.09033720224223774,0.3652200097053553,0.3652200097053553,0.5,8.293905082165665,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,0.0004377419654701953,0.4259167194632596,2.2680524125462398e-11,26774.67902675233,20323.64099521254,0.7590619844557562,0.9876124044751783,0.6435743021549288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423381370308923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.17355172999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37985481927234,261.37985481927234,-11.770145180727638,246.3748405570965,276.3848690814287,119023.91894725607,118761.27578591862,262.6431613374409,0.0,nan,276.3848690814287,3.2348690814287124,270.38286337661816,-2.767136623381816,264.38085767171395,-8.769142328286023,258.3788519668193,-14.77114803318068,252.3768462619573,-20.77315373804268,246.3748405570965,-26.775159442903487,1.0,1.0,26022.012520719443,26022.012520719443,275.5400232246252,2.3900232246252244,275.5400232246252,275.5400232246252,77535.56598467536,77288.64088206032,246.92510261503048,0.0,8546.071908451686,8546.071908451686,0.8848382619541408,3953.919608312271,275.5400232246252,2.3900232246252244,1.0,0.002,0.1865039928237309,0.004644932996125953,0.0002879979805203719,0.0017120020194751509,0.14399899026018595,0.14399899026018595,0.0,-4.477321291496139e-15,1.0,1.0008608434890074,0.4259167194405791,0.09033720224223774,0.0,7.768616982117858e-05,99.81935016785229,0.0,1599958.3510857755,266.4966989072491,0.00043774194278967116,1.0,1284905.027466547,2594.319220775565,,,,,,,,,,,,,,,,,,,4.0,15301.544662098535,1522.336685548291,0.3652200097053553,6.173730061729009,2.738555458677033
957.0,-28.474450313229895,4.116543970027325,34.901607167258156,24.560127686150395,4.951004179859571,-25.131904863923634,-38.67456269273532,1.6084587305650522,-6.642875599431818,-6.644142300205443,39.819939992826995,42369.571100691304,22730.578080773765,22730.578080773765,65100.149181465065,77542.9390618974,77285.95004321953,22730.578080773765,100016.5281239933,100016.5281239933,100016.5281239933,126803.13564533867,123143.7570020592,3659.378643279475,0.0,90760.80665717176,55589.34466824542,39079.40220991815,26786.607521345377,65866.00973126353,20332.86131831906,1522.6800464471908,0.0,0.8789639064312067,2.71411349547873,0.001494314320929203,1.0,1.0,-5.917154387691653,332493.0119138904,1546784.2014069706,4.652080332465933,1546784.2014069706,4.652080332465933,0.7590681762188983,0.09033849403843272,3.933970250742309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933970250742309,1.2841314558494963,1.2844826871567174,3.063526115509611,6491.244225707909,15301.473418773388,6457.07416979473,0.0003232345601965641,23071.04550169029,2352.591914842509,19300.62680091989,1968.1162069534337,0.8365735657495816,0.8365735657495816,35550.767935962984,35405.22815468563,1.0051409952603496,0.8,4290.6010639732285,4273.035954225843,1.0051409952603496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4003.80964870679,4632.441516551485,5.677237450115949,4.116543970027325,-4.123646432883232,8.240190402910557,2.744777671599282,3.5,0.7842221918855091,0.6,0.00027350239035944167,1.0006237956781412,0.00027333188710956455,197.66925661087978,0.0,3.398919632344871e-05,96.32538238065365,0.03049581326143718,9.153919760549381e-05,0.00018196319275394786,0.0007158377870241194,0.09033849402114032,0.09033849402114032,0.09033849402114032,0.09046871277554237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494724.40271122666,593.3593090493187,0.0,0.09033849402114032,0.09033849403843272,0.09033849403843272,0.3652128426771798,0.3652128426771798,0.5,8.297811642417438,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,0.0012667007736126834,0.7269879125137777,-4.547473508864641e-13,26786.607521345377,20332.86131831906,0.7590681762188983,0.9883724465331479,0.6432691349234784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423743332755081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.29968947034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38138611273394,261.38138611273394,-11.768613887266042,246.3697463487909,276.3930258766611,119065.00433551536,118808.98682486374,256.01751065163137,0.0,nan,276.3930258766611,3.243025876661136,270.3883699711328,-2.7616300288671596,264.3837140655277,-8.76628593447225,258.37905815993076,-14.770941840069213,252.37440225436035,-20.77559774563963,246.3697463487909,-26.78025365120908,1.0,1.0,26022.012520719443,26022.012520719443,275.549304896487,2.399304896487024,275.549304896487,275.549304896487,77527.45798394465,77285.95004321953,241.5079407251178,0.0,8546.071908451686,8546.071908451686,0.8848558577223129,3953.640101996021,275.549304896487,2.399304896487024,1.0,0.002,0.18637157115241257,0.004647136000494285,0.0002877991684550283,0.001712200830257509,0.14389958422751414,0.14389958422751414,0.0,-1.2874627579317899e-12,1.0,1.001468401987709,0.7269879125142324,0.09033849403843272,0.0,0.00013242166895439903,170.1449336624507,0.0,1599971.775418737,266.50712440056816,0.0012667007740674308,1.0,1284872.2947378207,2590.711096726691,,,,,,,,,,,,,,,,,,,6.0,15301.473418773388,1522.6800464471908,0.3652128426771798,6.173730061729009,2.744777671599282
