time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
958.0,-28.480476150614294,4.141092342357864,34.902356652185816,24.568004195485287,4.959551287382626,-25.136473406861,-38.679033250641055,1.6155485425376954,-6.63240181982718,-6.63483150449648,39.824846623776594,42359.10079417153,22804.19531145701,22804.19531145701,65163.29610562854,77534.90564637182,77283.33899837104,22804.19531145701,100087.53430982804,100087.53430982804,100087.53430982804,126885.89781807185,123223.97168465606,3661.926133415795,0.0,90757.61823958576,55583.70528544008,39082.12550460631,26798.36350824382,65880.48901285013,20341.947186129753,1523.0200658447548,0.0,0.8789956066509055,2.715041099762678,0.001494314320929203,1.0,1.0,-5.624769192209271,332615.37700688915,1546994.9744321576,4.651002573462249,1546994.9744321576,4.651002573462249,0.7590742315243273,0.0903417189891384,3.933698457075639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933698457075639,1.2840986731096233,1.2844496764958246,3.0633926655726866,6490.961461305119,15301.402935200626,6457.239057874062,0.0003233055075034978,23071.829025516134,2352.6718120373557,19301.119662423327,1968.1664648400144,0.8365665175950022,0.8365665175950023,35548.80299170298,35405.22815468563,1.0050715511773471,0.8,4290.3639160177245,4273.035954225843,1.0050715511773471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4009.125248751554,4632.441516551485,5.688072558610698,4.141092342357864,-4.10752545260555,8.248617794963415,2.7508537996868663,3.5,0.7859582284819618,0.6,0.00027333188710956455,1.0006196169810881,0.0002731626309048572,197.6741786747809,0.0,3.370325065294958e-05,95.51501235045912,0.03052951651209013,9.149341780636332e-05,0.00018183846930320123,0.0007152977061349986,0.0903417190187771,0.0903417190187771,0.0903417190187771,0.09052310582422088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494721.8827002662,593.360375488052,0.0,0.0903417190187771,0.0903417189891384,0.0903417189891384,0.36521225760049564,0.36521225760049564,0.5,8.303253246663239,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,0.002429684669323251,1.010062312287232,1.3926637620897964e-11,26798.36350824382,20341.947186129753,0.7590742315243273,0.9891137282377838,0.6429688277800928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424102465058986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.489319440145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3828681955801,261.3828681955801,-11.767131804419876,246.3646152347124,276.40112115646434,119104.52431803771,118856.73434834699,247.7899696907208,0.0,nan,276.40112115646434,3.2511211564643645,270.39381997210967,-2.7561800278903092,264.38651878776875,-8.763481212231227,258.3792176033685,-14.770782396631489,252.37191641905727,-20.778083580942706,246.3646152347124,-26.785384765287574,1.0,1.0,26022.012520719443,26022.012520719443,275.5583101664671,2.4083101664671176,275.5583101664671,275.5583101664671,77519.65953875345,77283.33899837104,236.3205403824104,0.0,8546.071908451686,8546.071908451686,0.8848730533128476,3953.366949361017,275.5583101664671,2.4083101664671176,1.0,0.002,0.18618781429124504,0.004649506024567359,0.00028752090546714206,0.0017124790950276555,0.14376045273357102,0.14376045273357102,0.0,4.947973454572097e-13,1.0,1.0020389366978122,1.0100623122733055,0.0903417189891384,0.0,0.00018375686117568852,236.09826381227958,0.0,1599985.731598478,266.5175981801728,0.0024296846553966134,1.0,1284840.5349422456,2587.3565259381285,,,,,,,,,,,,,,,,,,,6.0,15301.402935200626,1523.0200658447548,0.36521225760049564,6.173730061729009,2.7508537996868663
959.0,-28.486440926774254,4.165041501625941,34.903223762983586,24.575500236265384,4.967702084836352,-25.14102662567819,-38.683489768858976,1.622287784599545,-6.621871232118508,-6.625728894186341,39.82974104224865,42348.969716690786,22876.100894491537,22876.100894491537,65225.070611182324,77527.18036640582,77281.0823876679,22876.100894491537,100157.18328215944,100157.18328215944,100157.18328215944,126967.08756419449,123301.91155080746,3665.1760133870334,0.0,90754.59814145295,55578.259041452744,39084.821222222454,26809.904282035037,65894.72550425748,20350.871932032805,1523.352961542873,0.0,0.8790262188485752,2.7159443638854994,0.001494314320929203,1.0,1.0,-5.349190449861453,332735.0402873228,1547205.2444753987,4.649961852948697,1547205.2444753987,4.649961852948697,0.7590803651495934,0.09034673237702871,3.933439094653432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933439094653432,1.2840675277715292,1.284418305296562,3.0632649837970973,6490.6909189440385,15301.333069247916,6457.395573833442,0.000323373298707578,23072.58253084739,2352.7486481976407,19301.58749909996,1968.214170904433,0.8365594737084278,0.8365594737084278,35546.92789435253,35405.22815468563,1.0050052833139484,0.8,4290.137611632362,4273.035954225843,1.0050052833139484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4014.3111046860004,4632.441516551485,5.698636776752984,4.165041501625941,-4.0917774365024995,8.25681893812844,2.756786798623291,3.5,0.787653371035226,0.6,0.0002731626309048572,1.0006133662648207,0.0002729951848680007,197.6790510708621,0.0,3.345758125113729e-05,94.81878526572308,0.03056297409334127,9.144780283516495e-05,0.00018171482806969224,0.0007147642088075544,0.09034673234893802,0.09034673234893802,0.09034673234893802,0.09057616895080123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494712.3330910386,593.3637394326671,0.0,0.09034673234893802,0.09034673237702871,0.09034673237702871,0.36521786452458993,0.36521786452458993,0.5,8.310136343092417,-2.8194335754960775e-11,-2.8194335754960775e-11,-2.8194335754960775e-11,0.003857662067844103,1.276538444324899,-2.8194335754960775e-11,26809.904282035037,20350.871932032805,0.7590803651495934,0.9898375038677125,0.6426761685797538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424459191574985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.79309235541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3842795380054,261.3842795380054,-11.76572046199459,246.35946086910045,276.40909820692434,119140.98628164867,118905.02342434405,235.96285730465,0.0,nan,276.40909820692434,3.2590982069243637,270.39917073936573,-2.750829260634248,264.3892432717812,-8.76075672821878,258.37931580418865,-14.770684195811327,252.3693883366717,-20.780611663328273,246.35946086910045,-26.790539130899532,1.0,1.0,26022.012520719443,26022.012520719443,275.56714872438835,2.417148724388369,275.56714872438835,275.56714872438835,77511.28960513338,77281.0823876679,230.20721746547497,0.0,8546.071908451686,8546.071908451686,0.8848894622357398,3953.106290126699,275.56714872438835,2.417148724388369,1.0,0.002,0.18595584031131485,0.004652043478161441,0.00028716804839566093,0.0017128319504935206,0.14358402419783045,0.14358402419783045,0.0,-1.1108184684582856e-12,1.0,1.0025754036066803,1.2765384443530934,0.09034673237702871,0.0,0.00023197397906808687,298.0423682719369,0.0,1600000.1314052297,266.52812876788147,0.003857662096038439,1.0,1284809.4836725555,2584.2329362155865,,,,,,,,,,,,,,,,,,,7.0,15301.333069247916,1523.352961542873,0.36521786452458993,6.173730061729009,2.756786798623291
960.0,-28.492365945775408,4.188405747977189,34.904198759796685,24.58311536991971,4.97597365145947,-25.145531986051715,-38.68789707832036,1.629139691736633,-6.611331612784909,-6.6168107872742565,39.83458965667053,42338.77117199143,22946.29043777781,22946.29043777781,65285.06160976924,77519.37819626709,77278.80627566497,22946.29043777781,100225.09671344279,100225.09671344279,100225.09671344279,127046.19153092988,123377.11218435773,3669.0793465721504,0.0,90751.5203890782,55572.77126744045,39087.49902404195,26821.094817487086,65908.59384152904,20359.53873748952,1523.671816126541,0.0,0.8790559993852054,2.7168266107310157,0.001494314320929203,1.0,1.0,-5.091214279172732,332852.3108962121,1547413.5680227042,4.6489494510531095,1547413.5680227042,4.6489494510531095,0.759086788814277,0.0903533720995316,3.9331761325930445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331761325930445,1.2840358537446124,1.284386407599126,3.0631357536651245,6490.417095801578,15301.264225693825,6457.554813206752,0.00032344196026775,23073.342593800393,2352.8261530492464,19302.063476243082,1968.2627070654182,0.8365525453355588,0.8365525453355588,35545.02674766292,35405.22815468563,1.0049380957323841,0.8,4289.9081633677315,4273.035954225843,1.0049380957323841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4019.3704171886807,4632.441516551485,5.708926537262875,4.188405747977189,-4.07637942063732,8.264785168614509,2.762579948906424,3.5,0.7893085568304069,0.6,0.0002729951848680007,1.000609306221105,0.0002728289484923867,197.68389119635663,0.0,3.3100573671371744e-05,93.80702578466752,0.03059607466701264,9.140271221201487e-05,0.0001815924726559858,0.0007142351793090785,0.09035337210006417,0.09035337210006417,0.09035337210006417,0.09062762671632561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494696.0598988808,593.3692991215412,0.0,0.09035337210006417,0.0903533720995316,0.0903533720995316,0.36522930297071704,0.36522930297071704,0.5,8.318363981621863,0.2297480920069006,0.2297480920069006,-3.228706191293895e-11,0.005479174489323668,1.5255965081015006,-3.228706191293895e-11,26821.094817487086,20359.53873748952,0.759086788814277,0.9905394396175554,0.6423862004064445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424812319770972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.78133287436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38564759524814,261.38564759524814,-11.764352404751833,246.35429544455243,276.41699974595514,119179.91598038269,118951.18999258296,228.72598779976275,0.0,nan,276.41699974595514,3.266999745955161,270.4044588856802,-2.745541114319792,264.3919180253827,-8.758081974617255,258.37937716507986,-14.770622834920118,252.3668363048384,-20.78316369516159,246.35429544455243,-26.795704555447543,1.0,1.0,26022.012520719443,26022.012520719443,275.5758004970094,2.4258004970094476,275.5758004970094,275.5758004970094,77503.93885621517,77278.80627566497,225.13258055019833,0.0,8546.071908451686,8546.071908451686,0.884906098715935,3952.84201325601,275.5758004970094,2.4258004970094476,1.0,0.002,0.18567889015227304,0.004654739019200064,0.00028674561245948973,0.0017132543875636088,0.14337280622974485,0.14337280622974485,0.0,2.3098710444369175e-14,1.0,1.0030762779567575,1.5255965081337877,0.0903533720995316,0.0,0.0002769501590651577,355.8197650987497,0.0,1600014.8169933022,266.53866838721507,0.00547917452161073,1.0,1284779.0602461307,2581.344789592422,,,,,,,,,,,,,,,,,,,4.0,15301.264225693825,1523.671816126541,0.36522930297071704,6.173730061729009,2.762579948906424
961.0,-28.498239232100218,4.211196915965301,34.90527469452402,24.59029157124462,4.9837882341421444,-25.150036485427602,-38.69229998728258,1.6355854885306527,-6.600935684157832,-6.60819697187827,39.83945355739621,42328.92783350317,23015.059847426815,23015.059847426815,65343.98768092999,77511.92314371708,77277.06044703531,23015.059847426815,100292.12029446213,100292.12029446213,100292.12029446213,127124.4262609344,123450.8205554975,3673.605705436908,0.0,90748.63493994481,55567.480170951305,39090.17196554834,26832.305966472264,65922.4779320206,20368.208590875234,1523.997339602901,0.0,0.8790840698564955,2.7176761160306855,0.001494314320929203,1.0,1.0,-4.847315756968669,332965.610999855,1547622.5696557963,4.647995223916594,1547622.5696557963,4.647995223916594,0.7590927375502462,0.09036168575841266,3.9329271446061584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329271446061584,1.2840060764531043,1.2843564087185086,3.0630128756635995,6490.156732061303,15301.195979782276,6457.704814376124,0.00032350714687350246,23074.069669559653,2352.9002941432245,19302.511839776413,1968.3084274218427,0.8365456166252784,0.8365456166252784,35543.226606426804,35405.22815468563,1.0048744785677908,0.8,4289.690905391282,4273.035954225843,1.0048744785677908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4024.306398079395,4632.441516551485,5.719012811353226,4.211196915965301,-4.061418707157143,8.272615623122444,2.7682365657250942,3.5,0.7909247330643127,0.6,0.0002728289484923867,1.000604013630198,0.00027266425556555737,197.6886892637986,0.0,3.286225358974919e-05,93.13162667334919,0.03062893692060239,9.135768712445317e-05,0.00018147126136793353,0.0007137132497998646,0.09036168573680502,0.09036168573680502,0.09036168573680502,0.09067822803056376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494673.7265858833,593.3768405946869,0.0,0.09036168573680502,0.09036168575841266,0.09036168575841266,0.3652461979437074,0.3652461979437074,0.5,8.327860249661592,0.5319567534553471,0.5319567534553471,-7.08837433194276e-11,0.0072612877204392134,1.7608812149096025,-7.08837433194276e-11,26832.305966472264,20368.208590875234,0.7590927375502462,0.9912246889188973,0.6421015890384589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442516311048124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.105933763036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3869433963141,261.3869433963141,-11.763056603685868,246.34912575305322,276.4247610395795,119215.03062061111,118998.3851726752,216.6454479358982,0.0,nan,276.4247610395795,3.2747610395795164,270.4096339822828,-2.7403660177171787,264.3945069249647,-8.755493075035304,258.37937986763995,-14.770620132360023,252.36425281036452,-20.785747189635458,246.34912575305322,-26.800874246946762,1.0,1.0,26022.012520719443,26022.012520719443,275.58421002806887,2.4342100280688896,275.58421002806887,275.58421002806887,77496.09820516531,77277.06044703531,219.0377581299981,0.0,8546.071908451686,8546.071908451686,0.8849218509504323,3952.591780329189,275.58421002806887,2.4342100280688896,1.0,0.002,0.18535952550768783,0.004657561414516531,0.00028625747997995427,0.0017137425193351455,0.14312873998997713,0.14312873998997713,0.0,-6.84900053338211e-13,1.0,1.0035489892814822,1.7608812149804862,0.09036168575841266,0.0,0.00031936464416009407,410.3036222916635,0.0,1600029.562235192,266.54906431584214,0.007261287791322957,1.0,1284749.673435932,2578.6414907439084,,,,,,,,,,,,,,,,,,,7.0,15301.195979782276,1523.997339602901,0.3652461979437074,6.173730061729009,2.7682365657250942
962.0,-28.504073004322734,4.2334289115541655,34.90644242850791,24.597510799672477,4.991643617538346,-25.154501342139643,-38.696666330192215,1.642071955437661,-6.590618013769017,-6.599750943151072,39.84425558841395,42319.09012264933,23082.160524361327,23082.160524361327,65401.25064701066,77504.4485727961,77275.18074534461,23082.160524361327,100357.34126970594,100357.34126970594,100357.34126970594,127200.46066890478,123521.75656636762,3678.7041025371564,0.0,90745.7248656447,55562.19344184453,39092.8126931113,26843.11939919884,65935.93209231013,20376.586491664384,1524.306320295573,0.0,0.879111461593814,2.7185076336429104,0.001494314320929203,1.0,1.0,-4.620111274081523,333076.7335896807,1547828.933681496,4.647064107420593,1547828.933681496,4.647064107420593,0.7590990521121231,0.09037140930292417,3.9326766796576558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326766796576558,1.2839761073411369,1.2843262199568823,3.06288929924207,6489.894888452846,15301.128572748043,6457.856190286156,0.00032357273264188184,23074.799241707362,2352.9746897979803,19302.964312501572,1968.3545667992203,0.8365387759305721,0.8365387759305721,35541.41576401058,35405.22815468563,1.0048104840351508,0.8,4289.472355895762,4273.035954225843,1.0048104840351508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4029.1216132544414,4632.441516551485,5.728831924166513,4.2334289115541655,-4.0467864502916004,8.280215361845766,2.7737592443148036,3.5,0.792502641232801,0.6,0.00027266425556555737,1.0005999773377596,0.00027250076128426453,197.69345525025017,0.0,3.255792883591083e-05,92.26917032097128,0.0306614948494383,9.131305621041764e-05,0.00018135119935513972,0.0007131956325319045,0.09037140931669208,0.09037140931669208,0.09037140931669208,0.09072718949450007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494645.4016142126,593.3863375454571,0.0,0.09037140931669208,0.09037140930292417,0.09037140930292417,0.3652682578753869,0.3652682578753869,0.5,8.338533654677915,0.8176223731830987,0.8176223731830987,-4.285993782104924e-11,0.009132929382076327,1.9796396690695701,-4.285993782104924e-11,26843.11939919884,20376.586491664384,0.7590990521121231,0.991890894261555,0.641821367799923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425510854322576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.24347741066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38818738000015,261.38818738000015,-11.76181261999983,246.3439597664581,276.4324149935471,119251.8075135417,119043.825428089,207.98208545269324,0.0,nan,276.4324149935471,3.2824149935471496,270.41472394813525,-2.73527605186473,264.3970329027128,-8.752967097287183,258.3793418572693,-14.770658142730667,252.3616508118784,-20.788349188121572,246.3439597664581,-26.806040233541864,1.0,1.0,26022.012520719443,26022.012520719443,275.5924361075947,2.4424361075947445,275.5924361075947,275.5924361075947,77489.02896409167,77275.18074534461,213.8482187470654,0.0,8546.071908451686,8546.071908451686,0.8849376964618235,3952.340063055944,275.5924361075947,2.4424361075947445,1.0,0.002,0.18500078522217647,0.0046605215174853045,0.00028570842157016796,0.0017142915784534873,0.14285421078508398,0.14285421078508398,0.0,2.3655122999288736e-14,1.0,1.003988107297162,1.97963966911243,0.09037140930292417,0.0,0.000358740282998691,460.8811240514969,0.0,1600044.3426753439,266.55938198623096,0.009132929424936265,1.0,1284720.857660634,2576.1533915941395,,,,,,,,,,,,,,,,,,,5.0,15301.128572748043,1524.306320295573,0.3652682578753869,6.173730061729009,2.7737592443148036
963.0,-28.50986350877751,4.2551133929244624,34.90769552821329,24.60444417027759,4.999203235890354,-25.158956834325284,-38.70102324346078,1.6482965614195013,-6.580500170028529,-6.59157998106279,39.84905555091747,42309.50462096565,23147.86223736332,23147.86223736332,65457.36685832897,77497.20392036712,77273.72369263411,23147.86223736332,100421.58592999744,100421.58592999744,100421.58592999744,127275.48125492183,123591.13484536677,3684.3464095550553,0.0,90742.94260068236,55557.05566884455,39095.42992426424,26853.89532492439,65949.32524918862,20384.926366348755,1524.6186786575406,0.0,0.8791373688603156,2.7193104595429496,0.001494314320929203,1.0,1.0,-4.406132039307977,333184.26492748637,1548035.2295968216,4.6461834862871845,1548035.2295968216,4.6461834862871845,0.7591050057988618,0.09038258796904279,3.9324358848447774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324358848447774,1.2839473606693237,1.2842972555174916,3.0627703325740647,6489.642812358952,15301.061761536783,6458.000931589534,0.0003236358005221437,23075.504663762422,2353.046622828634,19303.39695394346,1968.39868394849,0.8365319517478355,0.8365319517478355,35539.67481418777,35405.22815468563,1.0047489602506676,0.8,4289.262241695824,4273.035954225843,1.0047489602506676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4033.819174222073,4632.441516551485,5.738448164778584,4.2551133929244624,-4.032560390534401,8.287673783458864,2.77915122451072,3.5,0.7940432070030629,0.6,0.00027250076128426453,1.0005955542954956,0.00027233856887973906,197.69818608490039,0.0,3.232174938243682e-05,91.59983774982595,0.030693816598820735,9.12685417654895e-05,0.00018123221951877504,0.0007126840835256971,0.09038258795753126,0.09038258795753126,0.09038258795753126,0.09077525513274218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494611.71621867665,593.3975864516323,0.0,0.09038258795753126,0.09038258796904279,0.09038258796904279,0.36529512800644914,0.36529512800644914,0.5,8.350313668599933,1.0874935636286978,1.0874935636286978,-3.6493474908638746e-11,0.011079811034278464,2.1854479417548305,-3.6493474908638746e-11,26853.89532492439,20384.926366348755,0.7591050057988618,0.9925403574790068,0.6415456786115667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442585627435967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.57414483951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3893660133736,261.3893660133736,-11.760633986626374,246.33880159591249,276.43993043083907,119286.53410648611,119089.47796422672,197.05614225940013,0.0,nan,276.43993043083907,3.2899304308390924,270.4197046638572,-2.730295336142774,264.3994788968665,-8.750521103133451,258.37925312986533,-14.770746870134644,252.35902736290097,-20.790972637099003,246.33880159591249,-26.81119840408749,1.0,1.0,26022.012520719443,26022.012520719443,275.600436575832,2.450436575832043,275.600436575832,275.600436575832,77481.88611776747,77273.72369263411,208.162425133356,0.0,8546.071908451686,8546.071908451686,0.884952930043609,3952.098064269001,275.600436575832,2.450436575832043,1.0,0.002,0.18460504866037977,0.004663590954019897,0.0002851020464453042,0.0017148979528296665,0.14255102322265212,0.14255102322265212,0.0,-7.250294115079825e-13,1.0,1.0044008880157966,2.185447941791324,0.09038258796904279,0.0,0.0003957365607664273,508.39998116632376,0.0,1600058.9953235046,266.56949982997145,0.011079811070771939,1.0,1284692.9790406525,2573.832540983974,,,,,,,,,,,,,,,,,,,6.0,15301.061761536783,1524.6186786575406,0.36529512800644914,6.173730061729009,2.77915122451072
964.0,-28.51560490883156,4.276262735561429,34.90902618964877,24.61103224139663,5.006408639268218,-25.163403554044802,-38.70537079693747,1.654207285365138,-6.5705796493755315,-6.583625404322108,39.85380099651113,42300.22374628939,23212.078888692733,23212.078888692733,65512.30263498212,77490.23612541173,77272.14335790885,23212.078888692733,100484.22224660158,100484.22224660158,100484.22224660158,127348.60142001031,123658.11166866116,3690.4897513491514,0.0,90740.3183334969,55552.101872030566,39098.01829051816,26864.379173408724,65962.39746392689,20393.047187602486,1524.92088633293,0.0,0.8791623084463496,2.720091268105187,0.001494314320929203,1.0,1.0,-4.207178498777807,333288.97480725916,1548239.2028794596,4.645335789384589,1548239.2028794596,4.645335789384589,0.7591110539337613,0.09039503858559873,3.9322073106306563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322073106306563,1.2839200791085774,1.2842697582691862,3.062657383908801,6489.403487690726,15300.995622664062,6458.136990359787,0.00032369558256966307,23076.178635897955,2353.115348860004,19303.8036427128,1968.4401546616632,0.8365251434084175,0.8365251434084175,35538.02219973757,35405.22815468563,1.0046905588651898,0.8,4289.062788639531,4273.035954225843,1.0046905588651898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4038.4016057192352,4632.441516551485,5.747838168402939,4.276262735561429,-4.018691555479091,8.294954291040519,2.7844150912433494,3.5,0.7955471689266712,0.6,0.00027233856887973906,1.0005905301287532,0.0002721778396650379,197.70287699457378,0.0,3.206514417143471e-05,90.87261858184597,0.030725881742992168,9.122414293801135e-05,0.0001811144259417277,0.0007121794697487363,0.0903950385651867,0.0903950385651867,0.0903950385651867,0.09082189475316821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494572.8076899871,593.4105396980117,0.0,0.0903950385651867,0.09039503858559873,0.09039503858559873,0.36532653676374294,0.36532653676374294,0.5,8.363119352823949,1.3417401934724467,1.3417401934724467,-3.700506567838602e-11,0.013045754946574561,2.3764469055442987,-3.700506567838602e-11,26864.379173408724,20393.047187602486,0.7591110539337613,0.9931764937866168,0.6412778396877142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442619914800423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.84692567153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39046344100024,261.39046344100024,-11.759536558999741,246.3336550818487,276.4472718001424,119318.865507174,119135.3861871102,183.47932006385017,0.0,nan,276.4472718001424,3.2972718001424255,270.42454845650155,-2.725451543498423,264.40182511283496,-8.748174887165021,258.3791017691674,-14.770898230832586,252.35637842550616,-20.793621574493812,246.3336550818487,-26.816344918151287,1.0,1.0,26022.012520719443,26022.012520719443,275.60820623314515,2.4582062331451766,275.60820623314515,275.60820623314515,77474.51612162855,77272.14335790885,202.37276371970074,0.0,8546.071908451686,8546.071908451686,0.8849673903643848,3951.8683471838094,275.60820623314515,2.4582062331451766,1.0,0.002,0.18417501491757293,0.004666768571705264,0.00028444255554798466,0.0017155574435052771,0.14222127777399232,0.14222127777399232,0.0,-9.467383474404123e-13,1.0,1.0047836803682748,2.376446905581304,0.09039503858559873,0.0,0.0004300337416806799,552.4496568992847,0.0,1600073.4430492255,266.57942035062445,0.013045754983579627,1.0,1284665.8374763168,2571.6981825875737,,,,,,,,,,,,,,,,,,,7.0,15300.995622664062,1524.92088633293,0.36532653676374294,6.173730061729009,2.7844150912433494
965.0,-28.52130417162191,4.296889533899533,34.91042687454535,24.617555632162862,5.013540109379589,-25.167819743438166,-38.70968691827727,1.6600556822323198,-6.560856419732204,-6.575855710893343,39.858483973894124,42291.009541308624,23274.784204538642,23274.784204538642,65565.79374584727,77483.32945697819,77270.44155774757,23274.784204538642,100545.22576228622,100545.22576228622,100545.22576228622,127419.7594898791,123722.66363458503,3697.095855294074,0.0,90737.71291203595,55547.17466655358,39100.598050535955,26874.533727592876,65975.13177812882,20400.923425400724,1525.2105266101041,0.0,0.8791864811867683,2.720853656374095,0.001494314320929203,1.0,1.0,-4.022703076503717,333391.27595070645,1548440.5110086414,4.644514187100643,1548440.5110086414,4.644514187100643,0.7591172978921117,0.09040864714819669,3.9319799685421852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319799685421852,1.2838930868900251,1.2842425523293581,3.0625446999380785,6489.164723878472,15300.930274499353,6458.272979837171,0.0003237552361144831,23076.850247962408,2353.1838342310994,19304.210124361114,1968.4816042543698,0.8365184120421979,0.8365184120421979,35536.378474621255,35405.22815468563,1.0046324722914473,0.8,4288.864408431665,4273.035954225843,1.0046324722914473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4042.871623042352,4632.441516551485,5.756993141183108,4.296889533899533,-4.0051515942770655,8.302041128176597,2.789553665260375,3.5,0.7970153329315357,0.6,0.0002721778396650379,1.0005862221421402,0.0002720183764696823,197.70753366708482,0.0,3.177662816350202e-05,90.05496421536472,0.03075765837115567,9.11800848502972e-05,0.00018099775481474067,0.0007116795462826701,0.09040864713159535,0.09040864713159535,0.09040864713159535,0.09086710404567948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494529.0131881682,593.4250865242913,0.0,0.09040864713159535,0.09040864714819669,0.09040864714819669,0.3653621701611421,0.3653621701611421,0.5,8.376873059878392,1.5806111712619781,1.5806111712619781,-3.922195901395753e-12,0.014999291161132078,2.553152634389619,-3.922195901395753e-12,26874.533727592876,20400.923425400724,0.7591172978921117,0.9937955708272302,0.6410144004491153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426539129283047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.02927130505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3914915369783,261.3914915369783,-11.758508463021656,246.32852471104084,276.4544583629156,119351.80874693944,119179.92100665292,171.88774028650727,0.0,nan,276.4544583629156,3.304458362915625,270.4292716325361,-2.7207283674638916,264.40408490218306,-8.74591509781692,258.37889817178336,-14.771101828216615,252.35371144141075,-20.796288558589225,246.32852471104084,-26.821475288959135,1.0,1.0,26022.012520719443,26022.012520719443,275.6157767941328,2.4657767941328075,275.6157767941328,275.6157767941328,77467.63383376008,77270.44155774757,197.19227601250168,0.0,8546.071908451686,8546.071908451686,0.8849817726015117,3951.639868384896,275.6157767941328,2.4657767941328075,1.0,0.002,0.183713277631734,0.00467004897097947,0.0002837339712233219,0.001716266028335275,0.14186698561166095,0.14186698561166095,0.0,-4.4140299054751253e-13,1.0,1.0051375899775565,2.553152634393541,0.09040864714819669,0.0,0.00046173728563173754,593.1658752055805,0.0,1600087.6410397773,266.5891435802678,0.014999291165054274,1.0,1284639.3255723882,2569.7413250379022,,,,,,,,,,,,,,,,,,,7.0,15300.930274499353,1525.2105266101041,0.3653621701611421,6.173730061729009,2.789553665260375
966.0,-28.526973560704427,4.317004874944645,34.91189162644539,24.62402321342381,5.020611951735816,-25.17221500930958,-38.71398058310149,1.6658534000492564,-6.551404448405606,-6.568337285637313,39.86313506283861,42281.8524839946,23336.159067757242,23336.159067757242,65618.01155175184,77476.47395843697,77268.87554669507,23336.159067757242,100605.0346144523,100605.0346144523,100605.0346144523,127489.59267487693,123785.45620456387,3704.1364703130525,0.0,90735.12880074141,55542.278597832694,39103.1668921208,26884.558060424624,65987.72495254542,20408.694924514402,1525.4987943277545,0.0,0.8792094133492684,2.721590975809463,0.001494314320929203,1.0,1.0,-3.8506860496937065,333490.2922209823,1548640.467922172,4.643734777430908,1548640.467922172,4.643734777430908,0.7591233182500029,0.09042340920343983,3.9317544250423735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317544250423735,1.283866329967179,1.2842155833834057,3.062432850889458,6488.927729165962,15300.865579104493,6458.4079872134325,0.0003238144444335479,23077.516800852467,2353.2518037099794,19304.613670443454,1968.5227545026544,0.8365117372476728,0.8365117372476728,35534.74773484901,35405.22815468563,1.0045748452624088,0.8,4288.667595417261,4273.035954225843,1.0045748452624088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4047.2320022601975,4632.441516551485,5.765955362757814,4.317004874944645,-3.991987201519896,8.308992076464541,2.794569853984972,3.5,0.798448529709992,0.6,0.0002720183764696823,1.0005831754458225,0.0002718598344895027,197.7121661189946,0.0,3.152707506442068e-05,89.34773073256821,0.03078918544622009,9.113627550439773e-05,0.00018088210096528458,0.000711184000881219,0.09042340922347203,0.09042340922347203,0.09042340922347203,0.09091127788874837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494480.79879298306,593.4410759348567,0.0,0.09042340922347203,0.09042340920343983,0.09042340920343983,0.36540172663754916,0.36540172663754916,0.5,8.391509119732756,1.8047578468734287,1.8047578468734287,6.31530383543577e-11,0.0169328372317068,2.717651235943606,6.31530383543577e-11,26884.558060424624,20408.694924514402,0.7591233182500029,0.9943972397736176,0.640753299411387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426876630399466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.322037822254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3924602021778,261.3924602021778,-11.757539797822176,246.32341216629004,276.46150823805783,119385.31065657742,119223.35917195848,161.951484618954,0.0,nan,276.46150823805783,3.311508238057854,270.4338890236988,-2.716110976301195,264.40626980934746,-8.743730190652514,258.37865059502866,-14.771349404971318,252.35103138064392,-20.79896861935606,246.32341216629004,-26.826587833709937,1.0,1.0,26022.012520719443,26022.012520719443,275.6231119760146,2.47311197601465,275.6231119760146,275.6231119760146,77461.40512077355,77268.87554669507,192.52957407847862,0.0,8546.071908451686,8546.071908451686,0.8849960409216944,3951.413197167585,275.6231119760146,2.47311197601465,1.0,0.002,0.18322204646347637,0.004673411457535635,0.0002829796660584369,0.0017170203342327752,0.14148983302921844,0.14148983302921844,0.0,2.9121193304004755e-13,1.0,1.0054668477235706,2.717651235880453,0.09042340920343983,0.0,0.0004912311681781877,631.042273745211,0.0,1600101.4917241666,266.59859555159437,0.01693283716855376,1.0,1284613.669945936,2567.933985342419,,,,,,,,,,,,,,,,,,,6.0,15300.865579104493,1525.4987943277545,0.36540172663754916,6.173730061729009,2.794569853984972
967.0,-28.532594595007005,4.336620310032733,34.91341535462281,24.630137986410432,5.027315240058106,-25.176603611499814,-38.71826537707818,1.671324256557648,-6.542185885381741,-6.561026710565026,39.86776733856753,42272.9868595399,23396.147789608884,23396.147789608884,65669.1346491488,77469.90049091249,77267.7707330699,23396.147789608884,100663.91852267878,100663.91852267878,100663.91852267878,127558.40242336018,123846.81838298682,3711.5840403733673,0.0,90732.69897579789,55537.54047632898,39105.731666076565,26894.483900681396,66000.21556675796,20416.38697046198,1525.7862484557227,0.0,0.879231290344274,2.7223076909599175,0.001494314320929203,1.0,1.0,-3.6894946105963413,333586.5933053546,1548839.6354284624,4.642991254779546,1548839.6354284624,4.642991254779546,0.7591291599369457,0.09043925336785853,3.9315400218739516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315400218739516,1.283841099219258,1.2841901422185933,3.0623260341679654,6488.701397350775,15300.801292204153,6458.535665663139,0.000323870901065354,23078.15727958698,2353.3171143649442,19304.99530987387,1968.561670894125,0.8365050587010889,0.8365050587010889,35533.197525303505,35405.22815468563,1.0045200646208792,0.8,4288.480501548085,4273.035954225843,1.0045200646208792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4051.485128609952,4632.441516551485,5.774709038025275,4.336620310032733,-3.9791613262759316,8.315781636308664,2.79946613109008,3.5,0.7998474660257371,0.6,0.0002718598344895027,1.0005782266224919,0.0002717027287383425,197.7167592455839,0.0,3.134567832211185e-05,88.83365236486499,0.0308205311245422,9.109257606123325e-05,0.00018076725842826942,0.0007106937111551726,0.09043925336957927,0.09043925336957927,0.09043925336957927,0.09095461715874019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494428.5061903105,593.4583967330148,0.0,0.09043925336957927,0.09043925336785853,0.09043925336785853,0.3654449519162022,0.3654449519162022,0.5,8.406970034031726,2.014978517738939,2.014978517738939,-6.764366844436154e-12,0.018840825183303878,2.8715320999687037,-6.764366844436154e-12,26894.483900681396,20416.38697046198,0.7591291599369457,0.9949836388447203,0.6404977089322016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427212377298848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.807959454556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39335113315036,261.39335113315036,-11.756648866849616,246.31831920819124,276.4683830581029,119416.1328978137,119267.17782468114,148.95507313255567,0.0,nan,276.4683830581029,3.3183830581029383,270.43837028811646,-2.7116297118835178,264.40835751813506,-8.741642481864915,258.37834474818226,-14.77165525181772,252.34833197817412,-20.80166802182586,246.31831920819124,-26.831680791808736,1.0,1.0,26022.012520719443,26022.012520719443,275.63029327372567,2.4802932737256924,275.63029327372567,275.63029327372567,77454.63869268913,77267.7707330699,186.86795961922326,0.0,8546.071908451686,8546.071908451686,0.8850096043593295,3951.197721983321,275.63029327372567,2.4802932737256924,1.0,0.002,0.18270323862114438,0.0046768554903706665,0.0002821826253675797,0.0017178173749445962,0.14109131268378983,0.14109131268378983,0.0,3.1217563256635827e-13,1.0,1.0057746801459233,2.871532099975468,0.09043925336785853,0.0,0.000518807842715638,666.4547039173214,0.0,1600115.031619985,266.60781411461824,0.018840825190068244,1.0,1284588.722539049,2566.2560947045245,,,,,,,,,,,,,,,,,,,4.0,15300.801292204153,1525.7862484557227,0.3654449519162022,6.173730061729009,2.79946613109008
968.0,-28.53817601229164,4.3557475505304355,34.9149913216495,24.636019917111867,5.03378089580333,-25.180980321411077,-38.722540287394054,1.6765852058295827,-6.533227082443318,-6.553896974353516,39.87232306584905,42264.34330986044,23454.731144594196,23454.731144594196,65719.07445445463,77463.51466498268,77266.39710681309,23454.731144594196,100721.1282514073,100721.1282514073,100721.1282514073,127625.19155269797,123905.79047901517,3719.401073682799,0.0,90730.37551162376,55532.94590721932,39108.25511600493,26904.06330129067,66012.31841729561,20423.821355421125,1526.0604500419606,0.0,0.8792524774205985,2.723007237091642,0.001494314320929203,1.0,1.0,-3.541564788025198,333680.53328118316,1549035.530570327,4.64227120275248,1549035.530570327,4.64227120275248,0.7591351955539494,0.09045601751455364,3.931334147442472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931334147442472,1.2838168470664126,1.284165681766708,3.0622235223238987,6488.484187054281,15300.7377850316,6458.657280872262,0.0003239250174220185,23078.774815070952,2353.3800854594538,19305.358825872427,1968.5987392098655,0.8364984268257429,0.8364984268257429,35531.708965582664,35405.22815468563,1.0044674630967785,0.8,4288.300848159625,4273.035954225843,1.0044674630967785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4055.633512311339,4632.441516551485,5.783247197606657,4.3557475505304355,-3.9666493398877987,8.322396890418235,2.804245128799894,3.5,0.8012128939428269,0.6,0.0002717027287383425,1.000574176299028,0.00027154681299424463,197.72132018244818,0.0,3.106243997823673e-05,88.03095489832289,0.030851593564520437,9.104899671521852e-05,0.00018065373202312394,0.0007102101855654288,0.0904560175001785,0.0904560175001785,0.0904560175001785,0.09099653211180869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494372.1957769803,593.4770261576059,0.0,0.0904560175001785,0.09045601751455364,0.09045601751455364,0.36549162385943645,0.36549162385943645,0.5,8.423185471939437,2.2114282714242677,2.2114282714242677,1.5973000699887052e-11,0.0206698919101882,3.012332186328308,1.5973000699887052e-11,26904.06330129067,20423.821355421125,0.7591351955539494,0.9955577387694938,0.6402493401714389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427545275208644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.00526198801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3941604620026,261.3941604620026,-11.75583953799736,246.31324695819268,276.47507396580454,119445.9001339764,119310.58815199653,135.31198197987985,0.0,nan,276.47507396580454,3.325073965804563,270.44270856426994,-2.707291435730042,264.4103431627763,-8.739656837223663,258.37797776126445,-14.77202223873553,252.34561235970764,-20.804387640292333,246.31324695819268,-26.8367530418073,1.0,1.0,26022.012520719443,26022.012520719443,275.6372622780511,2.487262278051105,275.6372622780511,275.6372622780511,77447.92136685323,77266.39710681309,181.52426004013978,0.0,8546.071908451686,8546.071908451686,0.8850226281440016,3950.9908181796845,275.6372622780511,2.487262278051105,1.0,0.002,0.18215920364515137,0.004680375881939955,0.0002813464927385114,0.0017186535068315432,0.1406732463692557,0.1406732463692557,0.0,-4.299455756695547e-13,1.0,1.0060562108042204,3.012332186312335,0.09045601751455364,0.0,0.0005440349755097923,698.8479571379787,0.0,1600128.1536730544,266.61677291755666,0.020669891894215198,1.0,1284564.3912564954,2564.734267947475,,,,,,,,,,,,,,,,,,,7.0,15300.7377850316,1526.0604500419606,0.36549162385943645,6.173730061729009,2.804245128799894
969.0,-28.54371987558095,4.37439808145384,34.91661404922995,24.64199101030829,5.0403319768726575,-25.18531469035743,-38.72677458040414,1.6819267915013396,-6.524518184954729,-6.546942640165772,39.8768251170789,42255.65848323482,23511.936306338885,23511.936306338885,65767.5947895737,77457.07476251519,77265.10673851537,23511.936306338885,100777.04304485426,100777.04304485426,100777.04304485426,127690.44829324372,123962.88797548895,3727.5603177547773,0.0,90728.00458937051,55528.31733502556,39110.763615938835,26913.405248389467,66024.1688643283,20431.076917850547,1526.3265831375036,0.0,0.8792729175865549,2.7236900975695377,0.001494314320929203,1.0,1.0,-3.4049160059150267,333772.18222556997,1549229.136052848,4.641576555969088,1549229.136052848,4.641576555969088,0.7591412803132064,0.09047365817869937,3.9311247676798655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311247676798655,1.2837922167188565,1.2841408445528313,3.0621191782320647,6488.263094444634,15300.674884152164,6458.781859698241,0.00032398014923093227,23079.400922428067,2353.4439306417653,19305.731200320093,1968.636710836024,0.8364918684505019,0.836491868450502,35530.19504483558,35405.22815468563,1.004413965950242,0.8,4288.118133963974,4273.035954225843,1.004413965950242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4059.6797096503624,4632.441516551485,5.791574209770316,4.37439808145384,-3.954443096412124,8.328841177865964,2.8089095468667558,3.5,0.8025455848190731,0.6,0.00027154681299424463,1.0005703377416633,0.0002713920278779593,197.72585061166708,0.0,3.082786676025534e-05,87.36617439856363,0.030882421431280692,9.100585042329164e-05,0.000180540962570953,0.0007097290495434368,0.0904736580524828,0.0904736580524828,0.0904736580524828,0.09103734109483773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494312.2663693743,593.4968348269563,0.0,0.0904736580524828,0.09047365817869937,0.09047365817869937,0.3655414683298477,0.3655414683298477,0.5,8.440095942543913,2.394633171968053,2.394633171968053,-2.9103830456733704e-11,0.022424455211023542,3.142026634250726,-2.9103830456733704e-11,26913.405248389467,20431.076917850547,0.7591412803132064,0.9961139370753486,0.6400028839448946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427875841269828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.34048148825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3949142054065,261.3949142054065,-11.75508579459347,246.30819891435132,276.4816294964463,119477.90148916512,119351.88285836637,126.0186307987749,0.0,nan,276.4816294964463,3.3316294964463395,270.44694338003103,-2.7030566199689474,264.4122572636225,-8.73774273637747,258.3775711472236,-14.772428852776386,252.34288503076436,-20.807114969235613,246.30819891435132,-26.841801085648655,1.0,1.0,26022.012520719443,26022.012520719443,275.64406562260154,2.4940656226015676,275.64406562260154,275.64406562260154,77442.04555501696,77265.10673851537,176.93881650158437,0.0,8546.071908451686,8546.071908451686,0.8850358735647441,3950.780391518265,275.64406562260154,2.4940656226015676,1.0,0.002,0.18159193202714652,0.004683965195623277,0.0002804743448861824,0.0017195256442113485,0.1402371724430912,0.1402371724430912,0.0,-1.0902469031737194e-11,1.0,1.0063154260415972,3.14202663427983,0.09047365817869937,0.0,0.000567271599321026,728.683433239842,0.0,1600140.8757752583,266.62548181504525,0.022424455240127372,1.0,1284540.6576179941,2563.343944911359,,,,,,,,,,,,,,,,,,,4.0,15300.674884152164,1526.3265831375036,0.3655414683298477,6.173730061729009,2.8089095468667558
970.0,-28.549230514821257,4.392581902407697,34.91827985644124,24.647748050652467,5.04666421450377,-25.189641041966002,-38.73099972316993,1.6870747394625372,-6.516107733692593,-6.540229864007231,39.8813144229203,42247.162760067666,23567.941473675808,23567.941473675808,65815.10423374348,77450.80690779777,77264.2885664301,23567.941473675808,100832.2300401059,100832.2300401059,100832.2300401059,127754.976219245,124018.93252264726,3736.0436965977447,0.0,90725.7317989265,55523.805319357496,39113.25164396556,26922.7461791391,66035.99782310466,20438.320707744966,1526.597589041804,0.0,0.8792920993517891,2.7243493109049566,0.001494314320929203,1.0,1.0,-3.2771350673412485,333860.66652145353,1549422.2116448286,4.640924694090205,1549422.2116448286,4.640924694090205,0.7591469522370439,0.09049220560188045,3.9309231355945657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309231355945657,1.2837684894804227,1.2841169121524063,3.0620187111661554,6488.050216787689,15300.61254955719,6458.900913695544,0.00032403316921072653,23080.00657082396,2353.505689590631,19306.087060685124,1968.6729984944018,0.8364853364075924,0.8364853364075925,35528.73712844019,35405.22815468563,1.0043624483580955,0.8,4287.942178900261,4273.035954225843,1.0043624483580955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4063.6262224923285,4632.441516551485,5.7997316148877935,4.392581902407697,-3.942589402949241,8.335171305356937,2.8134620362795335,3.5,0.8038462960798667,0.6,0.0002713920278779593,1.0005669442862999,0.00027123825090138477,197.73035406824548,0.0,3.0605018779544234e-05,86.73462322122836,0.030913026450060235,9.096281620303875e-05,0.00018042921167492056,0.0007092533625100343,0.09049220564330882,0.09049220564330882,0.09049220564330882,0.09107752966047192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494249.1380292484,593.5176873238436,0.0,0.09049220564330882,0.09049220560188045,0.09049220560188045,0.36559425398314693,0.36559425398314693,0.5,8.457655664932986,2.565536018290004,2.565536018290004,3.97335497837048e-11,0.024122130314651713,3.263094796665996,3.97335497837048e-11,26922.7461791391,20438.320707744966,0.7591469522370439,0.9966549518952844,0.6397595879937812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428204197370746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.70893031092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3956055953053,261.3956055953053,-11.754394404694665,246.3031744247791,276.48803676581986,119508.67169068851,119393.07796249005,115.59372819843162,0.0,nan,276.48803676581986,3.3380367658198793,270.4510642976083,-2.6989357023916796,264.4140918294161,-8.735908170583855,258.37711936122554,-14.772880638774438,252.34014689298297,-20.809853107017005,246.3031744247791,-26.84682557522089,1.0,1.0,26022.012520719443,26022.012520719443,275.6506826621346,2.5006826621346363,275.6506826621346,275.6506826621346,77436.18255519259,77264.2885664301,171.89398876248742,0.0,8546.071908451686,8546.071908451686,0.885048628756535,3950.5777512725385,275.6506826621346,2.5006826621346363,1.0,0.002,0.18100296752983516,0.004687605579423046,0.00027956852761578267,0.0017204314738560452,0.13978426380789133,0.13978426380789133,0.0,1.471827867915998e-12,1.0,1.006557302090142,3.2630947966262625,0.09049220560188045,0.0,0.0005889644982689603,756.5353506635164,0.0,1600153.1661587472,266.6338922663074,0.024122130274918163,1.0,1284517.7474823485,2562.054488346745,,,,,,,,,,,,,,,,,,,6.0,15300.61254955719,1526.597589041804,0.36559425398314693,6.173730061729009,2.8134620362795335
