time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
971.0,-28.554702853959874,4.410309627983634,34.91998366979604,24.65322824371981,5.052710916919443,-25.193961476972486,-38.73521603001279,1.6919695373834862,-6.507985921940303,-6.533708374889905,39.885743413025146,42238.897591200424,23622.67291802901,23622.67291802901,65861.57050922944,77444.76021965175,77263.4205605735,23622.67291802901,100886.09347860252,100886.09347860252,100886.09347860252,127817.94823409812,124073.1276836895,3744.8205504086263,0.0,90723.58373011695,55519.42586065575,39115.730966068004,26931.854755495606,66047.5857215636,20445.388045549553,1526.861248372494,0.0,0.8793104747068305,2.724990505681854,0.001494314320929203,1.0,1.0,-3.160064184033388,333946.6470267592,1549612.7110060626,4.640300253956111,1549612.7110060626,4.640300253956111,0.7591526180118564,0.0905115146315117,3.93073096749783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93073096749783,1.2837459434761025,1.2840941626081144,3.0619227951398797,6487.846982237618,15300.550695755222,6459.013408135062,0.00032408370657070306,23080.588440238258,2353.5650237581904,19306.423314092972,1968.7072867995669,0.8364788169973397,0.8364788169973397,35527.34762822651,35405.22815468563,1.0043133488429241,0.8,4287.774480944877,4273.035954225843,1.0043133488429241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.475169618806,4632.441516551485,5.80769935474317,4.410309627983634,-3.9310463408380354,8.34135596882167,2.817904819069703,3.5,0.8051156625913437,0.6,0.00027123825090138477,1.000563027969707,0.0002710856221139492,197.73482640045427,0.0,3.0406376025624138e-05,86.1716696566188,0.03094343282608586,9.091989072538576e-05,0.000180318360175999,0.0007087829623522267,0.09051151466472641,0.09051151466472641,0.09051151466472641,0.09111660324512479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494182.8526643785,593.5395674448843,0.0,0.09051151466472641,0.0905115146315117,0.0905115146315117,0.3656498038790359,0.3656498038790359,0.5,8.475808321516105,2.724471263736973,2.724471263736973,-4.774847184307873e-12,0.0257224529495943,3.37364419085651,-4.774847184307873e-12,26931.854755495606,20445.388045549553,0.7591526180118564,0.997183618291237,0.6395222040252414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428530599698555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.14597674631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.396223492758,261.396223492758,-11.75377650724198,246.29817322653423,276.494273758971,119537.64275454877,119434.33624794685,103.3065066018876,0.0,nan,276.494273758971,3.344273758971042,270.45505365245054,-2.6949463475494326,264.41583354600505,-8.73416645399493,258.37661343956904,-14.773386560430936,252.33739333301776,-20.81260666698222,246.29817322653423,-26.851826773465746,1.0,1.0,26022.012520719443,26022.012520719443,275.65710258343626,2.5071025834362786,275.65710258343626,275.65710258343626,77430.17494672847,77263.4205605735,166.75438615496387,0.0,8546.071908451686,8546.071908451686,0.8850607851595381,3950.384622335319,275.65710258343626,2.5071025834362786,1.0,0.002,0.1803941867953857,0.004691297724710684,0.0002786319682692431,0.001721368031960444,0.13931598413462154,0.13931598413462154,0.0,2.2968692919844713e-13,1.0,1.0067780927992644,3.3736441908612846,0.0905115146315117,0.0,0.0006087807335315011,781.9761062327166,0.0,1600164.9785840616,266.6420140780597,0.025722452954369146,1.0,1284495.4893636652,2560.8867542519,,,,,,,,,,,,,,,,,,,6.0,15300.550695755222,1526.861248372494,0.3656498038790359,6.173730061729009,2.817904819069703
972.0,-28.560135707996714,4.427591329817718,34.921720010673134,24.65837347498166,5.058404902773364,-25.19828164698947,-38.739431847911305,1.6965508410196959,-6.500191454440028,-6.527392201778416,39.89009023668068,42230.90454565403,23676.195775246768,23676.195775246768,65907.1003209008,77438.97551901246,77262.15909712536,23676.195775246768,100938.35487237213,100938.35487237213,100938.35487237213,127879.02032829633,124125.15902132975,3753.861306966581,0.0,90721.5751185789,55515.19565912887,39118.19939938892,26940.6654559242,66058.86485531312,20452.230375070852,1527.114830006214,0.0,0.8793280512473385,2.7256125735262136,0.001494314320929203,1.0,1.0,-3.0544336997239157,334029.9371991099,1549799.6934441035,4.639702975246475,1549799.6934441035,4.639702975246475,0.7591583217768455,0.09053149817277048,3.9305485216444387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305485216444387,1.2837248601411384,1.2840728776106765,3.0618309605784972,6487.652395821894,15300.489425543985,6459.120094530556,0.00032413202255929984,23081.148755447335,2353.6221600084978,19306.74220686856,1968.7398048129137,0.8364723268945622,0.8364723268945621,35526.02841357734,35405.22815468563,1.0042667333895854,0.8,4287.615265712521,4273.035954225843,1.0042667333895854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4071.2288345973234,4632.441516551485,5.815491277239526,4.427591329817718,-3.919821041148334,8.347412370966051,2.8222403194557906,3.5,0.8063543769873688,0.6,0.0002710856221139492,1.000558989181393,0.0002709341728424606,197.73926663613122,0.0,3.0180026787288817e-05,85.5301959151765,0.030973612852873148,9.087698894157811e-05,0.00018020863317237107,0.0007083187767032281,0.09053149818474934,0.09053149818474934,0.09053149818474934,0.09115436175711993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494113.59314968897,593.5624141921481,0.0,0.09053149818474934,0.09053149817277048,0.09053149817277048,0.3657078983941447,0.3657078983941447,0.5,8.494494228324346,2.8715881296809584,2.8715881296809584,-1.3301360013429075e-11,0.027200747338383735,3.472958502054496,-1.3301360013429075e-11,26940.6654559242,20452.230375070852,0.7591583217768455,0.9977025864016174,0.6392920108171886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428854747320758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.504503004864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3967527844812,261.3967527844812,-11.753247215518797,246.2931946985171,276.50031087043635,119564.2477013377,119475.7552200505,88.49248128719461,0.0,nan,276.50031087043635,3.350310870436374,270.45888763601107,-2.691112363988907,264.4174644016953,-8.73253559830465,258.37604116733894,-14.773958832661037,252.33461793288853,-20.815382067111443,246.2931946985171,-26.856805301482865,1.0,1.0,26022.012520719443,26022.012520719443,275.6632711491485,2.5132711491485225,275.6632711491485,275.6632711491485,77424.01286117152,77262.15909712536,161.85376404615818,0.0,8546.071908451686,8546.071908451686,0.8850723264512192,3950.201264252661,275.6632711491485,2.5132711491485225,1.0,0.002,0.17976759014283097,0.0046950308038290955,0.00027766774838015136,0.0017223322516796648,0.13883387419007567,0.13883387419007567,0.0,5.981586753689427e-14,1.0,1.0069763968331165,3.4729585020677973,0.09053149817277048,0.0,0.0006265966522608193,804.8470652171039,0.0,1600176.2324319866,266.64980854555995,0.027200747351685095,1.0,1284473.9312173794,2559.8473224645422,,,,,,,,,,,,,,,,,,,6.0,15300.489425543985,1527.114830006214,0.3657078983941447,6.173730061729009,2.8222403194557906
973.0,-28.565534054068237,4.444438503107259,34.92348419818507,24.663629347365372,5.064214874467672,-25.202559161189303,-38.743607013579435,1.7012399798610667,-6.492614124486806,-6.521185179774565,39.89436696493659,42222.8679654618,23728.33919359603,23728.33919359603,65951.20715905784,77433.12145295036,77260.96522229305,23728.33919359603,100989.30441588908,100989.30441588908,100989.30441588908,127938.4706064724,124175.33033415946,3763.140272312937,0.0,90719.52058924035,55510.94692748242,39120.637401953245,26949.166190583313,66069.80359253655,20458.84423646685,1527.3555683076538,0.0,0.8793453019495393,2.7262250900620706,0.001494314320929203,1.0,1.0,-2.958383136299176,334111.8039229533,1549983.677308639,4.639116783991468,1549983.677308639,4.639116783991468,0.759164275873428,0.09055206303531092,3.930363599029125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930363599029125,1.283703271427033,1.2840510886178298,3.061738398983686,6487.4562689095765,15300.428763939648,6459.228114401595,0.0003241807502110557,23081.711985031052,2353.6795934423126,19307.065085491784,1968.7727292696063,0.83646590417612,0.83646590417612,35524.69127766188,35405.22815468563,1.004219485116275,0.8,4287.453887573182,4273.035954225843,1.004219485116275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.8893643610354,4632.441516551485,5.823063418880518,4.444438503107259,-3.9088364095084267,8.353274912615685,2.826470815555712,3.5,0.8075630901587748,0.6,0.0002709341728424606,1.0005554621470198,0.0002707837627122463,197.74367883955463,0.0,2.9947467876732518e-05,84.87112396265995,0.03100356032074988,9.083451928824156e-05,0.00018009965355421902,0.0007078571225272587,0.09055206307787539,0.09055206307787539,0.09055206307787539,0.09119100852131495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494041.6638052724,593.5861285706342,0.0,0.09055206307787539,0.09055206303531092,0.09055206303531092,0.3657683038711712,0.3657683038711712,0.5,8.513662594294427,3.00731659318285,3.00731659318285,-2.9046987037872896e-11,0.028571055287784475,3.562802043475415,-2.9046987037872896e-11,26949.166190583313,20458.84423646685,0.759164275873428,0.9982049828056079,0.639064529779099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429176569752058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.845431052345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3972232619421,261.3972232619421,-11.75277673805789,246.2882417337634,276.50620479011025,119593.55370751707,119514.89442155282,78.65928596425061,0.0,nan,276.50620479011025,3.3562047901102687,270.4626121787981,-2.6873878212018667,264.41901956756755,-8.730980432432432,258.3754269563757,-14.774573043624287,252.33183434503735,-20.818165654962627,246.2882417337634,-26.861758266236563,1.0,1.0,26022.012520719443,26022.012520719443,275.6693384724878,2.5193384724878456,275.6693384724878,275.6693384724878,77418.55659660177,77260.96522229305,157.59137430872943,0.0,8546.071908451686,8546.071908451686,0.8850840243303414,3950.0154170242704,275.6693384724878,2.5193384724878456,1.0,0.002,0.17912486098644026,0.00469881439528157,0.00027667852298998485,0.0017233214788497785,0.13833926149499243,0.13833926149499243,0.0,1.8397631508515477e-12,1.0,1.0071557599673893,3.562802043504462,0.09055206303531092,0.0,0.000642729157808461,825.5552309579014,0.0,1600187.0770342583,266.65738587551317,0.028571055316831462,1.0,1284452.744874419,2558.9163640749525,,,,,,,,,,,,,,,,,,,6.0,15300.428763939648,1527.3555683076538,0.3657683038711712,6.173730061729009,2.826470815555712
974.0,-28.57088844031199,4.460860087518544,34.92527364362772,24.668613157141976,5.069740155458578,-25.206825580694108,-38.74777254005892,1.7056772938899447,-6.485348607543301,-6.515213053803981,39.898624645119526,42215.07292171068,23779.40985943493,23779.40985943493,65994.4827811456,77427.48603302918,77260.18257512237,23779.40985943493,101039.5924345573,101039.5924345573,101039.5924345573,127997.27834865442,124224.63229921999,3772.6460494344287,0.0,90717.58338207492,55506.83549406914,39123.05320889531,26957.685914097125,66080.73912299244,20465.460142210097,1527.60223714753,0.0,0.8793613559127523,2.7268148594024235,0.001494314320929203,1.0,1.0,-2.869420041109663,334190.58740200003,1550166.8581274273,4.638571272094871,1550166.8581274273,4.638571272094871,0.7591697672947508,0.09057329355772054,3.9301872255592247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301872255592247,1.2836828574245571,1.2840304759952572,3.0616496923892313,6487.268310280426,15300.36861254975,6459.330632774778,0.0003242273790659045,23082.254909412557,2353.7349563217367,19307.371519769757,1968.8039768697524,0.8364595051715045,0.8364595051715045,35523.41594706671,35405.22815468563,1.0041744211748178,0.8,4287.299968681235,4273.035954225843,1.0041744211748178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.4592820423313,4632.441516551485,5.830488479837696,4.460860087518544,-3.8981847904892346,8.35904487800778,2.83059903171442,3.5,0.8087425804898343,0.6,0.0002707837627122463,1.0005509617803248,0.0002706346533618125,197.74805528179158,0.0,2.9742652483306552e-05,84.29067713769076,0.031033302973233187,9.079216596211655e-05,0.00017999159675012976,0.0007074006742553672,0.090573293593542,0.090573293593542,0.090573293593542,0.09122713210824758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493967.4847647944,593.6105756906883,0.0,0.090573293593542,0.09057329355772054,0.09057329355772054,0.36583082174071146,0.36583082174071146,0.5,8.533277750907432,3.1326073543735333,3.1326073543735333,-1.3415046851150692e-11,0.029864446260660316,3.6457930126942983,-1.3415046851150692e-11,26957.685914097125,20465.460142210097,0.7591697672947508,0.9986946825505948,0.6388408102266848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429496361542846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.264984227375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39762373388595,261.39762373388595,-11.752376266114027,246.28331468937242,276.51193277837734,119621.01227346578,119554.05722582006,66.95504764568238,0.0,nan,276.51193277837734,3.3619327783773656,270.46620916056344,-2.68379083943654,264.42048554278233,-8.729514457217647,258.3747619250406,-14.775238074959361,252.3290383071797,-20.820961692820276,246.28331468937242,-26.86668531062756,1.0,1.0,26022.012520719443,26022.012520719443,275.67521901870356,2.525219018703581,275.67521901870356,275.67521901870356,77412.92335670526,77260.18257512237,152.74078158289194,0.0,8546.071908451686,8546.071908451686,0.885095181321704,3949.838161687021,275.67521901870356,2.525219018703581,1.0,0.002,0.17846721527232212,0.004702621524521552,0.0002756660987471092,0.00172433390236059,0.13783304937355462,0.13783304937355462,0.0,1.1076994356484793e-12,1.0,1.0073214087988573,3.6457930127077134,0.09057329355772054,0.0,0.0006576457147875977,844.7014372249527,0.0,1600197.4457353554,266.6646513924567,0.029864446274075362,1.0,1284432.3595992243,2558.0619886455493,,,,,,,,,,,,,,,,,,,6.0,15300.36861254975,1527.60223714753,0.36583082174071146,6.173730061729009,2.83059903171442
975.0,-28.576215333939462,4.476866162185742,34.927083968000225,24.673437186889373,5.075098532044007,-25.21108394723184,-38.75192510951308,1.7099671438262882,-6.478360720801618,-6.509397682471435,39.902806403462684,42207.396856332656,23829.271029762276,23829.271029762276,66036.66788609493,77421.97709814557,77259.23791097249,23829.271029762276,101088.50894073476,101088.50894073476,101088.50894073476,128054.43539244504,124272.08522076503,3782.350171680004,0.0,90715.71234660897,55502.78787013967,39125.47164052144,26965.92645171029,66091.39809223173,20471.866742702736,1527.8387461994905,0.0,0.8793768501812335,2.7273903952741647,0.001494314320929203,1.0,1.0,-2.7898033090417584,334267.31702535955,1550346.788441018,4.638044790730765,1550346.788441018,4.638044790730765,0.7591753533616986,0.0905950268191856,3.9300158305156545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300158305156545,1.283663130090713,1.284010551903153,3.0615632235522185,6487.085093190772,15300.309161876865,6459.430140658621,0.00032427280073691223,23082.78547944328,2353.7890594079813,19307.66895549363,1968.834306872748,0.8364531643153884,0.8364531643153884,35522.17660377295,35405.22815468563,1.004130629235963,0.8,4287.150393075319,4273.035954225843,1.004130629235963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.9404511561906,4632.441516551485,5.837731175870717,4.476866162185742,-3.887803312882806,8.364669475068549,2.834626940517003,3.5,0.8098934115762866,0.6,0.0002706346533618125,1.000548155876682,0.0002704863846604984,197.75240941908748,0.0,2.9486084072611034e-05,83.56356226177967,0.0310627890573058,9.07499625419047e-05,0.00017988469081990784,0.0007069496825896518,0.09059502684850725,0.09059502684850725,0.09059502684850725,0.09126212209271324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493891.0178429759,593.6357650872587,0.0,0.09059502684850725,0.0905950268191856,0.0905950268191856,0.3658953135838388,0.3658953135838388,0.5,8.553290608479994,3.2476784099210363,3.2476784099210363,-4.916955731459893e-11,0.031036961669826724,3.719594373429686,-4.916955731459893e-11,26965.92645171029,20471.866742702736,0.7591753533616986,0.9991719012198771,0.6386216372277597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429813562483986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.537869351465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3979542548287,261.3979542548287,-11.752045745171301,246.27841208390933,276.5174964257345,119647.93243075517,119592.67251488262,55.259915872561464,0.0,nan,276.5174964257345,3.3674964257345437,270.469679557342,-2.680320442658001,264.4218626889784,-8.728137311021555,258.374045820717,-14.775954179282962,252.32622895229093,-20.823771047709045,246.27841208390933,-26.871587916090647,1.0,1.0,26022.012520719443,26022.012520719443,275.68092385221706,2.530923852217086,275.68092385221706,275.68092385221706,77407.41643882659,77259.23791097249,148.1785278541065,0.0,8546.071908451686,8546.071908451686,0.8851060233104471,3949.665909668233,275.68092385221706,2.530923852217086,1.0,0.002,0.17779628265088607,0.004706458865387048,0.0002746330376031965,0.0017253669629949436,0.13731651880159823,0.13731651880159823,0.0,5.98140027091576e-13,1.0,1.0074687070751402,3.7195943734788557,0.0905950268191856,0.0,0.0006709326214861786,861.7542515530017,0.0,1600207.315858094,266.67163927919836,0.03103696171899628,1.0,1284412.5087317044,2557.3106939354375,,,,,,,,,,,,,,,,,,,6.0,15300.309161876865,1527.8387461994905,0.3658953135838388,6.173730061729009,2.834626940517003
976.0,-28.581501299510332,4.492465960174557,34.92891143426487,24.677957826666557,5.08014065052179,-25.215337104505778,-38.75607278952373,1.7139764554686543,-6.47167615955874,-6.503770631802179,39.90692201684245,42199.98038727752,23878.024240335286,23878.024240335286,66078.00462761281,77416.70974168052,77258.17358195913,23878.024240335286,101136.19782229442,101136.19782229442,101136.19782229442,128110.16627110085,124317.93352747332,3792.232743627538,0.0,90713.97413401165,55498.88693633474,39127.87466408545,26973.96844880644,66101.84311289189,20478.120275833717,1528.069769825584,0.0,0.8793915779058652,2.7279484039323427,0.001494314320929203,1.0,1.0,-2.7187203636923982,334341.5750754172,1550523.8881181516,4.637544366919971,1550523.8881181516,4.637544366919971,0.7591808492954564,0.09061724000855383,3.929854098575606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929854098575606,1.283644711781571,1.2839919382748761,3.0614811579142955,6486.91120595162,15300.250083493183,6459.523277401785,0.00032431582060673153,23083.293134697124,2353.840825837276,19307.94734745166,1968.8626949520642,0.8364468290891026,0.8364468290891026,35521.00712366341,35405.22815468563,1.0040893062485423,0.8,4287.009249215605,4273.035954225843,1.0040893062485423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4085.33503667728,4632.441516551485,5.844814201519191,4.492465960174557,-3.8777126768158645,8.37017863699042,2.838556873187472,3.5,0.8110162494821349,0.6,0.0002704863846604984,1.0005439665971856,0.00027033932909556485,197.75673026630673,0.0,2.932049292630781e-05,83.09427695315634,0.031092109550232106,9.070782691100078e-05,0.00017977855774949761,0.0007065035020078745,0.09061724000656363,0.09061724000656363,0.09061724000656363,0.09129612531755332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493812.5233361732,593.6616120761489,0.0,0.09061724000656363,0.09061724000855383,0.09061724000855383,0.3659615868294479,0.3659615868294479,0.5,8.573657167882809,3.352914392560706,3.352914392560706,-8.753886504564434e-12,0.032094472243443306,3.785050268109785,-8.753886504564434e-12,26973.96844880644,20478.120275833717,0.7591808492954564,0.9996393673132781,0.6384085284158625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430129147851067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.06858404284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3982025131307,261.3982025131307,-11.751797486869293,246.27353366828495,276.52287135796126,119672.84465920413,119631.33826284789,41.50639635623429,0.0,nan,276.52287135796126,3.3728713579612872,270.47300382001265,-2.676996179987327,264.4231362820649,-8.726863717935089,258.37326874422405,-14.776731255775928,252.32340120623633,-20.82659879376365,246.27353366828495,-26.876466331715022,1.0,1.0,26022.012520719443,26022.012520719443,275.6864263627438,2.536426362743839,275.6864263627438,275.6864263627438,77401.69318811136,77258.17358195913,143.51960615222924,0.0,8546.071908451686,8546.071908451686,0.885116253966293,3949.503369068484,275.6864263627438,2.536426362743839,1.0,0.002,0.17711354153853917,0.004710314666579396,0.00027358160572289893,0.0017264183943602727,0.13679080286144946,0.13679080286144946,0.0,8.317175073657701e-14,1.0,1.0075993480797507,3.785050268118539,0.09061724000855383,0.0,0.0006827411123913507,876.9081104448454,0.0,1600216.6656647807,266.67832384044124,0.03209447225219719,1.0,1284393.3000803343,2556.6519232639134,,,,,,,,,,,,,,,,,,,4.0,15300.250083493183,1528.069769825584,0.3659615868294479,6.173730061729009,2.838556873187472
977.0,-28.586759286591214,4.507669750055721,34.93075221206549,24.682616313826315,5.085325618136824,-25.219550796133017,-38.760184043180175,1.718117126422154,-6.465223883048452,-6.49825907604455,39.910961313530606,42192.49586791347,23925.545204642487,23925.545204642487,66118.04107255596,77411.34903914662,77257.05997451313,23925.545204642487,101182.60517915562,101182.60517915562,101182.60517915562,128164.3255089581,124362.05461989559,3802.270889062521,0.0,90712.17493779621,55494.95434292888,39130.24510540814,26981.72032980249,66111.96543521063,20484.158476406727,1528.2892635981448,0.0,0.8794059702446732,2.72849630565077,0.001494314320929203,1.0,1.0,-2.655829526211903,334414.3215518168,1550697.7186679083,4.637055349400252,1550697.7186679083,4.637055349400252,0.7591865242847795,0.09063983426753672,3.929688609816066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929688609816066,1.2836256780629447,1.2839727106334935,3.0613976309247435,6486.734222283723,15300.191647471782,6459.618857112278,0.0003243596558807135,23083.807381379796,2353.893264405255,19308.233041602518,1968.8918276478225,0.8364405716353885,0.8364405716353885,35519.81046811061,35405.22815468563,1.0040470233826673,0.8,4286.864825567786,4273.035954225843,1.0040470233826673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4088.644989186903,4632.441516551485,5.851705214788161,4.507669750055721,-3.8678539869635054,8.375523737019225,2.842390922517741,3.5,0.812111692147926,0.6,0.00027033932909556485,1.0005411098464687,0.00027019312493521425,197.76102840549123,0.0,2.9081227688723685e-05,82.41619926984292,0.03112119077792083,9.066607917139598e-05,0.00017967324992416886,0.0007060599237156417,0.09063983430194517,0.09063983430194517,0.09063983430194517,0.0913290731277984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493732.16044308175,593.6880640291907,0.0,0.09063983430194517,0.09063983426753672,0.09063983426753672,0.3660294688496104,0.3660294688496104,0.5,8.59433433469651,3.4486373697927206,3.4486373697927206,1.5688783605583012e-11,0.0330351929961239,3.842429549832673,1.5688783605583012e-11,26981.72032980249,20484.158476406727,0.7591865242847795,1.000091899209248,0.6381975727111289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430442321426828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.39050635953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3983989954504,261.3983989954504,-11.75160100454957,246.26868117560582,276.52811681527777,119700.5962783856,119667.74633224915,32.84994613644736,0.0,nan,276.52811681527777,3.3781168152777923,270.4762296873447,-2.6737703126552788,264.4243425593899,-8.725657440610064,258.37245543153114,-14.77754456846884,252.32056830355327,-20.829431696446704,246.26868117560582,-26.881318824394157,1.0,1.0,26022.012520719443,26022.012520719443,275.6918076121504,2.5418076121504214,275.6918076121504,275.6918076121504,77396.82260544333,77257.05997451313,139.76263093019952,0.0,8546.071908451686,8546.071908451686,0.8851267221953674,3949.3370528651467,275.6918076121504,2.5418076121504214,1.0,0.002,0.17642042174273453,0.004714195542214879,0.0002725140530792795,0.0017274859483618259,0.13625702653963973,0.13625702653963973,0.0,1.4411054814755797e-12,1.0,1.0077138828621874,3.842429549816984,0.09063983426753672,0.0,0.0006931197966617175,890.2253819465383,0.0,1600225.5759228747,266.6847761169515,0.03303519298043511,1.0,1284374.485094991,2556.0830259737686,,,,,,,,,,,,,,,,,,,6.0,15300.191647471782,1528.2892635981448,0.3660294688496104,6.173730061729009,2.842390922517741
978.0,-28.591982920592866,4.522485627685433,34.93260467992877,24.68698974642905,5.090211598968644,-25.223763468577992,-38.764291001111246,1.7219921455899938,-6.459066021270758,-6.492968478156602,39.91498041494473,42185.23372787103,23972.0946756966,23972.0946756966,66157.32840356763,77406.21260951796,77256.367410013,23972.0946756966,101228.4620857096,101228.4620857096,101228.4620857096,128217.97568507987,124405.51827634247,3812.457408737404,0.0,90710.49708217723,55491.139240837314,39132.619823711015,26989.51359937027,66122.13342308128,20490.21496323623,1528.5156235512209,0.0,0.8794192467486459,2.7290227963886986,0.001494314320929203,1.0,1.0,-2.5983098485444316,334484.16332872096,1550870.6947347196,4.636604254445884,1550870.6947347196,4.636604254445884,0.7591917093205531,0.09066289993551847,3.92953170631291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92953170631291,1.2836078837113003,1.2839547237925024,3.061317834034674,6486.56514224903,15300.133595753945,6459.709072968989,0.0003244014587453389,23084.302115808892,2353.9437132771022,19308.50270283547,1968.919325440948,0.8364343269278377,0.8364343269278377,35518.675883567135,35405.22815468563,1.004006934075105,0.8,4286.727893233212,4273.035954225843,1.004006934075105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.872534159331,4632.441516551485,5.858465647591742,4.522485627685433,-3.8583043839865523,8.380790011671985,2.846131509065516,3.5,0.813180431161576,0.6,0.00027019312493521425,1.0005375964966368,0.00027004794810438936,197.7652986228828,0.0,2.8913485108094807e-05,81.94081679634068,0.031150104263028923,9.062439278098916e-05,0.0001795687321542251,0.000705621026462438,0.09066289996083465,0.09066289996083465,0.09066289996083465,0.09136160492555778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493650.33006666205,593.7149926557203,0.0,0.09066289996083465,0.09066289993551847,0.09066289993551847,0.3660987902248147,0.3660987902248147,0.5,8.615295483986253,3.5357574059841,3.5357574059841,-7.048583938740194e-12,0.033902456885869015,3.894658629612195,-7.048583938740194e-12,26989.51359937027,20490.21496323623,0.7591917093205531,1.0005322723067804,0.637989604145855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430753850173201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.91512388603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3985290579415,261.3985290579415,-11.75147094205846,246.2638531083134,276.5332050075562,119726.19740165734,119704.45220513678,21.745196520526633,0.0,nan,276.5332050075562,3.383205007556228,270.4793346277295,-2.6706653722704914,264.4254642478935,-8.724535752106476,258.371593868008,-14.778406131991972,252.31772348814854,-20.832276511851433,246.2638531083134,-26.886146891686565,1.0,1.0,26022.012520719443,26022.012520719443,275.69701717111104,2.547017171111065,275.69701717111104,275.69701717111104,77391.67742440008,77256.367410013,135.31001438708336,0.0,8546.071908451686,8546.071908451686,0.8851366472849852,3949.1793648444745,275.69701717111104,2.547017171111065,1.0,0.002,0.17571783304180397,0.00471807924302028,0.0002714317263746326,0.0017285682741984092,0.13571586318731632,0.13571586318731632,0.0,5.730416141602745e-13,1.0,1.0078181376578648,3.8946586296192436,0.09066289993551847,0.0,0.0007025887009677075,902.3743114132865,0.0,1600234.0357020488,266.6909339787292,0.0339024568929176,1.0,1284356.4238514015,2555.5696382274687,,,,,,,,,,,,,,,,,,,6.0,15300.133595753945,1528.5156235512209,0.3660987902248147,6.173730061729009,2.846131509065516
979.0,-28.597173733831145,4.536923013143283,34.93446518085876,24.69122592536735,5.094957086613331,-25.227960651740684,-38.7683839892037,1.7257440032370455,-6.453163362765395,-6.487811829364278,39.91891730106008,42178.11078100389,24017.51373653018,24017.51373653018,66195.62451753407,77401.19050124096,77255.47100888332,24017.51373653018,101272.9847454135,101272.9847454135,101272.9847454135,128270.00465451903,124447.23793892188,3822.7667155971367,0.0,90708.88218199858,55487.41246108844,39134.966356566816,26997.019909105526,66131.98626567234,20496.05705908075,1528.7311098064865,0.0,0.8794321112920112,2.7295373498720497,0.001494314320929203,1.0,1.0,-2.5487393327843506,334552.2478611452,1551040.1465189867,4.636167165024522,1551040.1465189867,4.636167165024522,0.759197019822468,0.09068627130834356,3.929379936382895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929379936382895,1.283590662870808,1.2839373119414892,3.061240666549148,6486.401633607045,15300.076056976557,6459.795619034685,0.0003244418358671221,23084.782752135354,2353.992724542566,19308.7613948175,1968.945704681772,0.8364281181303916,0.8364281181303918,35517.57841177119,35405.22815468563,1.0039681564106129,0.8,4286.595440014089,4273.035954225843,1.0039681564106129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4095.019338594152,4632.441516551485,5.865055021883134,4.536923013143283,-3.8489945446044525,8.385917557747735,2.8497804150672392,3.5,0.8142229757334969,0.6,0.00027004794810438936,1.0005342404614126,0.00026990375459799595,197.76954216806084,0.0,2.871093930120839e-05,81.36680197962457,0.03117881520233013,9.058286580888105e-05,0.00017946508229550832,0.0007051864936532755,0.09068627134353453,0.09068627134353453,0.09068627134353453,0.09139305030533579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493566.9335920387,593.7424270080131,0.0,0.09068627134353453,0.09068627130834356,0.09068627130834356,0.3661694471599164,0.3661694471599164,0.5,8.636498855851649,3.6143977205605893,3.6143977205605893,-9.208633855450898e-12,0.03464846659886689,3.939072496579911,-9.208633855450898e-12,26997.019909105526,20496.05705908075,0.759197019822468,1.000962291554439,0.6377868435942868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431063356178595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.34110906931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3985949885779,261.3985949885779,-11.751405011422094,246.25904941720452,276.5381405599491,119751.52737932098,119740.50441413355,11.022965187446687,0.0,nan,276.5381405599491,3.388140559949136,270.48232233141175,-2.667677668588226,264.42650410291395,-8.723495897086025,258.3706858742634,-14.779314125736562,252.3148676457244,-20.835132354275572,246.25904941720452,-26.890950582795455,1.0,1.0,26022.012520719443,26022.012520719443,275.70206892947664,2.552068929476661,275.70206892947664,275.70206892947664,77386.67686961072,77255.47100888332,131.20586072739388,0.0,8546.071908451686,8546.071908451686,0.8851462475834047,3949.0268360648097,275.70206892947664,2.552068929476661,1.0,0.002,0.17500715814155177,0.004721975057908659,0.0002703368108374241,0.0017296631910023415,0.13516840541871206,0.13516840541871206,0.0,1.8397657529367617e-12,1.0,1.0079068211923137,3.9390724965891195,0.09068627130834356,0.0,0.0007106749018223181,912.7473643623232,0.0,1600242.022700235,266.6968366372346,0.03464846660807552,1.0,1284338.8193699387,2555.142160928239,,,,,,,,,,,,,,,,,,,6.0,15300.076056976557,1528.7311098064865,0.3661694471599164,6.173730061729009,2.8497804150672392
980.0,-28.602317496352168,4.550991005950764,34.936331248018476,24.69514914499598,5.099377140726278,-25.23214803252228,-38.77246381072325,1.7292076779407124,-6.447491074450397,-6.482791939583201,39.92279902448868,42171.24545196526,24061.840874623183,24061.840874623183,66233.08632658844,77396.41901877755,77254.7345667097,24061.840874623183,101316.57544133288,101316.57544133288,101316.57544133288,128320.94384039592,124487.75853262743,3833.185307768501,0.0,90707.40506773033,55483.826078292404,39137.309988264366,27004.36839906303,66141.6783873274,20501.7777981493,1528.942030887077,0.0,0.8794444464723976,2.7300393085931645,0.001494314320929203,1.0,1.0,-2.5052581902294264,334618.5371924593,1551207.2376855635,4.63574806913154,1551207.2376855635,4.63574806913154,0.7592022703578822,0.09070994556632643,3.929238370275799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929238370275799,1.283574786168487,1.2839212458586893,3.061168240928684,6486.248172408118,15300.01900158733,6459.8753598327385,0.00032447963161286875,23085.238542390452,2354.0392022138503,19308.999745399135,1968.9700096770187,0.8364219286685225,0.8364219286685225,35516.55471775211,35405.22815468563,1.0039319858529543,0.8,4286.471890991032,4273.035954225843,1.0039319858529543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.0874186551955,4632.441516551485,5.871480624129579,4.550991005950764,-3.8399233617413193,8.390914367692083,2.8533398357264996,3.5,0.8152399530647142,0.6,0.00026990375459799595,1.0005294189807423,0.0002697609380371362,197.77374740427175,0.0,2.851708374303166e-05,80.81741532775172,0.031207332286073163,9.054148992349001e-05,0.00017936226467450594,0.0007047570925386322,0.09070994553292179,0.09070994553292179,0.09070994553292179,0.09142375163995302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493482.25411330134,593.7702758667969,0.0,0.09070994553292179,0.09070994556632643,0.09070994556632643,0.3662412749221956,0.3662412749221956,0.5,8.657913038582166,3.6850631917731675,3.6850631917731675,-1.546140993013978e-11,0.035300865132796844,3.9775337493537677,-1.546140993013978e-11,27004.36839906303,20501.7777981493,0.7592022703578822,1.0013820021125825,0.6375895876879529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443137092999256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.79172241744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3985831401112,261.3985831401112,-11.751416859888764,246.25427083872407,276.54289544153045,119774.70103143624,119776.6819743539,-1.9809429176333424,0.0,nan,276.54289544153045,3.39289544153047,270.4851705209257,-2.6648294790742852,264.4274456004523,-8.722554399547676,258.36972067977496,-14.78027932022502,252.31199575925996,-20.83800424074002,246.25427083872407,-26.89572916127591,1.0,1.0,26022.012520719443,26022.012520719443,275.70700264607996,2.5570026460799795,275.70700264607996,275.70700264607996,77381.13961990709,77254.7345667097,126.40505319739168,0.0,8546.071908451686,8546.071908451686,0.885155202378006,3948.884562127178,275.70700264607996,2.5570026460799795,1.0,0.002,0.17428944913425745,0.004725878005429429,0.0002692309306154742,0.0017307690685838923,0.1346154653077371,0.1346154653077371,0.0,-8.006334310806107e-13,1.0,1.0079836453078517,3.977533749369229,0.09070994556632643,0.0,0.0007177090070955895,921.7692386655469,0.0,1600249.6055418104,266.7025089255496,0.035300865148258254,1.0,1284321.6812838176,2554.7795496115577,,,,,,,,,,,,,,,,,,,5.0,15300.01900158733,1528.942030887077,0.3662412749221956,6.173730061729009,2.8533398357264996
981.0,-28.607444434736298,4.564698325638861,34.93819916206138,24.699223518278473,5.1039541053914155,-25.236304580701862,-38.77651597196234,1.7328142517907321,-6.442091958676258,-6.477915432090282,39.926584487362064,42164.29293374908,24105.12171502451,24105.12171502451,66269.41464877359,77391.53811835477,77253.5504354214,24105.12171502451,101358.67215044591,101358.67215044591,101358.67215044591,128370.07093082339,124526.38024556452,3843.690685258868,0.0,90705.85867441613,55480.20201772277,39139.618507437066,27011.398780377487,66151.01728781455,20507.260605810567,1529.1409168606451,0.0,0.8794563724190738,2.730528473229673,0.001494314320929203,1.0,1.0,-2.4698420406725177,334682.94299698283,1551370.1983606608,4.635342884428521,1551370.1983606608,4.635342884428521,0.7592076505385619,0.09073382927930411,3.929092389671812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929092389671812,1.283558239761691,1.2839045116628065,3.0610939713972765,6486.090804183164,15299.9627157537,6459.958174832776,0.0003245184566681965,23085.702670888983,2354.086530149336,19309.247284976227,1968.9952516890303,0.8364158353873778,0.8364158353873778,35515.49909386097,35405.22815468563,1.0038946873783274,0.8,4286.3444883706825,4273.035954225843,1.0038946873783274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.078713576314,4632.441516551485,5.877751537717701,4.564698325638861,-3.831092751897583,8.395791077536444,2.8568118852453286,3.5,0.816231967212951,0.6,0.0002697609380371362,1.0005277089785134,0.0002696186578506137,197.77793904011162,0.0,2.8245366432621145e-05,80.04736847004833,0.031235577652505783,9.05004118454647e-05,0.0001792605261916715,0.000704331169228261,0.09073382902918464,0.09073382902918464,0.09073382902918464,0.09145326758438863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493396.29479247757,593.798536086217,0.0,0.09073382902918464,0.09073382927930411,0.09073382927930411,0.36631414987253275,0.36631414987253275,0.5,8.679496191784962,3.747766141250338,3.747766141250338,-6.195932655828074e-11,0.03582347341404102,4.008073391417781,-6.195932655828074e-11,27011.398780377487,20507.260605810567,0.7592076505385619,1.0017898040848547,0.6373944749828664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431675728154933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.021675559736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3985234483211,261.3985234483211,-11.751476551678877,246.2495171393585,276.54752975731395,119800.7379569162,119810.7178467035,-9.979889787303676,0.0,nan,276.54752975731395,3.3975297573139756,270.4879272336729,-2.6620727663270713,264.4283247101649,-8.721675289835105,258.3687221864858,-14.78127781351418,252.30911966293064,-20.840880337069336,246.2495171393585,-26.90048286064149,1.0,1.0,26022.012520719443,26022.012520719443,275.71174059502795,2.5617405950279704,275.71174059502795,275.71174059502795,77376.75255474569,77253.5504354214,123.20211932428356,0.0,8546.071908451686,8546.071908451686,0.8851644363570882,3948.737851620171,275.71174059502795,2.5617405950279704,1.0,0.002,0.1735661079559128,0.004729780978426043,0.0002681162482877458,0.0017318837465129893,0.13405812414387291,0.13405812414387291,0.0,-5.199265063621228e-12,1.0,1.0080446975777326,4.008073391479741,0.09073382927930411,0.0,0.0007233411743653588,928.9907102680266,0.0,1600256.6823445915,266.7079080413237,0.035823473476000345,1.0,1284305.0322458134,2554.503287372166,,,,,,,,,,,,,,,,,,,4.0,15299.9627157537,1529.1409168606451,0.36631414987253275,6.173730061729009,2.8568118852453286
982.0,-28.61253971958915,4.578052499864046,34.94006816082862,24.703121522348397,5.108345915505467,-25.24045115610748,-38.78055887818334,1.7362573509616852,-6.436945739262512,-6.4732348208419745,39.930351625632305,42157.498428291714,24147.49908555369,24147.49908555369,66304.9975138454,77386.80143933881,77252.85743772425,24147.49908555369,101400.35652327794,101400.35652327794,101400.35652327794,128418.84515789544,124564.5653920021,3854.2797658933473,0.0,90704.38943521377,55476.66431850456,39141.91679634357,27018.488634617508,66160.40543096108,20512.775616758954,1529.3470963595598,0.0,0.8794673115115936,2.730998529574448,0.001494314320929203,1.0,1.0,-2.4381391865555884,334744.77069362235,1551532.3830237251,4.634971234378973,1551532.3830237251,4.634971234378973,0.7592125486425954,0.0907580204429545,3.928951963557053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928951963557053,1.283542456004163,1.2838885410150482,3.0610222086368677,6485.9387475051535,15299.906595504859,6460.037341092566,0.00032455591301132656,23086.15383352641,2354.132535934943,19309.483918224545,1969.019381565014,0.8364097396848639,0.8364097396848639,35514.4836285307,35405.22815468563,1.0038588080920712,0.8,4286.22193246319,4273.035954225843,1.0038588080920712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4103.9950702094475,4632.441516551485,5.883900607200613,4.578052499864046,-3.8225398422068464,8.400592342070892,2.8601985783611554,3.5,0.817199593817473,0.6,0.0002696186578506137,1.0005244718995743,0.00026947732456630624,197.78210494933847,0.0,2.8139882056660394e-05,79.74842574857556,0.031263717534562446,9.045944475227876e-05,0.00017915921309833495,0.0007039079420920396,0.09075802045988948,0.09075802045988948,0.09075802045988948,0.09148248210557836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493309.52178912825,593.8270592094669,0.0,0.09075802045988948,0.0907580204429545,0.0907580204429545,0.366387906258599,0.366387906258599,0.5,8.70123004027559,3.803413936898494,3.803413936898494,-7.560174708487466e-12,0.03628908157946853,4.035095634286392,-7.560174708487466e-12,27018.488634617508,20512.775616758954,0.7592125486425954,1.0021854775819838,0.6372013314259902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431979541541382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.722732838265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39841065735806,261.39841065735806,-11.751589342641921,246.24478757988015,276.5520337348334,119825.73189294222,119844.58945751605,-18.85756457383698,0.0,nan,276.5520337348334,3.4020337348334238,270.4905845038603,-2.6594154961396725,264.42913527286345,-8.72086472713653,258.36768604184266,-14.782313958157317,252.30623681086826,-20.84376318913172,246.24478757988015,-26.905212420119824,1.0,1.0,26022.012520719443,26022.012520719443,275.71634011665935,2.566340116659376,275.71634011665935,275.71634011665935,77372.31160757346,77252.85743772425,119.4541698492103,0.0,8546.071908451686,8546.071908451686,0.8851733189346924,3948.5967233748383,275.71634011665935,2.566340116659376,1.0,0.002,0.17283775514011573,0.004733672157939727,0.0002669936943254965,0.0017330063056061546,0.13349684716274823,0.13349684716274823,0.0,-6.834897231522419e-14,1.0,1.00809873840299,4.035095634293953,0.0907580204429545,0.0,0.0007283528150432173,935.4155460566293,0.0,1600263.380928972,266.71305426073747,0.036289081587028704,1.0,1284289.051592566,2554.263728995904,,,,,,,,,,,,,,,,,,,6.0,15299.906595504859,1529.3470963595598,0.366387906258599,6.173730061729009,2.8601985783611554
983.0,-28.61760026410523,4.591061765195482,34.94193570203408,24.70672958241778,5.112433579665127,-25.244596879740964,-38.784597523603566,1.7394301960068956,-6.432044414316351,-6.46869868926268,39.93404753739832,42150.928376669624,24188.88824909374,24188.88824909374,66339.81662576337,77382.29179606076,77252.04612432254,24188.88824909374,101440.93437341628,101440.93437341628,101440.93437341628,128466.31035387621,124601.37737786557,3864.9329760106334,0.0,90703.04248005267,55473.24539784751,39144.21898022795,27025.375980459932,66169.59496068789,20518.13612333276,1529.5468456342344,0.0,0.8794777411091196,2.731455278391453,0.001494314320929203,1.0,1.0,-2.4125559819274827,334804.6984766573,1551691.5136622903,4.63461689971019,1551691.5136622903,4.63461689971019,0.7592174161857329,0.09078239458207925,3.928820191181885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928820191181885,1.2835279325721491,1.2838738322523797,3.060954180645414,6485.794604354399,15299.850938483816,6460.111189045799,0.000324591339161884,23086.58530202854,2354.176533477644,19309.704654698664,1969.0418904211597,0.8364036691472942,0.8364036691472942,35513.5307345071,35405.22815468563,1.0038251398617895,0.8,4286.106928249528,4273.035954225843,1.0038251398617895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.838032180129,4632.441516551485,5.889905581753119,4.591061765195482,-3.8142227470560166,8.405284512251498,2.8635015847951513,3.5,0.8181433099414718,0.6,0.00026947732456630624,1.0005209165914493,0.00026933702244262434,197.7862426052275,0.0,2.7953194469737624e-05,79.21935312723643,0.03129167072903218,9.041853794456877e-05,0.00017905878662173748,0.000703489776288011,0.09078239424806474,0.09078239424806474,0.09078239424806474,0.09151081800622692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493221.83265262435,593.8558760225169,0.0,0.09078239424806474,0.09078239458207925,0.09078239458207925,0.36646247241484986,0.36646247241484986,0.5,8.723082750829102,3.8522021035191187,3.8522021035191187,-1.5916157281026244e-12,0.036654274946329224,4.056142707335198,-1.5916157281026244e-12,27025.375980459932,20518.13612333276,0.7592174161857329,1.0025725057736354,0.6370135468066863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432281491217076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.19366021692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39822993016065,261.39822993016065,-11.751770069839324,246.24008100683,276.5563788534899,119848.54286147888,119878.75870702912,-30.215845550252666,0.0,nan,276.5563788534899,3.4063788534899118,270.49311928417234,-2.65688071582764,264.42985971483364,-8.720140285166337,258.3666001454781,-14.78339985452186,252.30334057615974,-20.846659423840237,246.24008100683,-26.90991899316998,1.0,1.0,26022.012520719443,26022.012520719443,275.72078131416714,2.5707813141671636,275.72078131416714,275.72078131416714,77367.5332707224,77252.04612432254,115.48714639985701,0.0,8546.071908451686,8546.071908451686,0.8851816540772529,3948.4642921377945,275.72078131416714,2.5707813141671636,1.0,0.002,0.17210544798267632,0.0047375559539869294,0.00026586493124366713,0.001734135063708587,0.13293246562183356,0.13293246562183356,0.0,-5.047746075292903e-12,1.0,1.0081408846792261,4.0561427073367895,0.09078239458207925,0.0,0.0007323071563058218,940.4827214419884,0.0,1600269.6486375688,266.7179555856836,0.03665427494792084,1.0,1284273.5638230327,2554.0886121202934,,,,,,,,,,,,,,,,,,,4.0,15299.850938483816,1529.5468456342344,0.36646247241484986,6.173730061729009,2.8635015847951513
