time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
984.0,-28.622624906438112,4.603734606787624,34.94379881270491,24.710145906452112,5.116326530840924,-25.248729762725926,-38.788622548431135,1.7424313866578556,-6.427379211819755,-6.464279579507131,39.93765502492486,42144.535711564335,24229.258740885438,24229.258740885438,66373.79445244977,77377.9386114451,77250.93590211122,24229.258740885438,101480.19464299665,101480.19464299665,101480.19464299665,128512.16727758056,124636.53085081911,3875.636426761458,0.0,90701.78561553662,55469.93714417724,39146.49830151042,27031.97263458392,66178.47093609434,20523.27973906477,1529.7353374405463,0.0,0.8794878742708827,2.73190175717538,0.001494314320929203,1.0,1.0,-2.394064939319776,334863.0883684599,1551846.8490157544,4.6342726413256115,1551846.8490157544,4.6342726413256115,0.759222422147908,0.09080697474681461,3.928695764129298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928695764129298,1.2835142088281835,1.2838599247208393,3.060889966863787,6485.658543056573,15299.795807584691,6460.179634936404,0.00032462469422398014,23086.996566057212,2354.2184707374295,19309.90924404608,1969.062752728616,0.8363976314024211,0.8363976314024211,35512.630951318046,35405.22815468563,1.0037933483830788,0.8,4285.998333950939,4273.035954225843,1.0037933483830788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.609332292139,4632.441516551485,5.895757183170388,4.603734606787624,-3.8061176326497947,8.409852239437418,2.8667228006699084,3.5,0.8190636573342596,0.6,0.00026933702244262434,1.0005172412202448,0.0002691977822532445,197.79035105469796,0.0,2.7749829872577407e-05,78.64301785888438,0.031319420558904756,9.037778610621808e-05,0.00017895923633640625,0.0007030763937466532,0.09080687593242258,0.09080687593242258,0.09080687593242258,0.09153810993703387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493133.30729500204,593.8849595238281,0.0,0.09080687593242258,0.09080697474681461,0.09080697474681461,0.36653772214040514,0.36653772214040514,0.5,8.74502055993578,3.894096443328408,3.894096443328408,1.4438228390645236e-11,0.036900367687394464,4.070214640187373,1.4438228390645236e-11,27031.97263458392,20523.27973906477,0.759222422147908,1.0029514661428798,0.6368315120526353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432581394022839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.61732494857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39797918142824,261.39797918142824,-11.752020818571737,246.23539767200847,276.5605606908444,119870.58199363056,119912.5047627937,-41.92276916316082,0.0,nan,276.5605606908444,3.41056069084442,270.4955280870959,-2.6544719129040573,264.43049548331703,-8.719504516682946,258.36546287952984,-14.784537120470134,252.3004302757737,-20.849569724226285,246.23539767200847,-26.914602327991503,1.0,1.0,26022.012520719443,26022.012520719443,275.7250705136875,2.5750705136875354,275.7250705136875,275.7250705136875,77362.7201719409,77250.93590211122,111.78426982968813,0.0,8546.071908451686,8546.071908451686,0.8851895245558798,3948.3392429499445,275.7250705136875,2.5750705136875354,1.0,0.002,0.17137041119268437,0.004741431975864898,0.00026473186673685594,0.0017352681214292949,0.13236593336842797,0.13236593336842797,0.0,-1.1833849004883046e-11,1.0,1.0081691514109332,4.070214640172935,0.09080697474681461,0.0,0.0007350267394786742,943.9643196900265,0.0,1600275.469046551,266.7226207881802,0.036900367672956236,1.0,1284258.4752216546,2553.9892186328407,,,,,,,,,,,,,,,,,,,3.0,15299.795807584691,1529.7353374405463,0.36653772214040514,6.173730061729009,2.8667228006699084
985.0,-28.62763072317072,4.6160795900118865,34.94565551122143,24.713804572261893,5.1204672438864325,-25.25282092645837,-38.792607095651306,1.745657446141464,-6.422878547478774,-6.459959706714331,39.94119573931939,42137.9755616604,24268.60200650719,24268.60200650719,66406.57756816759,77373.40999175316,77249.90529319753,24268.60200650719,101518.50729970472,101518.50729970472,101518.50729970472,128556.88326944067,124670.51785787339,3886.365411567287,0.0,90700.41691512568,55466.53030006676,39148.76290562102,27038.375969735956,66187.13887535698,20528.2775251134,1529.916905827765,0.0,0.8794977248740461,2.732339058456242,0.001494314320929203,1.0,1.0,-2.3794796220707326,334920.17477278307,1551999.320603443,4.6339379873319135,1551999.320603443,4.6339379873319135,0.7592274605579379,0.09083145247058763,3.928563494010096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928563494010096,1.2834994332705207,1.2838449664593565,3.0608221493324805,6485.514845845616,15299.741227241153,6460.253652350899,0.0003246600339235754,23087.4254809467,2354.262207884109,19310.13048705125,1969.085313236554,0.8363916757625173,0.8363916757625173,35511.674445439065,35405.22815468563,1.003759552977729,0.8,4285.882893824598,4273.035954225843,1.003759552977729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.310773925044,4632.441516551485,5.901451359266737,4.6160795900118865,-3.7982079577936356,8.414287547805522,2.8698642108255306,3.5,0.8199612030930087,0.6,0.0002691977822532445,1.0005153238461408,0.00026905912966770484,197.79444425819102,0.0,2.7540365938363762e-05,78.04939706932291,0.03134696092484312,9.033746080631963e-05,0.00017886032144692486,0.0007026641293633,0.0908314524825909,0.0908314524825909,0.0908314524825909,0.09156465482622973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493044.180410547,593.9142341040478,0.0,0.0908314524825909,0.09083145247058763,0.09083145247058763,0.3666135211916884,0.3666135211916884,0.5,8.767016628571056,3.9297065834617797,3.9297065834617797,-2.8819613362429664e-11,0.03708115923558353,4.080480084643625,-2.8819613362429664e-11,27038.375969735956,20528.2775251134,0.7592274605579379,1.0033154279900791,0.6366489967335536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432879180857665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.02370415901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3976953776034,261.3976953776034,-11.752304622396593,246.23073885440428,276.56465190080297,119896.28342163788,119943.73268753568,-47.44926589783796,0.0,nan,276.56465190080297,3.414651900802994,270.49786929153544,-2.65213070846454,264.4310866822444,-8.71891331775555,258.364304072951,-14.785695927049005,252.29752146368187,-20.852478536318102,246.23073885440428,-26.919261145595698,1.0,1.0,26022.012520719443,26022.012520719443,275.72926979202185,2.5792697920218757,275.72926979202185,275.72926979202185,77358.95732109727,77249.90529319753,109.05202789974282,0.0,8546.071908451686,8546.071908451686,0.8851978910929855,3948.2063114801463,275.72926979202185,2.5792697920218757,1.0,0.002,0.17063334044869463,0.00474530041440094,0.00026359558582966374,0.0017364044136713905,0.13179779291483187,0.13179779291483187,0.0,-4.989459366500082e-13,1.0,1.0081898422208002,4.080480084672445,0.09083145247058763,0.0,0.0007370707429405164,946.578476570017,0.0,1600281.0029825647,266.7271214525212,0.03708115926440314,1.0,1284243.7250916746,2553.9306705776658,,,,,,,,,,,,,,,,,,,6.0,15299.741227241153,1529.916905827765,0.3666135211916884,6.173730061729009,2.8698642108255306
986.0,-28.632606722951824,4.628103111090012,34.94750590738934,24.717137845605635,5.124268269724608,-25.25691922373803,-38.79659998985005,1.7485807690385182,-6.418627466434373,-6.455845523936194,39.9447271504022,42131.6843362633,24307.177464038818,24307.177464038818,66438.86180030211,77369.1345627798,77249.40057314455,24307.177464038818,101556.57803718337,101556.57803718337,101556.57803718337,128601.48377067456,124704.35012249133,3897.1336481832304,0.0,90699.1891302159,55463.276722620925,39151.013786216645,27044.9057334912,66195.91951970785,20533.3549834842,1530.1093048482269,0.0,0.8795065026000266,2.732756057304475,0.001494314320929203,1.0,1.0,-2.367643070363499,334974.55012921896,1552151.4028457578,4.63363978620765,1552151.4028457578,4.63363978620765,0.7592318932750657,0.09085623441467412,3.928441204657131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928441204657131,1.2834860703062927,1.283831421929734,3.0607587378954904,6485.380484619797,15299.68685654906,6460.321244031356,0.0003246929693903417,23087.83163731529,2354.303624307515,19310.332523107376,1969.1059151807576,0.8363857128920414,0.8363857128920414,35510.790109326794,35405.22815468563,1.0037283076875732,0.8,4285.77616382453,4273.035954225843,1.0037283076875732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.944187793699,4632.441516551485,5.907049125026298,4.628103111090012,-3.790572049920562,8.418675161010574,2.872927838442829,3.5,0.8208365252693798,0.6,0.00026905912966770484,1.000512274377585,0.000268921368141221,197.79851322607632,0.0,2.742471110177588e-05,77.72163126243284,0.03137438563594489,9.029706771111638e-05,0.00017876206195658847,0.0007022562500197331,0.0908562344286541,0.0908562344286541,0.0908562344286541,0.09159105989798484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492954.7767587313,593.9435965408724,0.0,0.0908562344286541,0.09085623441467412,0.09085623441467412,0.36668976276745396,0.36668976276745396,0.5,8.78906139170547,3.95982060985051,3.95982060985051,-1.6200374375330284e-11,0.037218057501831936,4.0882024535727055,-1.6200374375330284e-11,27044.9057334912,20533.3549834842,0.7592318932750657,1.0036700491866712,0.6364695081200564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433175863580316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.69593835212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3973563586319,261.3973563586319,-11.752643641368081,246.2261021584627,276.5686105588042,119919.12198929903,119975.80268969813,-56.68070039909665,0.0,nan,276.5686105588042,3.4186105588042324,270.5001088787519,-2.6498911212480607,264.431607198687,-8.718392801312973,258.363105518567,-14.786894481432967,252.29460383851858,-20.855396161481394,246.2261021584627,-26.92389784153727,1.0,1.0,26022.012520719443,26022.012520719443,275.73332491608176,2.5833249160817786,275.73332491608176,275.73332491608176,77354.70246936493,77249.40057314455,105.3018962203787,0.0,8546.071908451686,8546.071908451686,0.8852056262712787,3948.083410680417,275.73332491608176,2.5833249160817786,1.0,0.002,0.16989467478680875,0.004749140620936289,0.000262456709918398,0.0017375432899335852,0.131228354959199,0.131228354959199,0.0,-1.4801701531119704e-13,1.0,1.0082054630029844,4.088202453588906,0.09085623441467412,0.0,0.0007386656614590751,948.6163637914834,0.0,1600286.1813843094,266.7313725335656,0.03721805751803231,1.0,1284229.6769524873,2553.897624830036,,,,,,,,,,,,,,,,,,,7.0,15299.68685654906,1530.1093048482269,0.36668976276745396,6.173730061729009,2.872927838442829
987.0,-28.637553665921143,4.639813408101566,34.94934723258122,24.72034371402117,5.127933992766506,-25.261004900004856,-38.80057940315453,1.7513852259481004,-6.414571472681189,-6.451824471692369,39.948166013295875,42125.50244401454,24344.764353340484,24344.764353340484,66470.26679735503,77364.96333282154,77248.57779166133,24344.764353340484,101593.3421450018,101593.3421450018,101593.3421450018,128644.46587751321,124736.55182145968,3907.914056053526,0.0,90698.01298364939,55460.08017177981,39153.258679855084,27051.1237325114,66204.38241236648,20538.201338010786,1530.2889610528039,0.0,0.879515128475937,2.73316497767298,0.001494314320929203,1.0,1.0,-2.3617762529419224,335027.7013249196,1552299.5102716421,4.63334674754604,1552299.5102716421,4.63334674754604,0.7592365308405633,0.09088102905354146,3.928322609677436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928322609677436,1.2834732607555592,1.2838184321098538,3.060696883832935,6485.249423283527,15299.63291632934,6460.386726435877,0.00032472506497428696,23088.229250880395,2354.3441696073987,19310.52825439657,1969.1258742176553,0.8363797866248328,0.8363797866248329,35509.93248383587,35405.22815468563,1.0036980063206777,0.8,4285.672657513486,4273.035954225843,1.0036980063206777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.510849307435,4632.441516551485,5.9124954965049525,4.639813408101566,-3.783121748746621,8.422935156848187,2.8759150666180835,3.5,0.8216900190337382,0.6,0.000268921368141221,1.0005093028265608,0.0002687844754481396,197.80255857737876,0.0,2.724902511825875e-05,77.2237371851453,0.03140163466106315,9.0256827598305e-05,0.000178664540542916,0.0007018519541623679,0.09088102905683987,0.09088102905683987,0.09088102905683987,0.09161641948448411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492864.8464027118,593.9731242937133,0.0,0.09088102905683987,0.09088102905354146,0.09088102905354146,0.36676640907134117,0.36676640907134117,0.5,8.811123101701334,3.9843189573140307,3.9843189573140307,3.751665644813329e-11,0.03725299901117296,4.0900482187504394,3.751665644813329e-11,27051.1237325114,20538.201338010786,0.7592365308405633,1.004016114572785,0.6362947724763582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433470790592269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.19804427483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3969625049471,261.3969625049471,-11.753037495052865,246.2214873509308,276.5724376589599,119941.51924614205,120007.36778475823,-65.84853861616526,0.0,nan,276.5724376589599,3.42243765895995,270.502247597367,-2.647752402632989,264.4320575357739,-8.717942464226098,258.3618674741295,-14.78813252587048,252.2916774125216,-20.85832258747837,246.2214873509308,-26.928512649069177,1.0,1.0,26022.012520719443,26022.012520719443,275.7372496923415,2.5872496923415156,275.7372496923415,275.7372496923415,77350.51029472855,77248.57779166133,101.93250306721893,0.0,8546.071908451686,8546.071908451686,0.8852131277312233,3947.964222725823,275.7372496923415,2.5872496923415156,1.0,0.002,0.16915545716366526,0.0047529678968290506,0.0002613169120457634,0.0017386830868490097,0.1306584560228817,0.1306584560228817,0.0,-1.1052270210143433e-12,1.0,1.008209391579992,4.090048218712923,0.09088102905354146,0.0,0.0007392176216861862,949.3150577020473,0.0,1600290.9851187088,266.7354285273188,0.037252998973656304,1.0,1284215.9464984345,2553.9283294554825,,,,,,,,,,,,,,,,,,,6.0,15299.63291632934,1530.2889610528039,0.36676640907134117,6.173730061729009,2.8759150666180835
988.0,-28.64247250640419,4.651217950163025,34.95117789567368,24.72343922071161,5.131490523732364,-25.265076203342165,-38.80454502124337,1.7540942199704288,-6.410710522310012,-6.447925800255977,39.951540791528764,42119.438459340905,24381.45494772168,24381.45494772168,66500.89340706258,77360.8856000267,77247.73748303406,24381.45494772168,101629.19243075573,101629.19243075573,101629.19243075573,128686.37726460671,124767.67907479453,3918.6981898121776,0.0,90696.8928085602,55456.96431137089,39155.47610798812,27057.18483385097,66212.66094183909,20542.926756353907,1530.46401975065,0.0,0.8795233374511537,2.7335624493567208,0.001494314320929203,1.0,1.0,-2.360211319771338,335079.2411903629,1552444.8680378378,4.633067875296619,1552444.8680378378,4.633067875296619,0.7592410992681271,0.09090585909704264,3.9282089841136143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282089841136143,1.2834608953671716,1.2838058876904106,3.060637841240839,6485.124319115793,15299.579392347756,6460.448242407563,0.00032475563513385407,23088.611928579867,2354.3831918728483,19310.71212975259,1969.1446242858253,0.8363738881092775,0.8363738881092775,35509.1107900655,35405.22815468563,1.0036689746541863,0.8,4285.57348778045,4273.035954225843,1.0036689746541863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.012515791258,4632.441516551485,5.91781089360093,4.651217950163025,-3.775876508161637,8.427094458324662,2.8788278447350524,3.5,0.8225222413528721,0.6,0.0002687844754481396,1.0005064292053958,0.0002686484240402221,197.80658109002954,0.0,2.7077724942043866e-05,76.73827248575232,0.0314287123860052,9.021674346967091e-05,0.0001785677319784687,0.0007014513690306127,0.09090585910656315,0.09090585910656315,0.09090585910656315,0.09164108022940666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492774.6337191616,594.002738965519,0.0,0.09090585910656315,0.09090585909704264,0.09090585909704264,0.366843333274198,0.366843333274198,0.5,8.833179734406977,4.003499561810315,4.003499561810315,2.5579538487363607e-12,0.037215277945961134,4.087714480484635,2.5579538487363607e-12,27057.18483385097,20542.926756353907,0.7592410992681271,1.004353132182328,0.6361236334594442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433764006744914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.71257957544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3965164147189,261.3965164147189,-11.75348358528106,246.216894313523,276.5761385159329,119963.79584198228,120038.37783044078,-74.58198845849681,0.0,nan,276.5761385159329,3.426138515932905,270.5042896754326,-2.6457103245674034,264.4324408349841,-8.71755916501587,258.36059199445003,-14.789408005549944,252.28874315399094,-20.86125684600904,246.216894313523,-26.933105686476978,1.0,1.0,26022.012520719443,26022.012520719443,275.74105003689317,2.5910500368931935,275.74105003689317,275.74105003689317,77346.43774034554,77247.73748303406,98.7002573114878,0.0,8546.071908451686,8546.071908451686,0.8852203148269091,3947.850029034182,275.74105003689317,2.5910500368931935,1.0,0.002,0.16841643002140985,0.004756773935817284,0.000260177324152268,0.0017398226756133242,0.130088662076134,0.130088662076134,0.0,-2.34407979138318e-13,1.0,1.0082050004526368,4.087714480482077,0.09090585909704264,0.0,0.0007390271416366732,949.0606016169102,0.0,1600295.456130202,266.73928947768997,0.03721527794340318,1.0,1284202.6336341181,2554.00366397234,,,,,,,,,,,,,,,,,,,6.0,15299.579392347756,1530.46401975065,0.366843333274198,6.173730061729009,2.8788278447350524
989.0,-28.647360594074343,4.66232387357689,34.95299649519437,24.726362025272124,5.134866686893751,-25.269137865983897,-38.8084975775331,1.756643959570885,-6.407045546113636,-6.44415587194335,39.95485378747217,42113.51240757475,24417.28929066236,24417.28929066236,66530.8016982371,77356.94709623916,77246.88020881612,24417.28929066236,101664.16949947848,101664.16949947848,101664.16949947848,128727.27638832098,124797.80007816463,3929.476310156358,0.0,90695.84707581055,55453.92079961521,39157.69586243927,27063.1068888425,66220.80275128176,20547.54372843902,1530.6355011056694,0.0,0.8795310866908612,2.7339477484606003,0.001494314320929203,1.0,1.0,-2.362646352165484,335129.0850173403,1552587.574735752,4.632804624091095,1552587.574735752,4.632804624091095,0.7592455593821825,0.09093070720014772,3.92810088121631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92810088121631,1.2834492719936959,1.2837940865684188,3.0605813310520964,6485.0045808068835,15299.526266454548,6460.506197406848,0.00032478483211547586,23088.981117951127,2354.420838711602,19310.885361123797,1969.1622889696073,0.8363680173877421,0.8363680173877421,35508.32902955599,35405.22815468563,1.003641354045269,0.8,4285.479137568947,4273.035954225843,1.003641354045269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.450752278588,4632.441516551485,5.923003271092147,4.66232387357689,-3.7688385814272922,8.431162455004182,2.881667903937095,3.5,0.8233336868391701,0.6,0.0002686484240402221,1.000503282291586,0.00026851328605829344,197.81057859412786,0.0,2.6911863852645822e-05,76.26822215839826,0.031455624249857844,9.017680773855985e-05,0.00017847161630166227,0.0007010545132666587,0.09093070682263851,0.09093070682263851,0.09093070682263851,0.09166507418790208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492684.24903557,594.0324046419182,0.0,0.09093070682263851,0.09093070720014772,0.09093070720014772,0.36692044723106254,0.36692044723106254,0.5,8.855210768231835,4.0176537236527565,4.0176537236527565,2.2282620193436742e-11,0.037110325829701196,4.081509519777853,2.2282620193436742e-11,27063.1068888425,20547.54372843902,0.7592455593821825,1.0046812924953457,0.6359559331491131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434055568408244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.242529248084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39601398411145,261.39601398411145,-11.753986015888529,246.2123227601497,276.5797052080871,119985.14628465702,120069.14783938629,-84.00155472928375,0.0,nan,276.5797052080871,3.429705208087114,270.50622871848964,-2.6437712815103396,264.43275222893266,-8.71724777106732,258.35927573928757,-14.790724260712409,252.28579924972217,-20.864200750277803,246.2123227601497,-26.937677239850274,1.0,1.0,26022.012520719443,26022.012520719443,275.74471965312944,2.5947196531294594,275.74471965312944,275.74471965312944,77342.29678404452,77246.88020881612,95.41657522840251,0.0,8546.071908451686,8546.071908451686,0.8852271525685967,3947.7413856223916,275.74471965312944,2.5947196531294594,1.0,0.002,0.16767828193014378,0.004760554655644711,0.00025903900745424916,0.0017409609942603832,0.12951950372712456,0.12951950372712456,0.0,1.7146323423589127e-12,1.0,1.0081929013699933,4.081509519755571,0.09093070720014772,0.0,0.0007381480989294239,947.9222300919042,0.0,1600299.6011046998,266.74295445388634,0.037110325807418576,1.0,1284189.7601128109,2554.120163594052,,,,,,,,,,,,,,,,,,,4.0,15299.526266454548,1530.6355011056694,0.36692044723106254,6.173730061729009,2.881667903937095
990.0,-28.652223750944497,4.673138257186256,34.95480127868862,24.729211523104482,5.138163876175615,-25.273184988244424,-38.8124363386072,1.7591251131678485,-6.403575558691045,-6.440506106144322,39.958092040285074,42107.658732393014,24452.27396500588,24452.27396500588,66559.9326973989,77353.07060335088,77245.83605816706,24452.27396500588,101698.11002317294,101698.11002317294,101698.11002317294,128766.9431756334,124826.70709464094,3940.2360809924608,0.0,90694.82898738736,55450.91709794832,39159.90209937671,27068.833152460455,66228.73525183716,20552.01156326182,1530.8005180069902,0.0,0.8795384715095549,2.7343218458183336,0.001494314320929203,1.0,1.0,-2.3695264737068555,335177.34567580436,1552727.0714688676,4.632553755499697,1552727.0714688676,4.632553755499697,0.7592499997139227,0.09095552542838559,3.92799478247806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92799478247806,1.2834379671516762,1.2837826052389667,3.0605256218151533,6484.886539618727,15299.473592681343,6460.563174749048,0.00032481360391652944,23089.34558466256,2354.4580039730754,19311.055670212558,1969.17965566351,0.8363621913580874,0.8363621913580874,35507.561758205855,35405.22815468563,1.0036142455048982,0.8,4285.386536045481,4273.035954225843,1.0036142455048982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.827043857387,4632.441516551485,5.928072548258657,4.673138257186256,-3.761998932620141,8.435137189806397,2.884436887417216,3.5,0.8241248249763474,0.6,0.00026851328605829344,1.0005007346356247,0.00026837889944786905,197.8145558485714,0.0,2.6731722395355563e-05,75.75770126843767,0.0314823559722532,9.013702764260303e-05,0.0001783762584156904,0.0007006610123747901,0.09095552543238651,0.09095552543238651,0.09095552543238651,0.09168827064471759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492593.74106723786,594.0621047733774,0.0,0.09095552543238651,0.09095552542838559,0.09095552542838559,0.3669976686117737,0.3669976686117737,0.5,8.877193124324723,4.02691810136281,4.02691810136281,2.6204816094832495e-11,0.03693054745326663,4.0709796324374565,2.6204816094832495e-11,27068.833152460455,20552.01156326182,0.7592499997139227,1.0050008118727067,0.6357913762398922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443434531828593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.73200835812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39546054383146,261.39546054383146,-11.754539456168516,246.20777237292347,276.5831487147468,120006.63282586928,120099.16270583608,-92.52987996682029,0.0,nan,276.5831487147468,3.433148714746835,270.5080734463853,-2.6419265536146668,264.4329981780279,-8.717001821972076,258.35792290962695,-14.792077090373027,252.28284764127832,-20.867152358721654,246.20777237292347,-26.942227627076505,1.0,1.0,26022.012520719443,26022.012520719443,275.7482472399133,2.5982472399133485,275.7482472399133,275.7482472399133,77338.42443745748,77245.83605816706,92.58837929042056,0.0,8546.071908451686,8546.071908451686,0.885233863512742,3947.6347563904505,275.7482472399133,2.5982472399133485,1.0,0.002,0.16694178313462876,0.004764308243090987,0.0002579031573595929,0.0017420968425992055,0.12895157867979645,0.12895157867979645,0.0,-4.1201417277925145e-14,1.0,1.008172191193967,4.070979632411252,0.09095552542838559,0.0,0.0007364987953559403,945.7950320141707,0.0,1600303.410343864,266.74642444130893,0.03693054742706181,1.0,1284177.2966608591,2554.2829937590745,,,,,,,,,,,,,,,,,,,6.0,15299.473592681343,1530.8005180069902,0.3669976686117737,6.173730061729009,2.884436887417216
991.0,-28.65705593026686,4.683668206371428,34.95659140605937,24.731933406461053,5.141328497845084,-25.27721748745306,-38.81636130446566,1.7614900550826327,-6.4002607990132105,-6.43696359792174,39.961278413327506,42101.92903693083,24486.406097295792,24486.406097295792,66588.33513422663,77349.30070825518,77244.95133857946,24486.406097295792,101731.35743587525,101731.35743587525,101731.35743587525,128805.8114824621,124854.84021472422,3950.9712677378825,0.0,90693.86770961298,55447.985743842815,39162.091073077965,27074.45404658684,66236.5451196648,20556.396369012775,1530.9631086618595,0.0,0.8795454749241552,2.7346856956410104,0.001494314320929203,1.0,1.0,-2.379310715704719,335224.1932962939,1552864.3425827092,4.632315846040927,1552864.3425827092,4.632315846040927,0.7592543263713283,0.09098031783923281,3.9278930834768513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278930834768513,1.2834272034992376,1.283771666211783,3.060472049187934,6484.773025650188,15299.421255418907,6460.617148539253,0.000324841217261703,23089.698671057904,2354.494008765267,19311.21700148341,1969.1961068747646,0.8363563889072886,0.8363563889072886,35506.82630042332,35405.22815468563,1.0035882611103104,0.8,4285.297774082591,4273.035954225843,1.0035882611103104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.142866750321,4632.441516551485,5.933016347596463,4.683668206371428,-3.7553452408295276,8.439013447200956,2.8871364329286697,3.5,0.8248961236939056,0.6,0.00026837889944786905,1.0004975638883584,0.0002682454302085801,197.81850790575345,0.0,2.6583627653095374e-05,75.33800076887229,0.03150893959990629,9.009740300532455e-05,0.00017828149644254449,0.0007002706567885733,0.09098031783995755,0.09098031783995755,0.09098031783995755,0.09171094140722703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492503.29291448696,594.0917807275623,0.0,0.09098031783995755,0.09098031783923281,0.09098031783923281,0.3670749046373293,0.3670749046373293,0.5,8.899111831133895,4.031705968148856,4.031705968148856,7.275957614183426e-12,0.036702798908549994,4.057652882217042,7.275957614183426e-12,27074.45404658684,20556.396369012775,0.7592543263713283,1.005311116603776,0.6356299073399481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434633601300115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.31230785856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3948561329101,261.3948561329101,-11.755143867089885,246.20324344896056,276.58646881686633,120027.67452664637,120128.72620737532,-101.05168072894158,0.0,nan,276.58646881686633,3.436468816866352,270.50982374328237,-2.6401762567176092,264.43317866971205,-8.716821330287928,258.3565335961056,-14.7934664038944,252.27988852253353,-20.870111477466452,246.20324344896056,-26.946756551039414,1.0,1.0,26022.012520719443,26022.012520719443,275.7516862245993,2.601686224599348,275.7516862245993,275.7516862245993,77334.47813250948,77244.95133857946,89.52679393002472,0.0,8546.071908451686,8546.071908451686,0.885240296137219,3947.5325488942353,275.7516862245993,2.601686224599348,1.0,0.002,0.16620743299358245,0.004768034822553119,0.00025677055302583674,0.0017432294468805128,0.12838527651291837,0.12838527651291837,0.0,-9.365034789321491e-14,1.0,1.0081459085571896,4.057652882209766,0.09098031783923281,0.0,0.0007343501406178635,943.0268946338163,0.0,1600306.9688627278,266.74973920098677,0.036702798901274036,1.0,1284165.1992336754,2554.475473012582,,,,,,,,,,,,,,,,,,,5.0,15299.421255418907,1530.9631086618595,0.3670749046373293,6.173730061729009,2.8871364329286697
992.0,-28.661862976725406,4.693920813219043,34.958365804686615,24.73474043598401,5.144574017941305,-25.281219277241487,-38.82025881959123,1.763930317612228,-6.39709436650611,-6.433517364508212,39.96440450454658,42096.155580645056,24519.68717399178,24519.68717399178,66615.84275463683,77345.47440354155,77244.12134370682,24519.68717399178,101763.8085176986,101763.8085176986,101763.8085176986,128843.73758585982,124882.06456274947,3961.6730231103634,0.0,90692.85925797597,55445.0216728064,39164.26398352175,27079.929068161222,66244.19305168297,20560.66937332282,1531.1210998614927,0.0,0.8795521878865276,2.735040467820874,0.001494314320929203,1.0,1.0,-2.3922492546834633,335269.772676331,1552999.0256277523,4.632087805681831,1552999.0256277523,4.632087805681831,0.7592586125898197,0.09100504907513329,3.927787663610028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927787663610028,1.2834160865108621,1.2837603749342006,3.0604164190338636,6484.655152029148,15299.369376634784,6460.674367028728,0.0003248699674451753,23090.061639080606,2354.5310212030213,19311.388031377508,1969.2135470703563,0.8363506487437183,0.8363506487437182,35506.06393039612,35405.22815468563,1.0035613260235903,0.8,4285.20576409688,4273.035954225843,1.0035613260235903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.399710123711,4632.441516551485,5.937833316033531,4.693920813219043,-3.748866638465331,8.442787451684374,2.889768198028174,3.5,0.8256480565794783,0.6,0.0002682454302085801,1.0004949947793478,0.0002681127158139754,197.822439543453,0.0,2.6402685767456478e-05,74.82521146497166,0.03153534228567375,9.005807142704406e-05,0.00017818735878153604,0.0006998821096333713,0.09100504908640006,0.09100504908640006,0.09100504908640006,0.09173300478978032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492412.94301842223,594.1214195509135,0.0,0.09100504908640006,0.09100504907513329,0.09100504907513329,0.36715209481533867,0.36715209481533867,0.5,8.920950502141528,4.032296534737611,4.032296534737611,-9.947598300641403e-12,0.03642299800208093,4.041268109824728,-9.947598300641403e-12,27079.929068161222,20560.66937332282,0.7592586125898197,1.0056102985912123,0.6354693693347899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434920058818272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.79951855466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39421965793275,261.39421965793275,-11.755780342067226,246.19873716242697,276.58970215345465,120050.37959817778,120156.79207829743,-106.41248011961768,0.0,nan,276.58970215345465,3.4397021534546752,270.5115091552326,-2.638490844767375,264.4333161570724,-8.71668384292758,258.3551231587974,-14.794876841202552,252.2769301606126,-20.87306983938737,246.19873716242697,-26.95126283757301,1.0,1.0,26022.012520719443,26022.012520719443,275.75503533796973,2.6050353379697526,275.75503533796973,275.75503533796973,77331.09078108284,77244.12134370682,86.96943737601396,0.0,8546.071908451686,8546.071908451686,0.8852469640834044,3947.4266019280785,275.75503533796973,2.6050353379697526,1.0,0.002,0.16547577813686695,0.004771733967624676,0.0002556420455277276,0.0017443579546320466,0.12782102276386378,0.12782102276386378,0.0,1.5977410366962985e-13,1.0,1.0081135332530218,4.041268109834675,0.09100504907513329,0.0,0.0007316548566887849,939.5570940466564,0.0,1600310.2789169168,266.75290563349387,0.03642299801202853,1.0,1284153.4303466044,2554.700682448093,,,,,,,,,,,,,,,,,,,6.0,15299.369376634784,1531.1210998614927,0.36715209481533867,6.173730061729009,2.889768198028174
993.0,-28.66663653230515,4.7039016451147,34.96012415163589,24.737039487250172,5.147303398430132,-25.285242539270858,-38.824170479178406,1.7659094073031625,-6.394134359467444,-6.430240219278027,39.96748981723969,42090.778762406604,24552.300185499025,24552.300185499025,66643.07894790563,77342.04021277341,77243.38654783843,24552.300185499025,101795.68673333745,101795.68673333745,101795.68673333745,128881.08795491219,124908.74949853343,3972.3384563787617,0.0,90692.08784756328,55442.296626035895,39166.43469058598,27085.40122157473,66251.8359121607,20564.92985891912,1531.2830482248842,0.0,0.8795581450180019,2.73537854575201,0.001494314320929203,1.0,1.0,-2.4075844650972726,335313.1202389608,1553131.960446316,4.631885442894323,1553131.960446316,4.631885442894323,0.7592625152821526,0.09102976644631953,3.9277005121705924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277005121705924,1.2834071210813573,1.2837512367641686,3.060369891715451,6484.556566224556,15299.317840273055,6460.718309008906,0.00032489375418861665,23090.377580098,2354.563238220799,19311.519376896857,1969.2269405859145,0.836344893447814,0.836344893447814,35505.43366996224,35405.22815468563,1.0035390585739172,0.8,4285.129698339508,4273.035954225843,1.0035390585739172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.599065949128,4632.441516551485,5.942566012236903,4.7039016451147,-3.7426161917933554,8.446517836908056,2.89233384810449,3.5,0.8263810994584257,0.6,0.0002681127158139754,1.0004915644655705,0.0002679809858838663,197.82634392326952,0.0,2.6253885303232078e-05,74.40351094935971,0.03156159617097698,9.001861306445828e-05,0.00017809410274951713,0.0006995002985838405,0.0910297664216409,0.0910297664216409,0.0910297664216409,0.09175466923486701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492322.8416250726,594.1509731888192,0.0,0.0910297664216409,0.09102976644631953,0.09102976644631953,0.36722917283748485,0.36722917283748485,0.5,8.94269758933463,4.029111448519075,4.029111448519075,-1.7053025658242404e-12,0.03610585981056147,4.022655754180732,-1.7053025658242404e-12,27085.40122157473,20564.92985891912,0.7592625152821526,1.0059053916070138,0.6353149038497924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435205037133325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.37781803904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39351307161155,261.39351307161155,-11.756486928388426,246.19425049004218,276.59277565319366,120068.50868345954,120186.64311121887,-118.13442775932232,0.0,nan,276.59277565319366,3.442775653193678,270.5130706205292,-2.6369293794707573,264.4333655879855,-8.716634412014457,258.35366055527703,-14.796339444722946,252.27395552264204,-20.876044477357937,246.19425049004218,-26.955749509957798,1.0,1.0,26022.012520719443,26022.012520719443,275.758226502661,2.6082265026610116,275.758226502661,275.758226502661,77326.73906097941,77243.38654783843,83.35251314098423,0.0,8546.071908451686,8546.071908451686,0.885252476505072,3947.3390147314453,275.758226502661,2.6082265026610116,1.0,0.002,0.1647472181344363,0.004775391098009554,0.0002545182148094773,0.001745481785887195,0.12725910740473864,0.12725910740473864,0.0,6.966723205270586e-13,1.0,1.0080767112326694,4.022655754182438,0.09102976644631953,0.0,0.0007285600044033726,935.5746750697723,0.0,1600313.2934927605,266.75586564053253,0.03610585981226677,1.0,1284142.2386834517,2554.948557787782,,,,,,,,,,,,,,,,,,,5.0,15299.317840273055,1531.2830482248842,0.36722917283748485,6.173730061729009,2.89233384810449
994.0,-28.671397546028313,4.713619122193704,34.96186377693581,24.73978941505777,5.150490888804226,-25.289208702480362,-38.82803188227115,1.7683020446733448,-6.39125974998035,-6.426965206458297,39.97046593392369,42085.08575317705,24583.902746441996,24583.902746441996,66668.98849961905,77338.27209568134,77242.2674969102,24583.902746441996,101826.17024335219,101826.17024335219,101826.17024335219,128916.62026949752,124933.67411055733,3982.9461589401844,0.0,90691.10558531141,55439.38489867162,39168.57854071088,27090.450026145332,66259.02856685621,20568.882984382097,1531.4249575329773,0.0,0.8795645032689776,2.73571754626235,0.001494314320929203,1.0,1.0,-2.4278767271111974,335356.4439957455,1553260.1985591804,4.631669456093367,1553260.1985591804,4.631669456093367,0.7592669359324341,0.0910542701446335,3.927597845239663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927597845239663,1.2833962231902754,1.283740166880575,3.0603158823986663,6484.44212696323,15299.266814610384,6460.773524105299,0.00032492164271619937,23090.731067395576,2354.5992838936413,19311.68441851497,1969.2437701472952,0.8363392376858665,0.8363392376858665,35504.69120124838,35405.22815468563,1.0035128268704328,0.8,4285.0400902314805,4273.035954225843,1.0035128268704328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.742038479304,4632.441516551485,5.947130352499154,4.713619122193704,-3.736464612839703,8.450083735033406,2.894834600415045,3.5,0.8270956001185843,0.6,0.0002679809858838663,1.000490291671686,0.00026784966142560544,197.830238177879,0.0,2.605965045874878e-05,73.85304940009404,0.03158765582143573,8.997967732803678e-05,0.00017800130855582955,0.0006991175559337166,0.0910542701474421,0.0910542701474421,0.0910542701474421,0.091775208267775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492232.7894383181,594.1805033089644,0.0,0.0910542701474421,0.0910542701446335,0.0910542701446335,0.367306091639489,0.367306091639489,0.5,8.96432573077709,4.021850608950842,4.021850608950842,-1.1880274541908875e-11,0.03570545647795598,3.999088479347108,-1.1880274541908875e-11,27090.450026145332,20568.882984382097,0.7592669359324341,1.0061872312593474,0.6351600176376365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435488040558937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.82735648978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3927919079163,261.3927919079163,-11.757208092083658,246.18978619652378,276.595797619329,120092.38720902409,120212.95882567522,-120.57161665115217,0.0,nan,276.595797619329,3.445797619329028,270.514595334726,-2.6354046652739953,264.4333930502524,-8.716606949747586,258.3521907656064,-14.797809234393583,252.27098848106058,-20.879011518939393,246.18978619652378,-26.960213803476194,1.0,1.0,26022.012520719443,26022.012520719443,275.76137057217244,2.6113705721724614,275.76137057217244,275.76137057217244,77323.90775792794,77242.2674969102,81.64026101774652,0.0,8546.071908451686,8546.071908451686,0.8852589702722602,3947.2358344658614,275.76137057217244,2.6113705721724614,1.0,0.002,0.1640226393083379,0.004779031865228441,0.00025340051841886305,0.0017465994807377618,0.1267002592094315,0.1267002592094315,0.0,-8.433752828052032e-13,1.0,1.0080300247149876,3.9990884793589885,0.0910542701446335,0.0,0.0007245788244260729,930.4541695859472,0.0,1600316.0887003986,266.7587402500196,0.03570545648983625,1.0,1284131.054096074,2555.2515232998685,,,,,,,,,,,,,,,,,,,6.0,15299.266814610384,1531.4249575329773,0.367306091639489,6.173730061729009,2.894834600415045
995.0,-28.67612080812771,4.723077263249441,34.96358639843388,24.741920304391556,5.153037538594612,-25.29320497345392,-38.83192017730323,1.7701217062029688,-6.388603227795215,-6.423921714615285,39.97345421332756,42079.87505787594,24615.02308532691,24615.02308532691,66694.89814320285,77334.97946719198,77241.76971789399,24615.02308532691,101856.79280322089,101856.79280322089,101856.79280322089,128952.5726534788,124959.0617364311,3993.5109170476976,0.0,90690.397919303,55436.74687177149,39170.72338614612,27095.779850257917,66266.50323640404,20573.02529148377,1531.5858995676754,0.0,0.8795695698085153,2.736032809506379,0.001494314320929203,1.0,1.0,-2.4477164118930546,335396.7090035956,1553388.9688032144,4.631497349565709,1553388.9688032144,4.631497349565709,0.7592704622335474,0.0910788280892377,3.9275149358423787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275149358423787,1.2833879994251793,1.2837317723625434,3.0602708904879004,6484.346794503199,15299.215881084387,6460.815473418828,0.0003249446072618974,23091.03832850265,2354.6306158068915,19311.80980782036,1969.256556298059,0.8363335391454717,0.8363335391454717,35504.091612618744,35405.22815468563,1.0034916432750338,0.8,4284.967726235943,4273.035954225843,1.0034916432750338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.8304738908055,4632.441516551485,5.951651848575454,4.723077263249441,-3.730583870873553,8.453661134122994,2.8972725420757355,3.5,0.8277921548787815,0.6,0.00026784966142560544,1.0004864218351583,0.00026771943684582734,197.83410168495422,0.0,2.5979948856330763e-05,73.62717505884139,0.03161363577029206,8.994048615793111e-05,0.0001779091752676743,0.0006987409430871904,0.09107882804410908,0.09107882804410908,0.09107882804410908,0.0917959592248968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492143.3514313608,594.2098315798328,0.0,0.09107882804410908,0.0910788280892377,0.0910788280892377,0.3673827406407901,0.3673827406407901,0.5,8.985839662602926,4.011553876133405,4.011553876133405,6.252776074688882e-13,0.03531848682007421,3.976205302722235,6.252776074688882e-13,27095.779850257917,20573.02529148377,0.7592704622335474,1.006464727816866,0.6350097410113383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435770310920175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.60148214853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39200399114446,261.39200399114446,-11.757996008855514,246.18534090795524,276.59866707434475,120110.09651349862,120241.82862127687,-131.7321077782593,0.0,nan,276.59866707434475,3.448667074344769,270.51600184106985,-2.633998158930126,264.4333366078344,-8.716663392165572,258.35067137445907,-14.799328625540909,252.26800614120336,-20.88199385879662,246.18534090795524,-26.96465909204474,1.0,1.0,26022.012520719443,26022.012520719443,275.7643558174875,2.614355817487535,275.7643558174875,275.7643558174875,77319.74817952386,77241.76971789399,77.97846162987116,0.0,8546.071908451686,8546.071908451686,0.8852642143388664,3947.1525105215906,275.7643558174875,2.614355817487535,1.0,0.002,0.16330192391321946,0.004782616231223189,0.0002522886555822977,0.0017477113420951767,0.12614432779114884,0.12614432779114884,0.0,-2.3225258521941683e-12,1.0,1.0079846780388009,3.9762053027216098,0.0910788280892377,0.0,0.0007207153929905707,925.48552611718,0.0,1600318.647431137,266.76139677220476,0.035318486819448935,1.0,1284120.659997182,2555.544201432249,,,,,,,,,,,,,,,,,,,5.0,15299.215881084387,1531.5858995676754,0.3673827406407901,6.173730061729009,2.8972725420757355
996.0,-28.68082727245488,4.732284429464083,34.96528871544458,24.7443611844443,5.155902112309575,-25.297154333977854,-38.83575964774934,1.77222917390691,-6.386026824077078,-6.420863372347929,39.97631318279621,42074.43199273769,24645.140053852323,24645.140053852323,66719.57204659001,77331.46009282499,77240.62158491336,24645.140053852323,101885.76163876569,101885.76163876569,101885.76163876569,128986.350722407,124982.34797923782,4004.002743169187,0.0,90689.5485405805,55433.967943965086,39172.86732957268,27100.589083641316,66273.456413214,20576.79078050551,1531.7217739012008,0.0,0.8795752049466593,2.7363508776050196,0.001494314320929203,1.0,1.0,-2.4732840650087837,335437.17430786684,1553512.1744053212,4.631305929674616,1553512.1744053212,4.631305929674616,0.7592746680523725,0.09110310744537567,3.927422097417639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927422097417639,1.2833784299764095,1.2837220332143489,3.060221370161123,6484.241866873033,15299.165545148795,6460.86437951033,0.0003249700628190148,23091.367897586242,2354.664222500675,19311.955991400653,1969.2714628747487,0.8363279333234886,0.8363279333234886,35503.420215711034,35405.22815468563,1.0034679227838523,0.8,4284.886695741981,4273.035954225843,1.0034679227838523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.8650895724595,4632.441516551485,5.956003765313373,4.732284429464083,-3.724784718482529,8.457069147946612,2.8996484464978725,3.5,0.8284709847136779,0.6,0.00026771943684582734,1.0004847101264307,0.0002675897333923232,197.83795158195412,0.0,2.576286275770125e-05,73.01195305532535,0.031639398633049765,8.990180258302057e-05,0.00017781763426280675,0.0006983649061142751,0.0911031074602836,0.0911031074602836,0.0911031074602836,0.0918153634852865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492053.99699839833,594.2391241643633,0.0,0.0911031074602836,0.09110310744537567,0.09110310744537567,0.3674591376982134,0.3674591376982134,0.5,9.00720734712103,3.9975851523144,3.9975851523144,7.787548383930698e-12,0.034836548270845924,3.94757930733914,7.787548383930698e-12,27100.589083641316,20576.79078050551,0.7592746680523725,1.0067314375546448,0.6348609876389161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436050353418788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.986260145015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3911918872893,261.3911918872893,-11.758808112710653,246.1809169604673,276.6014668141198,120132.12888552366,120267.90482480303,-135.7759392793609,0.0,nan,276.6014668141198,3.45146681411984,270.5173568433957,-2.6326431566042743,264.43324687269273,-8.716753127307243,258.349136901885,-14.800863098114974,252.26502693117519,-20.88497306882479,246.1809169604673,-26.969083039532677,1.0,1.0,26022.012520719443,26022.012520719443,275.7672798134736,2.6172798134736013,275.7672798134736,275.7672798134736,77316.74524738976,77240.62158491336,76.12366247639875,0.0,8546.071908451686,8546.071908451686,0.8852700864004207,3947.059207904727,275.7672798134736,2.6172798134736013,1.0,0.002,0.16258610066259416,0.004786183330205933,0.00025118434454176594,0.001748815657275212,0.12559217227088296,0.12559217227088296,0.0,1.8169779916754614e-12,1.0,1.0079278952479647,3.9475793073313525,0.09110310744537567,0.0,0.0007158232525815996,919.1959507757097,0.0,1600320.9762397849,266.7639731759229,0.034836548263058376,1.0,1284110.21500161,2555.9011190390456,,,,,,,,,,,,,,,,,,,5.0,15299.165545148795,1531.7217739012008,0.3674591376982134,6.173730061729009,2.8996484464978725
