time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
997.0,-28.68550254317683,4.741245101010374,34.96697200713268,24.74642606629061,5.15838161704718,-25.301114127050237,-38.839611795824,1.7739932028382255,-6.383627769900045,-6.417990501091697,39.979168482368465,42069.31348317669,24674.719425479278,24674.719425479278,66744.03290865597,77328.23359673994,77239.97557423032,24674.719425479278,101914.69499970961,101914.69499970961,101914.69499970961,129020.27740003125,125005.84241400976,4014.434986021493,0.0,90688.87194347964,55431.38907881275,39174.98096074099,27105.582400321633,66280.56336106262,20580.677776922694,1531.8710017636458,0.0,0.8795798561355097,2.73664996425059,0.001494314320929203,1.0,1.0,-2.4987220551106475,335475.1891161434,1553635.2292279624,4.6311479347287445,1553635.2292279624,4.6311479347287445,0.7592781986000967,0.0911273633744465,3.927342303598324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927342303598324,1.2833704628013407,1.2837138974399545,3.0601781928389737,6484.150379308536,15299.115388286502,6460.90401018486,0.0003249920585475213,23091.66477808373,2354.6944958863355,19312.07445013891,1969.2835423043455,0.8363223109174863,0.8363223109174863,35502.84315336668,35405.22815468563,1.0034475352278085,0.8,4284.8170504304335,4273.035954225843,1.0034475352278085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.847727518064,4632.441516551485,5.960296380338692,4.741245101010374,-3.7192169210808066,8.460462022091182,2.9019644037447057,3.5,0.8291326867842016,0.6,0.0002675897333923232,1.000481515181699,0.00026746094688588607,197.84177609109008,0.0,2.5660265554362603e-05,72.72119258106362,0.031665058898604125,8.986300672989483e-05,0.00017772672666242838,0.0006979936921014112,0.09112736335195772,0.09112736335195772,0.09112736335195772,0.09183483072291067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491965.3221884612,594.2681928317045,0.0,0.09112736335195772,0.0911273633744465,0.0911273633744465,0.36753515326816316,0.36753515326816316,0.5,9.028431370216978,3.9808186814149735,3.9808186814149735,-6.110667527536862e-11,0.03436273119166344,3.9192684459810607,-6.110667527536862e-11,27105.582400321633,20580.677776922694,0.7592781986000967,1.0069925408610152,0.6347156896359581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436329410231847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.69549967075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3903278235755,261.3903278235755,-11.759672176424488,246.17651236128745,276.6041432858816,120150.75895151068,120295.222075266,-144.46312375533603,0.0,nan,276.6041432858816,3.454143285881628,270.51861710093664,-2.6313828990633397,264.43309091608694,-8.716909083913038,258.3475647310785,-14.8024352689215,252.26203854618163,-20.88796145381835,246.17651236128745,-26.973487638712527,1.0,1.0,26022.012520719443,26022.012520719443,275.77007709319605,2.6200770931960733,275.77007709319605,275.77007709319605,77313.05605595098,77239.97557423032,73.08048172065173,0.0,8546.071908451686,8546.071908451686,0.8852751333679784,3946.9790151163156,275.77007709319605,2.6200770931960733,1.0,0.002,0.16187511869177953,0.0047896978937003384,0.0002500874037343122,0.0017499125966867692,0.1250437018671561,0.1250437018671561,0.0,4.210815723881822e-13,1.0,1.0078717186218817,3.9192684460421674,0.0911273633744465,0.0,0.0007109819716570476,912.9722365236589,0.0,1600323.108731294,266.76637223009993,0.03436273125277012,1.0,1284100.4032716095,2556.252528810345,,,,,,,,,,,,,,,,,,,5.0,15299.115388286502,1531.8710017636458,0.36753515326816316,6.173730061729009,2.9019644037447057
998.0,-28.690154507724372,4.749966272943909,34.96863423275435,24.748539423476927,5.160908361185269,-25.305048220752195,-38.84344092858953,1.7758020761298627,-6.381331764181425,-6.415157068138196,39.98192681055559,42064.18293547701,24703.45937935144,24703.45937935144,66767.64231482845,77324.97796877052,77238.93908989069,24703.45937935144,101942.39846924212,101942.39846924212,101942.39846924212,129052.64005815044,125027.85246187597,4024.787596274469,0.0,90688.16967953424,55428.80406911484,39177.072900466,27110.241588908317,66287.31448937432,20584.31967315592,1532.0053778680492,0.0,0.8795846616799773,2.7369459030253234,0.001494314320929203,1.0,1.0,-2.528195327201672,335512.68538132304,1553754.1118690146,4.630984697651933,1553754.1118690146,4.630984697651933,0.7592820449662696,0.0911513835126155,3.9272607769063277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272607769063277,1.2833622845024304,1.2837055516641516,3.060134168138623,6484.057096251313,15299.065699453959,6460.945107755161,0.0003250145308032422,23091.96532423121,2354.7251430642687,19312.197293526788,1969.2960688437731,0.8363167457757189,0.8363167457757189,35502.25355660765,35405.22815468563,1.0034267049176866,0.8,4284.745892347823,4273.035954225843,1.0034267049176866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.77923614191,4632.441516551485,5.964455846362987,4.749966272943909,-3.7137676023654533,8.463733875309362,2.9042213470436105,3.5,0.8297775277267458,0.6,0.00026746094688588607,1.000479132462436,0.00026733285903484663,197.8455816622856,0.0,2.547935117008964e-05,72.20848121603404,0.03169053824977421,8.98244580025012e-05,0.00017763648888338487,0.0006976248153390743,0.09115138351473187,0.09115138351473187,0.09115138351473187,0.09185332013482425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491876.982492417,594.29714540054,0.0,0.09115138351473187,0.0911513835126155,0.0911513835126155,0.3676107963259776,0.3676107963259776,0.5,9.049489477734017,3.9609586783132613,3.9609586783132613,-1.3812950783176348e-11,0.03382530395674621,3.886961740936499,-1.3812950783176348e-11,27110.241588908317,20584.31967315592,0.7592820449662696,1.007246150023639,0.6345736474543676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443660662764254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.18278830572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3894276605318,261.3894276605318,-11.760572339468183,246.17212804755533,276.6067272735137,120170.74580186886,120321.24439227219,-150.49859040329682,0.0,nan,276.6067272735137,3.4567272735137067,270.51980742833126,-2.630192571668715,264.4328875831472,-8.717112416852785,258.3459677378999,-14.804032262100066,252.25904789274347,-20.89095210725651,246.17212804755533,-26.977871952444644,1.0,1.0,26022.012520719443,26022.012520719443,275.77278924419096,2.622789244190983,275.77278924419096,275.77278924419096,77309.80920656855,77238.93908989069,70.87011667786282,0.0,8546.071908451686,8546.071908451686,0.8852802899224197,3946.8970807908595,275.77278924419096,2.622789244190983,1.0,0.002,0.1611696970070364,0.004793182691336456,0.00024899902014670973,0.0017510009835836064,0.12449951007335486,0.12449951007335486,0.0,3.7303159693136134e-12,1.0,1.0078075744410828,3.886961740950312,0.0911513835126155,0.0,0.0007054216894856356,905.8254494437139,0.0,1600325.0293156973,266.76866823581855,0.03382530397055916,1.0,1284090.726079325,2556.648288613446,,,,,,,,,,,,,,,,,,,5.0,15299.065699453959,1532.0053778680492,0.3676107963259776,6.173730061729009,2.9042213470436105
999.0,-28.694791826413873,4.758453643819464,34.9702757459196,24.750778334587835,5.163563434165903,-25.30895630034079,-38.84723953725768,1.7777279089152265,-6.3791409564074115,-6.41242290866076,39.984653227564785,42058.94912946494,24731.51559187443,24731.51559187443,66790.46472133938,77321.633646442,77238.23060087454,24731.51559187443,101969.74619274896,101969.74619274896,101969.74619274896,129084.64490557567,125049.5805646189,4035.06434095677,0.0,90687.41001839297,55426.14976181735,39179.17806286179,27114.898712826707,66294.0767756885,20587.95322214362,1532.1422050471695,0.0,0.8795890537757557,2.737231826702693,0.001494314320929203,1.0,1.0,-2.5583534173131284,335548.8710322288,1553871.6259099173,4.630835505808246,1553871.6259099173,4.630835505808246,0.7592856399793404,0.09117527244671943,3.9271752887638476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271752887638476,1.2833535589069367,1.283696659344223,3.060088361081663,6483.960036594311,15299.016321679417,6460.988974676478,0.00032503798511510166,23092.27456127596,2354.7566764670873,19312.32841469018,1969.3094394813907,0.8363112244939062,0.8363112244939062,35501.63530821733,35405.22815468563,1.0034048624452887,0.8,4284.671276316854,4273.035954225843,1.0034048624452887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.661116865336,4632.441516551485,5.968517910698191,4.758453643819464,-3.708479890967516,8.46693353478698,2.9064209757452444,3.5,0.8304059930700698,0.6,0.00026733285903484663,1.0004776417150258,0.00026720523067020544,197.84937537863195,0.0,2.5341615392770396e-05,71.8181380231113,0.03171587986516698,8.978623166758633e-05,0.0001775466273672603,0.0006972567276000677,0.09117527193038688,0.09117527193038688,0.09117527193038688,0.09187157913185642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491789.3073487646,594.3258776526919,0.0,0.09117527193038688,0.09117527244671943,0.09117527244671943,0.3676859762748813,0.3676859762748813,0.5,9.070378692384688,3.938529711661431,3.938529711661431,1.1652900866465643e-11,0.03328195225333275,3.854069491347616,1.1652900866465643e-11,27114.898712826707,20587.95322214362,0.7592856399793404,1.007487666618097,0.6344299698414215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436882473155435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.7924451128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3885109593207,261.3885109593207,-11.761489040679294,246.1677640273782,276.6092578912643,120192.64931595406,120345.91292448915,-153.26360853508214,0.0,nan,276.6092578912643,3.459257891264315,270.52095911850176,-2.629040881498213,264.4326603457209,-8.717339654279101,258.3443615729045,-14.80563842709546,252.25606280015433,-20.893937199845652,246.1677640273782,-26.982235972621766,1.0,1.0,26022.012520719443,26022.012520719443,275.7754405013685,2.62544050136853,275.7754405013685,275.7754405013685,77307.15775684972,77238.23060087454,68.92715597517963,0.0,8546.071908451686,8546.071908451686,0.885285697019174,3946.811165207667,275.7754405013685,2.62544050136853,1.0,0.002,0.16046994647148746,0.004796626580324616,0.00024791933496526303,0.0017520806601309883,0.12395966748263151,0.12395966748263151,0.0,-4.903748847956413e-12,1.0,1.007742246387678,3.854069491335963,0.09117527244671943,0.0,0.0006997505354971241,898.5366387315288,0.0,1600326.818032716,266.77085904359257,0.033281952241679846,1.0,1284081.3877951247,2557.049762491505,,,,,,,,,,,,,,,,,,,4.0,15299.016321679417,1532.1422050471695,0.3676859762748813,6.173730061729009,2.9064209757452444
1000.0,-28.69939770102048,4.766711816272045,34.971896932311715,24.75256511187183,5.165750807025766,-25.312882850265655,-38.85105958962811,1.779235957629425,-6.377108456496501,-6.409838939809244,39.987349344620355,42054.09277408332,24759.01931424515,24759.01931424515,66813.11208832847,77318.63785681926,77237.70146148137,24759.01931424515,101996.72077572651,101996.72077572651,101996.72077572651,129116.31832608377,125071.05389479123,4045.26443129254,0.0,90686.85135580438,55423.72023335453,39181.256802722055,27119.597550357248,66300.85435307931,20591.60727837344,1532.2847553962094,0.0,0.8795927526084635,2.7375025712221217,0.001494314320929203,1.0,1.0,-2.5893928913137643,335583.07178091834,1553987.8405696142,4.630709863649254,1553987.8405696142,4.630709863649254,0.7592888220460405,0.09119905241663695,3.927104378123729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927104378123729,1.283346782664375,1.2836897174900763,3.0600492642920805,6483.877195188671,15298.967082244746,6461.0230103672975,0.00032505777851650757,23092.54927395952,2354.784689364821,19312.430149647706,1969.3198135599523,0.8363056811326373,0.8363056811326373,35501.122481965285,35405.22815468563,1.0033867445677147,0.8,4284.609383621129,4273.035954225843,1.0033867445677147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.494543570717,4632.441516551485,5.972512821816188,4.766711816272045,-3.7033905947638,8.470102411035846,2.90856460974761,3.5,0.8310184599278886,0.6,0.00026720523067020544,1.0004744200835993,0.00026707852325487527,197.85314349590627,0.0,2.5251192224854502e-05,71.56187876523767,0.03174113105739183,8.974780470072632e-05,0.00017745742596947912,0.000696893834455309,0.09119905239147781,0.09119905239147781,0.09119905239147781,0.09188960129329961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491702.3230980735,594.3543811219922,0.0,0.09119905239147781,0.09119905241663695,0.09119905241663695,0.367760679597221,0.367760679597221,0.5,9.091095158944384,3.9139188690826927,3.9139188690826927,8.526512829121202e-13,0.03273048331271866,3.820446048495455,8.526512829121202e-13,27119.597550357248,20591.60727837344,0.7592888220460405,1.0077262614523967,0.6342918682484541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443715746017581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.53618585492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3875410672613,261.3875410672613,-11.762458932738696,246.16341779045072,276.61166434407244,120210.16125011716,120372.31785579414,-162.1566056769434,0.0,nan,276.61166434407244,3.46166434407246,270.5220150333677,-2.627984966632255,264.4323657225869,-8.717634277413083,258.34271641189275,-14.807283588107225,252.25306710119736,-20.896932898802618,246.16341779045072,-26.986582209549255,1.0,1.0,26022.012520719443,26022.012520719443,275.77796255412585,2.6279625541258724,275.77796255412585,275.77796255412585,77303.58445678801,77237.70146148137,65.88299530664517,0.0,8546.071908451686,8546.071908451686,0.8852901820789593,3946.7399000143478,275.77796255412585,2.6279625541258724,1.0,0.002,0.15977600421774113,0.004800019971194974,0.00024684853501401826,0.001753151464330314,0.12342426750700912,0.12342426750700912,0.0,-6.556677943636569e-13,1.0,1.0076754408772572,3.8204460484946026,0.09119905241663695,0.0,0.0006939422532434325,891.0722072394927,0.0,1600328.409546784,266.7728915435035,0.03273048331186601,1.0,1284072.5623417366,2557.457946695789,,,,,,,,,,,,,,,,,,,5.0,15298.967082244746,1532.2847553962094,0.367760679597221,6.173730061729009,2.90856460974761
1001.0,-28.703981257029078,4.774747707347553,34.97349545641041,24.754431552160554,5.168020660873699,-25.31678106511843,-38.854848698805995,1.7808204710004496,-6.3751556437613885,-6.407270236278925,39.98993738593063,42049.184134560055,24785.69308035701,24785.69308035701,66834.87721491707,77315.59007835352,77236.64316900357,24785.69308035701,102022.33624936058,102022.33624936058,102022.33624936058,129146.23898361738,125090.87061334972,4055.368370267671,0.0,90686.25727938427,55421.257808383474,39183.332745556436,27123.9027342568,66307.23547981324,20594.974367596093,1532.4090838232764,0.0,0.8795967778380427,2.7377726378258256,0.001494314320929203,1.0,1.0,-2.6246657017916277,335617.07319720794,1554099.402860612,4.6305731351975234,1554099.402860612,4.6305731351975234,0.7592924428823129,0.09122253461437274,3.9270313825552785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270313825552785,1.2833396476700518,1.2836824179720308,3.0600093978900613,6483.792723066629,15298.91831816258,6461.05840274901,0.0003250780063480619,23092.827238975533,2354.8130339081677,19312.535939845104,1969.3306011578984,0.836300195727003,0.836300195727003,35500.59457556228,35405.22815468563,1.003368093984806,0.8,4284.545670910943,4273.035954225843,1.003368093984806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.280413073916,4632.441516551485,5.976372613296755,4.774747707347553,-3.6983952864989513,8.473142993846505,2.910653247843838,3.5,0.831615213669668,0.6,0.00026707852325487527,1.000472138326663,0.0002669524847554243,197.85689347760362,0.0,2.5069460427316933e-05,71.04685085101619,0.03176620051781915,8.970970401437306e-05,0.00017736881924050222,0.0006965329194442267,0.09122253460329154,0.09122253460329154,0.09122253460329154,0.09190654377748177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491615.76617939223,594.3827379727404,0.0,0.09122253460329154,0.09122253461437274,0.09122253461437274,0.3678348892268783,0.3678348892268783,0.5,9.111615438137004,3.8866669904054447,3.8866669904054447,2.1600499167107046e-12,0.03211459251753013,3.782604534487291,2.1600499167107046e-12,27123.9027342568,20594.974367596093,0.7592924428823129,1.0079575287868012,0.6341567979766194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437430592443314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.021157940704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3865371826706,261.3865371826706,-11.763462817329355,246.1590907083551,276.6139836569755,120229.42701826144,120397.26685127114,-167.83983300971536,0.0,nan,276.6139836569755,3.463983656975529,270.52300506728415,-2.6269949327158315,264.4320264775044,-8.717973522495583,258.34104788780394,-14.808952112196039,252.25006929810044,-20.899930701899535,246.1590907083551,-26.99090929164487,1.0,1.0,26022.012520719443,26022.012520719443,275.7804074238657,2.6304074238657336,275.7804074238657,275.7804074238657,77300.5296968333,77236.64316900357,63.88652782973077,0.0,8546.071908451686,8546.071908451686,0.8852947989953509,3946.666539468055,275.7804074238657,2.6304074238657336,1.0,0.002,0.15908863142202487,0.004803383485450198,0.0002457878656224918,0.0017542121358330657,0.12289393281124589,0.12289393281124589,0.0,1.4555574627539425e-12,1.0,1.0076002194705835,3.782604534485131,0.09122253461437274,0.0,0.0006873727980604425,882.6305194635988,0.0,1600329.8153718133,266.7748443562386,0.03211459251537008,1.0,1284063.7888989998,2557.913573929357,,,,,,,,,,,,,,,,,,,5.0,15298.91831816258,1532.4090838232764,0.3678348892268783,6.173730061729009,2.910653247843838
1002.0,-28.708542650087313,4.7825662579362165,34.975071820611305,24.756234080437594,5.170221526274937,-25.32066623235336,-38.85862425724042,1.7823451101422998,-6.373315103457401,-6.404813902787671,39.99249461252771,42044.33445513834,24811.773938327562,24811.773938327562,66856.1083934659,77312.59710692719,77235.83800670858,24811.773938327562,102047.61194503614,102047.61194503614,102047.61194503614,129175.83900290169,125110.45672261377,4065.38228028792,0.0,90685.68792952805,55418.82431643357,39185.40401454942,27128.22705786554,66313.63107241497,20598.34757092182,1532.5372159018323,0.0,0.879600315195723,2.738031267358961,0.001494314320929203,1.0,1.0,-2.660368839431669,335649.58972587885,1554209.6427734615,4.630452979378782,1554209.6427734615,4.630452979378782,0.759295752243033,0.09124585831589643,3.9269601434537997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269601434537997,1.283332790860064,1.283675397572881,3.059970236420149,6483.709744611133,15298.869847667174,6461.092891550809,0.0003250978577082794,23093.101181762722,2354.8409682983206,19312.63902918167,1969.3411133446868,0.836294739159304,0.8362947391593041,35500.07937009515,35405.22815468563,1.003349892184386,0.8,4284.483491069162,4273.035954225843,1.003349892184386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.020223320851,4632.441516551485,5.980152566831396,4.7825662579362165,-3.693565492655517,8.476131750591733,2.9126885946787358,3.5,0.8321967413367817,0.6,0.0002669524847554243,1.0004698723558174,0.0002668271100726185,197.86062544928527,0.0,2.493758595994301e-05,70.6731186104785,0.03179113810377909,8.96717544528394e-05,0.00017728073030258494,0.0006961743621006334,0.09124585829248653,0.09124585829248653,0.09124585829248653,0.09192328107259905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491530.017495171,594.4108278321022,0.0,0.09124585829248653,0.09124585831589643,0.09124585831589643,0.3679085095382977,0.3679085095382977,0.5,9.131938121763744,3.8572759728031087,3.8572759728031087,-1.0459189070388675e-11,0.031498799330279326,3.744445063356011,-1.0459189070388675e-11,27128.22705786554,20598.34757092182,0.759295752243033,1.0081804798241034,0.6340225045017611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443770241093586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.64742570017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38550122913705,261.38550122913705,-11.764498770862929,246.15478249932647,276.61621995895104,120248.58274529588,120421.78419845538,-173.20145315949287,0.0,nan,276.61621995895104,3.466219958951058,270.52393246703883,-2.6260675329611445,264.43164497511714,-8.71835502488284,258.33935748313894,-14.810642516861037,252.24706999124976,-20.902930008750218,246.15478249932647,-26.995217500673505,1.0,1.0,26022.012520719443,26022.012520719443,275.7827695430438,2.632769543043821,275.7827695430438,275.7827695430438,77297.56566906514,77235.83800670858,61.72766235655581,0.0,8546.071908451686,8546.071908451686,0.885299304802804,3946.5949441710686,275.7827695430438,2.632769543043821,1.0,0.002,0.15840789255994278,0.0048066995837561565,0.0002447373777903181,0.0017552626218731936,0.12236868889515905,0.12236868889515905,0.0,-3.364882157630422e-13,1.0,1.0075243425083868,3.74444506336647,0.09124585831589643,0.0,0.0006807388616292717,874.1064106787104,0.0,1600331.0896938797,266.7766848965426,0.031498799340738515,1.0,1284055.3991388641,2558.3719295660285,,,,,,,,,,,,,,,,,,,5.0,15298.869847667174,1532.5372159018323,0.3679085095382977,6.173730061729009,2.9126885946787358
1003.0,-28.713095685525705,4.7901725256914345,34.976625641598325,24.7581350960769,5.172523659486912,-25.32453375097197,-38.86238570613784,1.783961724366896,-6.371591868438884,-6.402455366077546,39.99499645583226,42039.43056989465,24837.2478509571,24837.2478509571,66876.67842085175,77309.53290396312,77234.96697669815,24837.2478509571,102072.21482765526,102072.21482765526,102072.21482765526,129204.66560989786,125129.3656631434,4075.2999467544573,0.0,90685.07347797907,55416.366981341795,39187.4516629303,27132.450782242595,66319.90244517289,20601.641130879216,1532.6630775237206,0.0,0.8796035359906333,2.738280204059331,0.001494314320929203,1.0,1.0,-2.6977264794242046,335680.8139672978,1554317.500876931,4.630343577003938,1554317.500876931,4.630343577003938,0.7592989404540778,0.0912689767775285,3.926885830653446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926885830653446,1.2833255034394193,1.2836679473018355,3.05992970616501,6483.62386586399,15298.82166838434,6461.12953129785,0.0003251184647676427,23093.381725052288,2354.8695757524015,19312.748547837506,1969.3522811395846,0.8362893220998701,0.8362893220998701,35499.54193346085,35405.22815468563,1.0033309050448431,0.8,4284.418628161023,4273.035954225843,1.0033309050448431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.714970007334,4632.441516551485,5.983848091335747,4.7901725256914345,-3.6888883777152595,8.479060903406694,2.9146717702852287,3.5,0.8327633629386367,0.6,0.0002668271100726185,1.0004690286444615,0.00026670201918608453,197.8643507047755,0.0,2.4806713155460202e-05,70.30222508257421,0.031815944816934554,8.963396146440931e-05,0.0001771931486082092,0.0006958172645584471,0.09126897652555603,0.09126897652555603,0.09126897652555603,0.09193952522178325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491444.99963157513,594.4386747852973,0.0,0.09126897652555603,0.0912689767775285,0.0912689767775285,0.3679815330168214,0.3679815330168214,0.5,9.152054582661565,3.825856695463756,3.825856695463756,-1.5575096767861396e-11,0.030863497638677018,3.7047288866533563,-1.5575096767861396e-11,27132.450782242595,20601.641130879216,0.7592989404540778,1.008395307519325,0.6338886068876372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437972924743139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.27653217226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3844490033379,261.3844490033379,-11.765550996662057,246.15049209616117,276.61840591052464,120269.2939232825,120445.21594686036,-175.92202357784308,0.0,nan,276.61840591052464,3.468405910524666,270.5248231476628,-2.6251768523371766,264.4312403848112,-8.718759615188787,258.337657621849,-14.812342378150959,252.24407485901875,-20.905925140981225,246.15049209616117,-26.999507903838804,1.0,1.0,26022.012520719443,26022.012520719443,275.78502615807344,2.635026158073458,275.78502615807344,275.78502615807344,77295.27086927842,77234.96697669815,60.30389258026844,0.0,8546.071908451686,8546.071908451686,0.8853040050044657,3946.520259806713,275.78502615807344,2.635026158073458,1.0,0.002,0.15773407408729603,0.004809969612779683,0.00024369752227367488,0.0017563024786067848,0.12184876113683743,0.12184876113683743,0.0,8.804597675937664e-13,1.0,1.0074453420955543,3.7047288866689314,0.0912689767775285,0.0,0.0006738184723037503,865.2148192283187,0.0,1600332.198565806,266.7784081315611,0.030863497654252114,1.0,1284047.3433003316,2558.84709981807,,,,,,,,,,,,,,,,,,,4.0,15298.82166838434,1532.6630775237206,0.3679815330168214,6.173730061729009,2.9146717702852287
1004.0,-28.717619965071872,4.797571569952638,34.97815782114646,24.75976541116836,5.174541692420854,-25.32840379934103,-38.86614743443204,1.785325527324456,-6.369943890423372,-6.40018622242393,39.99747926061593,42034.73764457357,24862.114765187915,24862.114765187915,66896.85240976149,77306.68147745253,77234.54847778686,24862.114765187915,102096.66324297477,102096.66324297477,102096.66324297477,129233.38446390917,125148.25992315034,4085.124540758832,0.0,90684.5758747201,55414.018448428826,39189.50825143475,27136.721220934396,66326.22947236914,20604.962175631706,1532.7935014431966,0.0,0.8796063480237301,2.7385198551719756,0.001494314320929203,1.0,1.0,-2.734647240820266,335710.8569049575,1554424.5437949141,4.630248059671732,1554424.5437949141,4.630248059671732,0.7593018334041101,0.09129193130091144,3.9268196404020586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268196404020586,1.2833193955687845,1.283661677261452,3.059892692311129,6483.5454379491575,15298.773504486055,6461.160992338722,0.0003251371516449354,23093.64426664503,2354.8963475442715,19312.842586994047,1969.3618704648427,0.836283886770018,0.836283886770018,35499.063238094255,35405.22815468563,1.0033139932405042,0.8,4284.360854701587,4273.035954225843,1.0033139932405042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.365683864907,4632.441516551485,5.987457911473478,4.797571569952638,-3.6843557593990157,8.481927329351652,2.9166039381546134,3.5,0.8333154109013181,0.6,0.00026670201918608453,1.0004660829159202,0.0002665777718408654,197.86805255290722,0.0,2.475102704313317e-05,70.1444106402394,0.03184069584397769,8.959618039035077e-05,0.00017710583879573376,0.0006954626862129682,0.09129193076053893,0.09129193076053893,0.09129193076053893,0.09195569003364783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491360.8762409098,594.4662273121993,0.0,0.09129193076053893,0.09129193130091144,0.09129193130091144,0.36805392318977137,0.36805392318977137,0.5,9.1719673598803,3.7929170520230855,3.7929170520230855,-8.981260180007666e-12,0.030242332000568695,3.6655389816036745,-8.981260180007666e-12,27136.721220934396,20604.962175631706,0.7593018334041101,1.0086032771941311,0.6337573834509141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438242952495544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.11871772993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3833602506709,261.3833602506709,-11.766639749329102,246.1462186455546,276.6205018557964,120287.44879732744,120469.47775132666,-182.02895399926257,0.0,nan,276.6205018557964,3.470501855796442,270.5256452137506,-2.6243547862493983,264.4307885717246,-8.7192114282754,258.3359319296071,-14.814068070392864,252.24107528759203,-20.908924712407952,246.1462186455546,-27.00378135444538,1.0,1.0,26022.012520719443,26022.012520719443,275.787246331988,2.637246331988024,275.787246331988,275.787246331988,77292.27265092221,77234.54847778686,57.72417313535698,0.0,8546.071908451686,8546.071908451686,0.8853081914515802,3946.453738604069,275.787246331988,2.637246331988024,1.0,0.002,0.1570670896306516,0.00481319536388274,0.00024266817060080117,0.0017573318256152823,0.12133408530040059,0.12133408530040059,0.0,-3.783916756316952e-12,1.0,1.007367368843649,3.665538981612656,0.09129193130091144,0.0,0.0006669844565337707,856.4344498997295,0.0,1600333.239410362,266.7800561095766,0.030242332009549955,1.0,1284039.5926923174,2559.315878816086,,,,,,,,,,,,,,,,,,,4.0,15298.773504486055,1532.7935014431966,0.36805392318977137,6.173730061729009,2.9166039381546134
1005.0,-28.722116805653588,4.804768934384978,34.979666898608194,24.761213140469067,5.176374808067224,-25.33226764428725,-38.86990413358433,1.7865256476011224,-6.368390154534211,-6.397971282324882,39.99987660134292,42030.215884781544,24886.316273982073,24886.316273982073,66916.53215876361,77303.97586203091,77233.72973660196,24886.316273982073,102120.04601058403,102120.04601058403,102120.04601058403,129260.7771114033,125165.93412772132,4094.842983681973,0.0,90684.16381447844,55411.78122688677,39191.53620843519,27140.731100819263,66332.26730925444,20608.09022071907,1532.9130098033145,0.0,0.8796091916611943,2.7387545282565124,0.001494314320929203,1.0,1.0,-2.774543357906225,335740.18423816934,1554527.9073277088,4.630151469223442,1554527.9073277088,4.630151469223442,0.7593049039160555,0.0913146041531821,3.926760380543394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926760380543394,1.2833140500359679,1.283656170846232,3.0598592608203248,6483.474600631812,15298.725764896297,6461.187374985519,0.00032515389547960736,23093.887842967735,2354.9211854168075,19312.92144649085,1969.3699118955865,0.8362784810341833,0.8362784810341833,35498.63466274066,35405.22815468563,1.0032988521719346,0.8,4284.309130196748,4273.035954225843,1.0032988521719346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.973401207579,4632.441516551485,5.990966689085566,4.804768934384978,-3.6799390471704916,8.48470798155547,2.9184862707162287,3.5,0.8338532202046368,0.6,0.0002665777718408654,1.0004632725755858,0.00026645433085673346,197.87173206899038,0.0,2.4584580233376612e-05,69.67270038138932,0.031865280424211065,8.955846451408992e-05,0.00017701930732677549,0.0006951124026020169,0.09131460412533322,0.09131460412533322,0.09131460412533322,0.09197103754405563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491277.40327652055,594.4935617645875,0.0,0.09131460412533322,0.0913146041531821,0.0913146041531821,0.36812568827350234,0.36812568827350234,0.5,9.191660359197172,3.758163219359119,3.758163219359119,6.252776074688882e-12,0.029581127790663686,3.6234279244186496,6.252776074688882e-12,27140.731100819263,20608.09022071907,0.7593049039160555,1.0088081543600071,0.6336315279082528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438511284312474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.647007471074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38222729621003,261.38222729621003,-11.767772703789944,246.14196212361685,276.622492468822,120304.4195555025,120493.83862105252,-189.41906554999116,0.0,nan,276.622492468822,3.472492468821997,270.52638639975504,-2.623613600244937,264.43028033078133,-8.719719669218648,258.3341742616451,-14.815825738354874,252.23806819264001,-20.911931807359963,246.14196212361685,-27.008037876383128,1.0,1.0,26022.012520719443,26022.012520719443,275.7893654688697,2.6393654688696984,275.7893654688697,275.7893654688697,77289.08769652338,77233.72973660196,55.35795992141357,0.0,8546.071908451686,8546.071908451686,0.8853119395504806,3946.394182446111,275.7893654688697,2.6393654688696984,1.0,0.002,0.1564074708556759,0.004816380843888206,0.00024165016239943463,0.0017583498357471863,0.12082508119971731,0.12082508119971731,0.0,-1.8533789954144897e-12,1.0,1.0072835528438575,3.623427924412397,0.0913146041531821,0.0,0.0006596187724995483,846.9716295850428,0.0,1600334.112443341,266.78160984546577,0.02958112778441091,1.0,1284032.0271291593,2559.817451704472,,,,,,,,,,,,,,,,,,,5.0,15298.725764896297,1532.9130098033145,0.36812568827350234,6.173730061729009,2.9184862707162287
1006.0,-28.726593096735662,4.811770030568731,34.981152167412084,24.7627274011262,5.178275374397702,-25.336106249590877,-38.873634150344856,1.7877885283128678,-6.366908948886362,-6.395808568492722,40.00220734884614,42025.65246941277,24909.868464212974,24909.868464212974,66935.52093362575,77301.22732416663,77232.770222277,24909.868464212974,102142.63868648998,102142.63868648998,102142.63868648998,129287.20190066821,125182.75033291183,4104.451567756372,0.0,90683.72045707212,55409.5160940454,39193.56040336302,27144.563214178223,66338.12361754125,20611.085214271425,1533.025528830962,0.0,0.8796120061865488,2.7389841613777444,0.001494314320929203,1.0,1.0,-2.8162295863879763,335768.8220023314,1554628.4046131817,4.630055868029305,1554628.4046131817,4.630055868029305,0.7593080445481541,0.0913370061692296,3.9266991163349227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266991163349227,1.2833084099441245,1.283650370829687,3.0598249695144535,6483.401941469515,15298.678424191141,6461.215211547764,0.0003251711207201978,23094.135244493576,2354.9464133515094,19313.004651838222,1969.3783964797585,0.8362731250759041,0.8362731250759041,35498.19159029686,35405.22815468563,1.003283198986081,0.8,4284.255656046705,4273.035954225843,1.003283198986081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.539288308025,4632.441516551485,5.994376839198483,4.811770030568731,-3.6756347622608376,8.487404792829569,2.9203200949365726,3.5,0.8343771699818779,0.6,0.00026645433085673346,1.0004611718998713,0.00026633150625000055,197.87539488840588,0.0,2.4425481338490524e-05,69.22181411328215,0.031889705905549556,8.952103103563657e-05,0.00017693329982109687,0.000694763832057723,0.09133700615684753,0.09133700615684753,0.09133700615684753,0.09198579469429664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491194.718211736,594.5206342967962,0.0,0.09133700615684753,0.0913370061692296,0.0913370061692296,0.36819676179800026,0.36819676179800026,0.5,9.211124016503007,3.7216096506833765,3.7216096506833765,1.4779288903810084e-11,0.028899619606363558,3.5795789821047492,1.4779288903810084e-11,27144.563214178223,20611.085214271425,0.7593080445481541,1.0090053393660736,0.6335068008812398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438777998124313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.19612120297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3810661766823,261.3810661766823,-11.768933823317695,246.1377236151114,276.6244087382562,120322.8353378039,120516.96333287355,-194.12799506962568,0.0,nan,276.6244087382562,3.4744087382562157,270.52707171365006,-2.622928286349918,264.4297346890033,-8.720265310996695,258.33239766433155,-14.817602335668425,252.2350606397412,-20.914939360258785,246.1377236151114,-27.012276384888565,1.0,1.0,26022.012520719443,26022.012520719443,275.7914159072219,2.6414159072219263,275.7914159072219,275.7914159072219,77286.34685882395,77232.770222277,53.57663654694625,0.0,8546.071908451686,8546.071908451686,0.8853158144117144,3946.332611916597,275.7914159072219,2.6414159072219263,1.0,0.002,0.15575553813567797,0.004819525003692234,0.00024064399412317055,0.0017593560061396841,0.12032199706158528,0.12032199706158528,0.0,2.628548420591237e-13,1.0,1.0071962501949303,3.57957898208997,0.0913370061692296,0.0,0.0006519327206333131,837.097676826686,0.0,1600334.8713492712,266.7830910511136,0.02889961959158427,1.0,1284024.6398639055,2560.338666201153,,,,,,,,,,,,,,,,,,,5.0,15298.678424191141,1533.025528830962,0.36819676179800026,6.173730061729009,2.9203200949365726
1007.0,-28.7310486600341,4.818579260760919,34.982614212213896,24.764182743988954,5.180108884306586,-25.339932905571054,-38.877350895758696,1.788993131144,-6.365518261022999,-6.393744388198851,40.00450736389003,42021.13318895655,24932.89238320491,24932.89238320491,66954.02557216145,77298.52853741877,77232.020746594,24932.89238320491,102164.91312979892,102164.91312979892,102164.91312979892,129313.31971014156,125199.36613747028,4113.953572671278,0.0,90683.29513919642,55407.26333905243,39195.59088904887,27148.406580342635,66343.9974693915,20614.081339646185,1533.1411682340472,0.0,0.8796144070991971,2.739203653523498,0.001494314320929203,1.0,1.0,-2.857959825630928,335796.1568153629,1554727.5815878785,4.629974316361052,1554727.5815878785,4.629974316361052,0.7593109112551835,0.09135920350011412,3.9266387327299475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266387327299475,1.2833030406502357,1.2836448424756548,3.0597907184419686,6483.329367556936,15298.631345266276,6461.243110399289,0.0003251883316546001,23094.382068642706,2354.9715824101713,19313.088043372423,1969.3869000497034,0.8362677982016898,0.8362677982016898,35497.754885163915,35405.22815468563,1.0032677707970168,0.8,4284.202950363625,4273.035954225843,1.0032677707970168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.064483276378,4632.441516551485,5.997716052639656,4.818579260760919,-3.671476246646796,8.490055507407716,2.9221067071759794,3.5,0.8348876306217085,0.6,0.00026633150625000055,1.0004590526248982,0.0002662093021710666,197.8790408636555,0.0,2.4303967559287574e-05,68.87744406302099,0.03191400987310884,8.948374512745549e-05,0.00017684776112254506,0.0006944172686203588,0.09135920348497852,0.09135920348497852,0.09135920348497852,0.09200035645583449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491112.993268187,594.5473905832522,0.0,0.09135920348497852,0.09135920350011412,0.09135920350011412,0.36826710332261886,0.36826710332261886,0.5,9.230358606126014,3.6836450426247893,3.6836450426247893,-6.542677510879003e-11,0.02822612717585571,3.535784562567926,-6.542677510879003e-11,27148.406580342635,20614.081339646185,0.7593109112551835,1.0091949253291739,0.6333825936301689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439043502405626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.85175115271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37987780133324,261.37987780133324,-11.77012219866674,246.13350281546585,276.6262527872164,120341.0416522133,120539.72656352255,-198.68491130923297,0.0,nan,276.6262527872164,3.476252787216424,270.5277027928676,-2.6222972071323625,264.42915279854657,-8.72084720145341,258.3306028041025,-14.819397195897466,252.23205280980056,-20.917947190199413,246.13350281546585,-27.01649718453413,1.0,1.0,26022.012520719443,26022.012520719443,275.7933923892503,2.643392389250323,275.7933923892503,275.7933923892503,77283.67106196735,77232.020746594,51.65031537335017,0.0,8546.071908451686,8546.071908451686,0.8853196335664187,3946.2719263935974,275.7933923892503,2.643392389250323,1.0,0.002,0.15511129060888906,0.004822619559749553,0.0002396496420981599,0.0017603503578453195,0.11982482104907995,0.11982482104907995,0.0,-5.652076029427633e-14,1.0,1.007109031028274,3.535784562633353,0.09135920350011412,0.0,0.0006442475269603476,827.2251563382015,0.0,1600335.5356181115,266.784481738977,0.028226127241282484,1.0,1284017.5890797263,2560.858800168074,,,,,,,,,,,,,,,,,,,5.0,15298.631345266276,1533.1411682340472,0.36826710332261886,6.173730061729009,2.9221067071759794
1008.0,-28.735483971298525,4.825201362405635,34.984052943884556,24.765573546197288,5.181878585952955,-25.343747715561623,-38.88105807183308,1.7901423312434381,-6.364205447370182,-6.391753040561923,40.00675836219971,42016.69400436186,24955.347808242714,24955.347808242714,66972.04181260457,77295.88582166829,77231.28254651219,24955.347808242714,102186.6303547549,102186.6303547549,102186.6303547549,129338.7913315174,125215.44656344711,4123.344768070275,0.0,90682.90286090171,55405.06780148228,39197.594510466035,27152.160976762487,66349.75548722853,20617.007562061317,1533.2545328269152,0.0,0.8796166017179636,2.7394157980711777,0.001494314320929203,1.0,1.0,-2.9005710142637326,335822.5288046705,1554824.64958453,4.629899772117093,1554824.64958453,4.629899772117093,0.7593136907116115,0.09138115508515672,3.926581342904354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926581342904354,1.2832979287188542,1.2836395723503282,3.0597581863350705,6483.260435926164,15298.584532378305,6461.268601386434,0.00032520461204420194,23094.619706471374,2354.9958147248426,19313.164237638855,1969.3946697025851,0.8362624924378853,0.8362624924378853,35497.339830339064,35405.22815468563,1.0032531075274091,0.8,4284.152857643369,4273.035954225843,1.0032531075274091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.549870153003,4632.441516551485,6.000973557478235,4.825201362405635,-3.66744238022111,8.492643742626745,2.923847108334904,3.5,0.8353848880956869,0.6,0.0002662093021710666,1.0004569821525768,0.0002660877048389351,197.88267038244894,0.0,2.4181625929076725e-05,68.53072788300344,0.03193819149903792,8.944656951406928e-05,0.0001767627326569973,0.0006940732481717558,0.09138115507083852,0.09138115507083852,0.09138115507083852,0.09201451451085652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491032.1626873458,594.5738512188599,0.0,0.09138115507083852,0.09138115508515672,0.09138115508515672,0.368336711763074,0.368336711763074,0.5,9.249359389544672,3.644380193987729,3.644380193987729,1.0800249583553523e-11,0.02754759319174127,3.4911820262981905,1.0800249583553523e-11,27152.160976762487,20617.007562061317,0.7593136907116115,1.00937887895451,0.6332607210956419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439307786454272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.50503497269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3786631660692,261.3786631660692,-11.771336833930775,246.12929942296287,276.6280269091919,120359.12383294951,120562.19914629862,-203.0753133491071,0.0,nan,276.6280269091919,3.4780269091918967,270.5282814119249,-2.621718588075055,264.4285359146831,-8.721464085316882,258.32879041743803,-14.821209582561949,252.22904492021422,-20.920955079785756,246.12929942296287,-27.020700577037104,1.0,1.0,26022.012520719443,26022.012520719443,275.7952973580117,2.645297358011703,275.7952973580117,275.7952973580117,77281.06204779117,77231.28254651219,49.77950127898657,0.0,8546.071908451686,8546.071908451686,0.8853232633609324,3946.214249618876,275.7952973580117,2.645297358011703,1.0,0.002,0.15447488232830262,0.0048256684080052285,0.0002386673577096193,0.0017613326421217692,0.11933367885480965,0.11933367885480965,0.0,-1.686116524179937e-13,1.0,1.0070201761776807,3.4911820262873903,0.09138115508515672,0.0,0.0006364082807276868,817.1550973888848,0.0,1600336.1013703416,266.7857945526298,0.02754759318094102,1.0,1284010.7869975027,2561.387924696368,,,,,,,,,,,,,,,,,,,5.0,15298.584532378305,1533.2545328269152,0.368336711763074,6.173730061729009,2.923847108334904
1009.0,-28.739909570466732,4.8316407969811515,34.98546820731386,24.76703601367774,5.183720562791133,-25.347546557110913,-38.88475138284264,1.7913575489511204,-6.362979029253438,-6.389841731960009,40.00895826072408,42012.21395016863,24977.267837679137,24977.267837679137,66989.48178784776,77293.19230283062,77230.48685452346,24977.267837679137,102207.75469220261,102207.75469220261,102207.75469220261,129363.57976995615,125230.95729591024,4132.622474045921,0.0,90682.47602352515,55402.850862885076,39199.5835118223,27155.82507775355,66355.40858957585,20619.862467782328,1533.3657383563152,0.0,0.879618559198841,2.7396198760259742,0.001494314320929203,1.0,1.0,-2.9441872033798973,335847.8423436897,1554919.518472358,4.629833282898188,1554919.518472358,4.629833282898188,0.7593163679889227,0.0914028556850494,3.9265214907550514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265214907550514,1.2832925074407533,1.2836339935758885,3.0597244727826247,6483.189000954047,15298.537976687307,6461.295951878491,0.0003252215449089411,23094.86303259411,2355.0206270840818,19313.24599008991,1969.403006132564,0.836257221479636,0.836257221479636,35496.906966198716,35405.22815468563,1.0032378151268357,0.8,4284.100615527404,4273.035954225843,1.0032378151268357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.996423884216,4632.441516551485,6.0041560839510755,4.8316407969811515,-3.663536971623623,8.495177768604774,2.9255424077656613,3.5,0.8358692593616175,0.6,0.0002660877048389351,1.000455997722803,0.0002659664247549048,197.88629206870496,0.0,2.4062004793566647e-05,68.19172158496788,0.031962253503831486,8.940954713275728e-05,0.0001766781577061778,0.0006937305831803173,0.09140285542443555,0.09140285542443555,0.09140285542443555,0.09202824832784996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490952.24134105275,594.6000113091993,0.0,0.09140285542443555,0.0914028556850494,0.0914028556850494,0.3684055659385538,0.3684055659385538,0.5,9.268121176539015,3.603892904847669,3.603892904847669,-6.139089236967266e-12,0.02686270270658042,3.4456545285801212,-6.139089236967266e-12,27155.82507775355,20619.862467782328,0.7593163679889227,1.0095557123639132,0.6331392548574943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439570878363568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.166028674656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37743449881424,261.37743449881424,-11.772565501185738,246.12511260720106,276.6297563904509,120378.37420623342,120583.79553142302,-205.42132518959704,0.0,nan,276.6297563904509,3.479756390450916,270.52882763377045,-2.62117236622953,264.42789887716185,-8.722101122838126,258.3269701204595,-14.823029879540456,252.22604136384157,-20.923958636158403,246.12511260720106,-27.024887392798917,1.0,1.0,26022.012520719443,26022.012520719443,275.7971155604477,2.6471155604477303,275.7971155604477,275.7971155604477,77278.97169645612,77230.48685452346,48.48484193265904,0.0,8546.071908451686,8546.071908451686,0.885327048883256,3946.154098208827,275.7971155604477,2.6471155604477303,1.0,0.002,0.15384648860863354,0.00482866948892207,0.0002376974088897745,0.0017623025916948716,0.11884870444488725,0.11884870444488725,0.0,5.846460468528214e-13,1.0,1.0069294512101563,3.4456545285862603,0.0914028556850494,0.0,0.0006283937192543362,806.8602113754449,0.0,1600336.5567526894,266.78702097074654,0.02686270271271951,1.0,1284004.258242556,2561.927311178462,,,,,,,,,,,,,,,,,,,4.0,15298.537976687307,1533.3657383563152,0.3684055659385538,6.173730061729009,2.9255424077656613
