time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1010.0,-28.74431760236027,4.837902185500425,34.98686097864662,24.76844434803354,5.185503419007527,-25.351335500270828,-38.88843180667607,1.7925213137623188,-6.36179443670062,-6.38799424058458,40.011139405432,42007.77168764043,24998.633298502707,24998.633298502707,67006.40498614314,77290.54596267233,77230.12115338608,24998.633298502707,102228.75445188879,102228.75445188879,102228.75445188879,129388.27593781204,125246.48542159033,4141.790516221713,0.0,90682.07076882626,55400.64371961501,39201.585610234724,27159.521485923255,66361.10709615798,20622.73578117369,1533.4802442215737,0.0,0.8796202444811518,2.739817163433943,0.001494314320929203,1.0,1.0,-2.986912499216942,335872.31210709957,1555013.5829338885,4.629776039526716,1555013.5829338885,4.629776039526716,0.759318819069122,0.09142433989455319,3.926463027158542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926463027158542,1.2832873257114201,1.2836286548223916,3.0596912698267444,6483.118647874782,15298.49146771826,6461.32256924826,0.0003252381999581612,23095.103695513473,2355.0451678721556,19313.325551189384,1969.4111191068698,0.8362519521807236,0.8362519521807236,35496.48414310891,35405.22815468563,1.003222877505594,0.8,4284.049585259865,4273.035954225843,1.003222877505594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.405053493166,4632.441516551485,6.007257879767882,4.837902185500425,-3.659746092080691,8.497648277581117,2.9271936394666183,3.5,0.8363410398476052,0.6,0.0002659664247549048,1.0004542035903865,0.00026584567669406164,197.88989949309328,0.0,2.399966613052702e-05,68.01505381391357,0.031986253169962016,8.937266802213067e-05,0.00017659375673277416,0.0006933888566382676,0.09142433979074481,0.09142433979074481,0.09142433979074481,0.09204192468602963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490873.36276459764,594.6258289799442,0.0,0.09142433979074481,0.09142433989455319,0.09142433989455319,0.368473642812022,0.368473642812022,0.5,9.2866487250652,3.5626126844778128,3.5626126844778128,-1.63140612130519e-11,0.026199803883969253,3.4010817413676477,-1.63140612130519e-11,27159.521485923255,20622.73578117369,0.759318819069122,1.0097240374403356,0.6330179456887406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439833403245446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.9893609036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37619057325304,261.37619057325304,-11.773809426746936,246.12094185108904,276.6314392954561,120397.29164596251,120605.26400917735,-207.97236321485627,0.0,nan,276.6314392954561,3.4814392954561413,270.5293398065094,-2.6206601934905507,264.42724031774696,-8.722759682253013,258.3251408287756,-14.824859171224375,252.22304133994118,-20.9269586600588,246.12094185108904,-27.029058148910934,1.0,1.0,26022.012520719443,26022.012520719443,275.79892026010066,2.648920260100681,275.79892026010066,275.79892026010066,77276.75907782062,77230.12115338608,46.6379244345444,0.0,8546.071908451686,8546.071908451686,0.8853307465733119,3946.095342294335,275.79892026010066,2.648920260100681,1.0,0.002,0.15322594690109284,0.004831626358173903,0.00023673955301722825,0.001763260451336741,0.11836977650861412,0.11836977650861412,0.0,4.353969008247249e-12,1.0,1.0068406071873286,3.401081741383962,0.09142433989455319,0.0,0.0006205417069839014,796.7742780503364,0.0,1600336.9945592363,266.78820556329936,0.026199803900283314,1.0,1283997.9474111432,2562.4559142238386,,,,,,,,,,,,,,,,,,,4.0,15298.49146771826,1533.4802442215737,0.368473642812022,6.173730061729009,2.9271936394666183
1011.0,-28.748704049079603,4.8439897657297895,34.98823112104169,24.769639467727416,5.1870672730446845,-25.35512691697969,-38.89211614206431,1.7934901385436666,-6.360691343796873,-6.3862238721206195,40.01327162501462,42003.51585837224,25019.49031002885,25019.49031002885,67023.00616840109,77288.06633420834,77229.6961832989,25019.49031002885,102249.18649332775,102249.18649332775,102249.18649332775,129412.31961482529,125261.4746970157,4150.844917809588,0.0,90681.76211024265,55398.55168994635,39203.56713366256,27163.13312149754,66366.7002551601,20625.541971793158,1533.592781452231,0.0,0.8796217001204496,2.740006652704941,0.001494314320929203,1.0,1.0,-3.0305297699957237,335895.76170341147,1555105.5415997994,4.629726596469899,1555105.5415997994,4.629726596469899,0.7593211681265745,0.09144557325999662,3.9264118668403314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264118668403314,1.283283052799598,1.283624225812052,3.059661590850521,6483.055761685545,15298.44516316031,6461.344092709053,0.0003252529374434455,23095.326008989538,2355.067837537746,19313.389886254045,1969.4176794577195,0.8362466881280036,0.8362466881280036,35496.11413808856,35405.22815468563,1.0032098058934855,0.8,4284.004929573753,4273.035954225843,1.0032098058934855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.7767138572835,4632.441516551485,6.010288811970763,4.8439897657297895,-3.656078229096025,8.500067994825814,2.9288018929982345,3.5,0.8368005408566385,0.6,0.00026584567669406164,1.0004519951472635,0.0002657255700259061,197.89348936595695,0.0,2.38948216242444e-05,67.71792448310863,0.03201014799158626,8.933576379669889e-05,0.00017650991289736275,0.0006930506166151584,0.09144557310733485,0.09144557310733485,0.09144557310733485,0.09205519789176224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490795.4028336001,594.6513432617608,0.0,0.09144557310733485,0.09144557325999662,0.09144557325999662,0.36854095918446067,0.36854095918446067,0.5,9.304937466254787,3.520540171586674,3.520540171586674,5.9685589803848416e-12,0.02553252832376529,3.3556941021249145,5.9685589803848416e-12,27163.13312149754,20625.541971793158,0.7593211681265745,1.009889084596909,0.6329004711230374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440094895050604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.69223157279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37491621664367,261.37491621664367,-11.775083783356308,246.11678597217386,276.63304646115586,120414.3098042571,120627.36994603257,-213.06014177546075,0.0,nan,276.63304646115586,3.4830464611558796,270.5297943632837,-2.620205636716264,264.42654226563286,-8.723457734367116,258.32329016768114,-14.82670983231884,252.22003806993456,-20.929961930065417,246.11678597217386,-27.03321402782612,1.0,1.0,26022.012520719443,26022.012520719443,275.800640901615,2.65064090161502,275.800640901615,275.800640901615,77274.19867814907,77229.6961832989,44.50249485016684,0.0,8546.071908451686,8546.071908451686,0.8853339823400729,3946.043926174533,275.800640901615,2.65064090161502,1.0,0.002,0.15261341277391377,0.004834535924921489,0.0002357940245128736,0.0017642059771547786,0.1178970122564368,0.1178970122564368,0.0,1.6676521275016398e-12,1.0,1.006750112477817,3.355694102118946,0.09144557325999662,0.0,0.0006125341246563194,786.4888545087065,0.0,1600337.3305805223,266.7893086562031,0.025532528317796732,1.0,1283991.8999614748,2562.9935965354957,,,,,,,,,,,,,,,,,,,4.0,15298.44516316031,1533.592781452231,0.36854095918446067,6.173730061729009,2.9288018929982345
1012.0,-28.75306916478071,4.849907831977101,34.98957749545187,24.770661710668378,5.188454409648554,-25.358916807272006,-38.89579625157637,1.7943020518876587,-6.359680407583937,-6.384520415886979,40.01532570805564,41999.39978132095,25039.832039584326,25039.832039584326,67039.23182090528,77285.72294697036,77228.81859471888,25039.832039584326,102268.6506343032,102268.6506343032,102268.6506343032,129435.18033933276,125275.40318053907,4159.777158793687,0.0,90681.53244934473,55396.54226276198,39205.54465175861,27166.52970502957,66372.07435678819,20628.187264577024,1533.6969061188386,0.0,0.8796230914374783,2.7401896621051147,0.001494314320929203,1.0,1.0,-3.0765045034950163,335918.3262209905,1555194.1342676461,4.629679338317883,1555194.1342676461,4.629679338317883,0.7593236047649454,0.09146649999650427,3.926366853374426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926366853374426,1.2832795109657238,1.283620528898097,3.0596349585755203,6482.999331090603,15298.399144090954,6461.361264932828,0.000325266020595307,23095.53229123523,2355.0888724727847,19313.44121518007,1969.422913551526,0.8362414414890769,0.8362414414890769,35495.78858794059,35405.22815468563,1.0031983048202602,0.8,4283.965639119781,4273.035954225843,1.0031983048202602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.112266335253,4632.441516551485,6.013246146608183,4.849907831977101,-3.6525241101309307,8.502431942108032,2.930368150009927,3.5,0.8372480428599791,0.6,0.0002657255700259061,1.0004498126677832,0.0002656060970388176,197.89706189365154,0.0,2.376832765741665e-05,67.35944058111879,0.032033916319243676,8.92989159585105e-05,0.0001764266540673956,0.0006927157665819784,0.09146649978696446,0.09146649978696446,0.09146649978696446,0.09206774261835662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490718.2810898262,594.6765789920504,0.0,0.09146649978696446,0.09146649999650427,0.09146649999650427,0.36860749450604047,0.36860749450604047,0.5,9.322974751093755,3.477371562966539,3.477371562966539,-1.3983481039758772e-11,0.02484000830304467,3.3080159123919657,-1.3983481039758772e-11,27166.52970502957,20628.187264577024,0.7593236047649454,1.0100517796163901,0.6327872104094555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440355115311454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.333747670804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37360283588464,261.37360283588464,-11.776397164115338,246.11264434342038,276.63456132837865,120430.09442919082,120649.67903704844,-219.5846078576085,0.0,nan,276.63456132837865,3.4845613283786747,270.53017793130897,-2.6198220686910076,264.42579453445705,-8.724205465542923,258.32141113735804,-14.828588862641936,252.21702774038468,-20.932972259615298,246.11264434342038,-27.037355656579592,1.0,1.0,26022.012520719443,26022.012520719443,275.8022416687314,2.652241668731449,275.8022416687314,275.8022416687314,77271.54017874604,77228.81859471888,42.72158402716741,0.0,8546.071908451686,8546.071908451686,0.8853368293274694,3945.998687641298,275.8022416687314,2.652241668731449,1.0,0.002,0.15200930786230712,0.004837398218393552,0.0002348614803389694,0.0017651385201249456,0.1174307401694847,0.1174307401694847,0.0,4.639149307761326e-13,1.0,1.0066550203855267,3.308015912405949,0.09146649999650427,0.0,0.0006041049112315695,775.6622974985142,0.0,1600337.5224588916,266.79031959241604,0.02484000831702815,1.0,1283986.081022245,2563.55731324518,,,,,,,,,,,,,,,,,,,4.0,15298.399144090954,1533.6969061188386,0.36860749450604047,6.173730061729009,2.930368150009927
1013.0,-28.757417391135668,4.855661620730666,34.99089992590283,24.771864269301318,5.190022459254735,-25.36267340605158,-38.89944482417775,1.7952784721090653,-6.358675481436421,-6.382824946899844,40.01732717310637,41995.159180326686,25059.545297185214,25059.545297185214,67054.7044775119,77283.25057895572,77228.01529911457,25059.545297185214,102287.5605962998,102287.5605962998,102287.5605962998,129457.33532413954,125288.74961867036,4168.585705469169,0.0,90681.21655065459,55394.45240078013,39207.51572208273,27169.77472783975,66377.29044992248,20630.72094666627,1533.7942703406932,0.0,0.8796246386876403,2.7403718402831707,0.001494314320929203,1.0,1.0,-3.1229617558128666,335940.78612100426,1555280.4611893715,4.629626783778398,1555280.4611893715,4.629626783778398,0.7593261686313071,0.09148711526514601,3.92631540166366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92631540166366,1.2832752000286989,1.2836160634907832,3.059605142821939,6482.936155086557,15298.353406138105,6461.383256012381,0.0003252808497790547,23095.754485803944,2355.1115300131996,19313.5069479885,1969.4296164325738,0.8362362424600485,0.8362362424600485,35495.41647366613,35405.22815468563,1.0031851587564946,0.8,4283.920728869044,4273.035954225843,1.0031851587564946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.412591468219,4632.441516551485,6.016101585834083,4.855661620730666,-3.649037357784387,8.504698978515053,2.931893416270749,3.5,0.837683833220214,0.6,0.0002656060970388176,1.000448087787351,0.0002654871354957032,197.9006207099025,0.0,2.3643353120470544e-05,67.00526274341352,0.03205755967236414,8.926239775567314e-05,0.0001763436992831445,0.0006923809824817552,0.09148711521145146,0.09148711521145146,0.09148711521145146,0.09207987075534818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490642.1362492505,594.7014922734586,0.0,0.09148711521145146,0.09148711526514601,0.09148711526514601,0.3686731957858829,0.3686731957858829,0.5,9.340757416119027,3.4332088258674958,3.4332088258674958,5.127276381244883e-11,0.02414946546343799,3.2598631910869926,5.127276381244883e-11,27169.77472783975,20630.72094666627,0.7593261686313071,1.010205508887117,0.6326735980886325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440614078975456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.9795698331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37227550831875,261.37227550831875,-11.777724491681226,246.1085189357968,276.6360320808825,120448.35974708378,120670.27613325046,-221.91638616666432,0.0,nan,276.6360320808825,3.4860320808825236,270.53052945176756,-2.619470548232414,264.4250268229065,-8.724973177093489,258.31952419377603,-14.830475806223944,252.21402156478297,-20.93597843521701,246.1085189357968,-27.041481064203168,1.0,1.0,26022.012520719443,26022.012520719443,275.80384314183215,2.6538431418321693,275.80384314183215,275.80384314183215,77269.41800997232,77228.01529911457,41.40271085774293,0.0,8546.071908451686,8546.071908451686,0.8853400835108756,3945.9469786719783,275.80384314183215,2.6538431418321693,1.0,0.002,0.15141372727934785,0.004840223350804577,0.00023394209632399932,0.0017660579053996608,0.11697104816199966,0.11697104816199966,0.0,1.723659843327896e-12,1.0,1.0065589576074598,3.25986319103572,0.09148711526514601,0.0,0.0005955805809158995,764.7137265926018,0.0,1600337.71005192,266.79132451856356,0.024149465412165227,1.0,1283980.289311322,2564.1272723721354,,,,,,,,,,,,,,,,,,,4.0,15298.353406138105,1533.7942703406932,0.3686731957858829,6.173730061729009,2.931893416270749
1014.0,-28.76174567357643,4.8612543472774155,34.99219962820675,24.772894230578117,5.191413955928224,-25.366429710709095,-38.903093117382355,1.796097991135325,-6.357755176502565,-6.381239258306357,40.01931585944932,41991.06831533346,25078.872760578954,25078.872760578954,67069.94107591241,77280.91425715033,77227.5201477137,25078.872760578954,102306.39290829265,102306.39290829265,102306.39290829265,129479.5116082495,125302.23304815081,4177.278560098678,0.0,90680.97995605021,55392.45461734688,39209.47259855926,27173.11869995684,66382.5912985161,20633.318541615343,1533.8992195381081,0.0,0.8796256441619372,2.740542491911137,0.001494314320929203,1.0,1.0,-3.168374589823884,335961.79282596987,1555366.2405279956,4.629592631486177,1555366.2405279956,4.629592631486177,0.759328318896576,0.09150752687983084,3.9262700635998216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262700635998216,1.2832716203810546,1.2836123302243934,3.0595783474382103,6482.879378883794,15298.307861031302,6461.400890858792,0.0003252940361609539,23095.960921472855,2355.1325805930524,19313.559659724546,1969.43499153376,0.8362310503291629,0.8362310503291629,35495.088574319954,35405.22815468563,1.0031735747475405,0.8,4283.881154891736,4273.035954225843,1.0031735747475405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.678816787301,4632.441516551485,6.018911911217553,4.8612543472774155,-3.645693559383317,8.506947906660733,2.9333789889313695,3.5,0.8381082825518199,0.6,0.0002654871354957032,1.0004460478637227,0.0002653687683234938,197.90416331329237,0.0,2.3542563222948646e-05,66.71962417383646,0.03208110223558709,8.922589614893002e-05,0.00017626123934677318,0.0006920492274202385,0.09150752672994376,0.09150752672994376,0.09150752672994376,0.09209201104497364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490567.12977196305,594.7260325118978,0.0,0.09150752672994376,0.09150752687983084,0.09150752687983084,0.36873804794518517,0.36873804794518517,0.5,9.35829194530335,3.3885206035997157,3.3885206035997157,5.7127635955112055e-11,0.023484081803815116,3.2128646684824957,5.7127635955112055e-11,27173.11869995684,20633.318541615343,0.759328318896576,1.010354367974359,0.6325614516387841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440872049432845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.69393126352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37092253245595,261.37092253245595,-11.779077467544028,246.10440863983473,276.6374364250977,120465.13626886722,120691.34079140458,-226.204522537323,0.0,nan,276.6374364250977,3.4874364250977123,270.5308308679934,-2.6191691320065615,264.4242253110324,-8.72577468896759,258.31761975390845,-14.832380246091532,252.21101419686886,-20.938985803131118,246.10440863983473,-27.045591360165247,1.0,1.0,26022.012520719443,26022.012520719443,275.8053708913624,2.655370891362395,275.8053708913624,275.8053708913624,77267.03701405661,77227.5201477137,39.516866342906724,0.0,8546.071908451686,8546.071908451686,0.8853429510165686,3945.9014139178207,275.8053708913624,2.655370891362395,1.0,0.002,0.15082647255170822,0.004842993923129769,0.00023303551720769408,0.001766964485070808,0.11651775860384704,0.11651775860384704,0.0,2.278502039820829e-12,1.0,1.006465171639375,3.212864668425368,0.09150752687983084,0.0,0.0005872547263929238,754.0203124803571,0.0,1600337.8345269118,266.7922448234974,0.02348408174668748,1.0,1283974.8725595658,2564.683599908942,,,,,,,,,,,,,,,,,,,4.0,15298.307861031302,1533.8992195381081,0.36873804794518517,6.173730061729009,2.9333789889313695
1015.0,-28.766050522108106,4.8666899515733695,34.9934757857931,24.773770244233333,5.192641600929248,-25.370181309806078,-38.90673673069102,1.7967723884057254,-6.356914821379803,-6.3797184112425,40.02123552181274,41987.10326354075,25097.727475885433,25097.727475885433,67084.83073942618,77278.69958267256,77226.66101436391,25097.727475885433,102324.38849024934,102324.38849024934,102324.38849024934,129500.6719515775,125314.82582581429,4185.846125763216,0.0,90680.80532438602,55390.521913985875,39211.42601155572,27176.283461328156,66387.70947288387,20635.781324365522,1533.9974158396985,0.0,0.8796265620220183,2.7407067370257057,0.001494314320929203,1.0,1.0,-3.215553959935164,335981.9414997554,1555449.0460014904,4.629561455173098,1555449.0460014904,4.629561455173098,0.7593305152902984,0.09152763242225984,3.926228906947799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926228906947799,1.2832687168604968,1.2836092740281508,3.0595531982991653,6482.826090875971,15298.262570526702,6461.41622247784,0.00032530633176206864,23096.158546415507,2355.1527327288636,19313.605486959874,1969.439664611246,0.8362258792147632,0.8362258792147632,35494.790915622696,35405.22815468563,1.0031630591016312,0.8,4283.845230640382,4273.035954225843,1.0031630591016312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.911556225276,4632.441516551485,6.021655483163737,4.8666899515733695,-3.642457394427614,8.509147346000983,2.9348255641408567,3.5,0.8385215897545305,0.6,0.0002653687683234938,1.0004436479704795,0.00026525109021565215,197.90768684569554,0.0,2.3425356179866986e-05,66.38745941374304,0.032104527591766956,8.91894551329151e-05,0.0001761793131905787,0.0006917203122550598,0.09152763222469953,0.09152763222469953,0.09152763222469953,0.09210352222215079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.03605949436,594.750270511803,0.0,0.09152763222469953,0.09152763242225984,0.09152763242225984,0.36880207455663966,0.36880207455663966,0.5,9.37556864573897,3.343054352830393,3.343054352830393,3.183231456205249e-12,0.022803589862689932,3.164164451307329,3.183231456205249e-12,27176.283461328156,20635.781324365522,0.7593305152902984,1.0105007579275957,0.6324529584906137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441128845352456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.36176650343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36953580645206,261.36953580645206,-11.780464193547914,246.10031326603692,276.63875834688497,120480.69837119951,120712.54559679855,-231.84722559904986,0.0,nan,276.63875834688497,3.4887583468849925,270.53106933067687,-2.618930669323106,264.4233803145935,-8.72661968540649,258.315691298336,-14.834308701663986,252.20800228218422,-20.941997717815752,246.10031326603692,-27.049686733963057,1.0,1.0,26022.012520719443,26022.012520719443,275.8067912088076,2.656791208807647,275.8067912088076,275.8067912088076,77264.55274783971,77226.66101436391,37.89173347580072,0.0,8546.071908451686,8546.071908451686,0.8853455540549086,3945.860051482538,275.8067912088076,2.656791208807647,1.0,0.002,0.150247860061719,0.004845716598760073,0.00023214225401603397,0.0017678577466469629,0.11607112700801699,0.11607112700801699,0.0,6.629965673687899e-13,1.0,1.0063679606763647,3.1641644513041456,0.09152763242225984,0.0,0.0005786124899893442,742.9208920318301,0.0,1600337.8436862736,266.7930851786202,0.0228035898595067,1.0,1283969.6772627772,2565.2594493150987,,,,,,,,,,,,,,,,,,,4.0,15298.262570526702,1533.9974158396985,0.36880207455663966,6.173730061729009,2.9348255641408567
1016.0,-28.77034217823833,4.871973279895016,34.99472828439003,24.774794198479526,5.194022468304767,-25.37390571368864,-38.91035345206035,1.7975860021896044,-6.356078033150652,-6.3782060950963535,40.02310479500318,41983.03967220951,25116.000557988886,25116.000557988886,67099.0402301984,77276.37934817656,77225.85778845222,25116.000557988886,102341.8583464411,102341.8583464411,102341.8583464411,129521.16473279138,125326.87780160466,4194.286931186726,0.0,90680.56569661527,55388.53435220283,39213.368160458274,27179.30638635028,66392.67454680856,20638.139502677142,1534.0893308843904,0.0,0.8796276244791603,2.740870053610638,0.001494314320929203,1.0,1.0,-3.2630533008409657,336001.9780953224,1555529.6811174182,4.629525367484952,1555529.6811174182,4.629525367484952,0.7593328251026238,0.09154742114504735,3.9261834500313473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261834500313473,1.2832651621664042,1.2836055673706264,3.0595262505242307,6482.768991774529,15298.217605205333,6461.434355189996,0.00032531961891813166,23096.364917918258,2355.1737767655886,19313.659686849947,1969.4451914619108,0.8362207540229124,0.8362207540229124,35494.46215524699,35405.22815468563,1.003151444725484,0.8,4283.805552745931,4273.035954225843,1.003151444725484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.111613486634,4632.441516551485,6.024305148545623,4.871973279895016,-3.6392846115065103,8.511257891401527,2.9362340620155987,3.5,0.8389240177187425,0.6,0.00026525109021565215,1.0004423035838277,0.0002651338205766172,197.91119968844,0.0,2.3289402115315922e-05,66.00216559480532,0.03212781699388227,8.91532966746749e-05,0.00017609779354097724,0.000691392242587622,0.09154742108264324,0.09154742108264324,0.09154742108264324,0.09211464090702454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490419.95620970323,594.7741743030524,0.0,0.09154742108264324,0.09154742114504735,0.09154742114504735,0.3688652343931035,0.3688652343931035,0.5,9.392585240951323,3.2968820710540285,3.2968820710540285,-1.3983481039758772e-11,0.02212806194569339,3.11515279425538,-1.3983481039758772e-11,27179.30638635028,20638.139502677142,0.7593328251026238,1.0106392111511013,0.6323444560530602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441384259544094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.976472684495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3681365952598,261.3681365952598,-11.781863404740193,246.09623377293292,276.64003941759603,120498.40288675671,120732.33750949519,-233.93462273849514,0.0,nan,276.64003941759603,3.4900394175960514,270.53127828862813,-2.6187217113718475,264.42251715977966,-8.727482840220318,258.31375603078004,-14.836243969219936,252.20499490184181,-20.945005098158163,246.09623377293292,-27.053766227067058,1.0,1.0,26022.012520719443,26022.012520719443,275.8082095372223,2.6582095372223193,275.8082095372223,275.8082095372223,77262.53138381657,77225.85778845222,36.67359536435106,0.0,8546.071908451686,8546.071908451686,0.8853484290671871,3945.814367281504,275.8082095372223,2.6582095372223193,1.0,0.002,0.1496779557082227,0.004848401177587863,0.00023126243583425834,0.0017687375663389012,0.11563121791712917,0.11563121791712917,0.0,2.1731596556995303e-12,1.0,1.0062701035257828,3.1151527942693633,0.09154742114504735,0.0,0.0005699043531943913,731.7369642023386,0.0,1600337.8557128266,266.7939219668493,0.02212806195967687,1.0,1283964.511063749,2565.8397341673103,,,,,,,,,,,,,,,,,,,4.0,15298.217605205333,1534.0893308843904,0.3688652343931035,6.173730061729009,2.9362340620155987
1017.0,-28.774612533822783,4.87710732434058,34.99595820866298,24.775618698354833,5.195198274402118,-25.377631452972693,-38.913974015135295,1.7982171930503834,-6.355319294499736,-6.376795489724833,40.02495807316442,41979.15566643424,25133.914645677865,25133.914645677865,67113.0703121121,77274.21592817637,77225.29443687998,25133.914645677865,102359.20908255785,102359.20908255785,102359.20908255785,129541.61719786677,125339.00901222468,4202.60818564209,0.0,90680.41682731276,55386.657866641246,39215.28773407946,27182.408115308925,66397.69584938839,20640.547469862337,1534.187681683479,0.0,0.8796282007368637,2.7410226835456726,0.001494314320929203,1.0,1.0,-3.3095947852593213,336020.66797773395,1555609.629371694,4.629505794193514,1555609.629371694,4.629505794193514,0.7593347646869351,0.09156698920015849,3.9261448251952187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261448251952187,1.2832624580707221,1.283602712062083,3.0595025986327453,6482.71887625462,15298.172760676787,6461.447693147078,0.00032533111083736716,23096.55421913884,2355.193080117965,19313.69955489624,1969.4492568712294,0.8362156264371263,0.8362156264371263,35494.18280627608,35405.22815468563,1.0031415759659983,0.8,4283.771838284574,4273.035954225843,1.0031415759659983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.280029607609,4632.441516551485,6.0269129332407845,4.87710732434058,-3.6362443626996237,8.513351687040203,2.937605682645251,3.5,0.8393159093272146,0.6,0.0002651338205766172,1.0004401231943554,0.0002650171803686343,197.9146952034865,0.0,2.320897494843703e-05,65.77423500387054,0.03215102596883071,8.91171133775727e-05,0.0001760167071990445,0.0006910670841174305,0.09156698906744348,0.09156698906744348,0.09156698906744348,0.0921257366363177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490348.02794999955,594.7977007636069,0.0,0.09156698906744348,0.09156698920015849,0.09156698920015849,0.36892751587148576,0.36892751587148576,0.5,9.40934766838758,3.2503924677325813,3.2503924677325813,4.6554760047001764e-11,0.021476195225091033,3.067200704465506,4.6554760047001764e-11,27182.408115308925,20640.547469862337,0.7593347646869351,1.0107740856602376,0.632238139131464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441638899545375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.748542093555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3667104634448,261.3667104634448,-11.783289536555174,246.09216908814554,276.64125183875194,120514.30626387817,120752.7417600111,-238.43549613293624,0.0,nan,276.64125183875194,3.491251838751964,270.531435288593,-2.618564711406975,264.42161873854053,-8.728381261459447,258.3118021883849,-14.838197811615089,252.20198563825306,-20.948014361746914,246.09216908814554,-27.05783091185444,1.0,1.0,26022.012520719443,26022.012520719443,275.809554223236,2.6595542232360003,275.809554223236,275.809554223236,77260.16726248381,77225.29443687998,34.87282560383028,0.0,8546.071908451686,8546.071908451686,0.8853508719667408,3945.775549321195,275.809554223236,2.6595542232360003,1.0,0.002,0.14911657774272907,0.004851031696728213,0.00023039573786256444,0.0017696042632563604,0.11519786893128221,0.11519786893128221,0.0,1.1189248312615252e-12,1.0,1.00617433562302,3.0672007044189513,0.09156698920015849,0.0,0.0005613779652840502,720.7866795573603,0.0,1600337.810193758,266.79468070550024,0.021476195178536273,1.0,1283959.69227729,2566.407538975694,,,,,,,,,,,,,,,,,,,4.0,15298.172760676787,1534.187681683479,0.36892751587148576,6.173730061729009,2.937605682645251
1018.0,-28.778872709505666,4.882096691504361,34.99716514964427,24.776356550306105,5.196284055485488,-25.381357032891316,-38.917590492032446,1.7987683790372402,-6.354578479934787,-6.375393653264078,40.02675494434218,41975.32782851334,25151.276639518204,25151.276639518204,67126.60446803155,77272.1190499711,77224.64949455102,25151.276639518204,102375.92613406922,102375.92613406922,102375.92613406922,129561.25999925143,125350.45114996741,4210.808849284018,0.0,90680.30413324143,55384.81057661708,39217.215062915944,27185.333865182212,66402.54892809816,20642.826294031074,1534.2780913216845,0.0,0.8796289430640296,2.7411745475299,0.001494314320929203,1.0,1.0,-3.3575092449207204,336039.2424848776,1555687.1472607444,4.6294805801758505,1555687.1472607444,4.6294805801758505,0.759336868783852,0.09158636204643414,3.926108895748655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926108895748655,1.28326012609363,1.2836002297791522,3.0594801598800676,6482.671331230273,15298.128199813971,6461.45938013995,0.00032534194938608856,23096.736881504643,2355.211706495556,19313.734488100028,1969.4528190666567,0.8362105256334301,0.8362105256334301,35493.922950856926,35405.22815468563,1.0031323958864917,0.8,4283.740476488399,4273.035954225843,1.0031323958864917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.417374884786,4632.441516551485,6.029431816377012,4.882096691504361,-3.633264886890553,8.515361578394915,2.938941074852821,3.5,0.8396974499579489,0.6,0.0002650171803686343,1.0004390890378616,0.0002649008653025599,197.91818249250403,0.0,2.3084811211408964e-05,65.42235497313301,0.03217411078004212,8.908098446552079e-05,0.00017593619590311352,0.000690744663819392,0.09158623403593609,0.09158623403593609,0.09158623403593609,0.09213634780551246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490277.07436241064,594.8209056045049,0.0,0.09158623403593609,0.09158636204643414,0.09158636204643414,0.3689889403209297,0.3689889403209297,0.5,9.425852032981316,3.2033407417936246,3.2033407417936246,6.338041202980094e-11,0.02081517332931071,3.0178844083433773,6.338041202980094e-11,27185.333865182212,20642.826294031074,0.759336868783852,1.010904032324383,0.6321342855974544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441892284167677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.39666206282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3652550470044,261.3652550470044,-11.784744952995595,246.08811745917154,276.6423926348626,120529.73862949513,120773.07023446645,-243.3316049713206,0.0,nan,276.6423926348626,3.492392634862597,270.5315375996414,-2.618462400358567,264.4206825646383,-8.72931743536168,258.3098275294338,-14.840172470566188,252.19897249427862,-20.951027505721356,246.08811745917154,-27.061882540828435,1.0,1.0,26022.012520719443,26022.012520719443,275.8108805931741,2.660880593174113,275.8108805931741,275.8108805931741,77257.60261753318,77224.64949455102,32.953122982158675,0.0,8546.071908451686,8546.071908451686,0.8853531443877924,3945.739440227398,275.8108805931741,2.660880593174113,1.0,0.002,0.1485639689187824,0.004853623675195086,0.00022954257971236587,0.001770457384806312,0.11477128985618293,0.11477128985618293,0.0,-3.548132230732359e-11,1.0,1.006075817245379,3.017884408279997,0.09158636204643414,0.0,0.0005525965002180559,709.5089860613917,0.0,1600337.7305162507,266.7954215200652,0.020815173265930298,1.0,1283954.9034085772,2566.9918536170885,,,,,,,,,,,,,,,,,,,3.0,15298.128199813971,1534.2780913216845,0.3689889403209297,6.173730061729009,2.938941074852821
1019.0,-28.7831078753398,4.886944464878296,34.998348592132515,24.777220864221476,5.197496388267588,-25.38504744895412,-38.9211715204641,1.7994359615892728,-6.353911031910002,-6.37407497551717,40.02848988932738,41971.41778954773,25168.267188201946,25168.267188201946,67139.68497774968,77269.93887509548,77223.65486053585,25168.267188201946,102391.9220487378,102391.9220487378,102391.9220487378,129580.0629792735,125361.19448338318,4218.868495890314,0.0,90680.1337882573,55382.90221500803,39219.14619249919,27188.140930535697,66407.28712303488,20645.012713418622,1534.365141244016,0.0,0.8796294725232547,2.74131780097741,0.001494314320929203,1.0,1.0,-3.405488065444672,336056.7158646088,1555761.996393005,4.629462596485628,1555761.996393005,4.629462596485628,0.7593388884574921,0.09160517929065662,3.9260687506358476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260687506358476,1.2832572502035138,1.2835972038569132,3.0594557326780785,6482.619572920442,15298.08370054333,6461.474021326601,0.0003253538747538605,23096.92966369251,2355.23136480781,19313.77825158672,1969.4572817003482,0.8362054408446867,0.8362054408446867,35493.63260557397,35405.22815468563,1.0031221386918334,0.8,4283.705434888671,4273.035954225843,1.0031221386918334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.524637672125,4632.441516551485,6.031903792962015,4.886944464878296,-3.6304011188104046,8.5173455836887,2.940241379487796,3.5,0.8400689655679418,0.6,0.0002649008653025599,1.0004365258644563,0.0002647852796794525,197.921649414705,0.0,2.3020866473939978e-05,65.24113558714589,0.03219713164651606,8.904522302448827e-05,0.00017585564227807165,0.0006904213417709333,0.09160517914475393,0.09160517914475393,0.09160517914475393,0.09214644609213912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490207.1086589517,594.8437843031552,0.0,0.09160517914475393,0.09160517929065662,0.09160517929065662,0.36904948970342827,0.36904948970342827,0.5,9.442090042043592,3.1558713153298754,3.1558713153298754,3.029754225281067e-11,0.020163943607144574,2.9685869100724744,3.029754225281067e-11,27188.140930535697,20645.012713418622,0.7593388884574921,1.0110288778000804,0.6320303028158033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442145073169603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.21544267683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3637894487129,261.3637894487129,-11.78621055128707,246.08408198255924,276.6434969148903,120546.99856833044,120792.03247714341,-245.03390881296136,0.0,nan,276.6434969148903,3.493496914890329,270.53161392835716,-2.618386071642817,264.4197309420142,-8.730269057985765,258.30784795546424,-14.842152044535737,252.19596496899226,-20.95403503100772,246.08408198255924,-27.065918017440737,1.0,1.0,26022.012520719443,26022.012520719443,275.812082885987,2.662082885987047,275.812082885987,275.812082885987,77255.85352773077,77223.65486053585,32.19866719491256,0.0,8546.071908451686,8546.071908451686,0.8853556834319906,3945.699094389027,275.812082885987,2.662082885987047,1.0,0.002,0.14802016186438738,0.0048561639095342085,0.00022870297696558984,0.0017712970236766676,0.11435148848279492,0.11435148848279492,0.0,6.422575145326181e-13,1.0,1.0059773086491366,2.968586910042177,0.09160517929065662,0.0,0.0005438070545049739,698.2212843862029,0.0,1600337.5789207348,266.79608896809,0.020163943576847032,1.0,1283950.3985872194,2567.5758752590955,,,,,,,,,,,,,,,,,,,4.0,15298.08370054333,1534.365141244016,0.36904948970342827,6.173730061729009,2.940241379487796
1020.0,-28.787326801262303,4.891654057802012,34.99950991316804,24.778020847030007,5.198641543648665,-25.388729966762444,-38.92474734513087,1.800044707964646,-6.3532800296780465,-6.3728172523234035,40.03021813915187,41967.57830497136,25184.848816898368,25184.848816898368,67152.42712186972,77267.81093900943,77223.09814603461,25184.848816898368,102407.94696293297,102407.94696293297,102407.94696293297,129598.9715710358,125372.15900995354,4226.812561082261,0.0,90679.98982965833,55381.041232505166,39221.05399683685,27191.024608102824,66412.07860493967,20647.2498708542,1534.4575226415816,0.0,0.8796296997022832,2.741454512967639,0.001494314320929203,1.0,1.0,-3.4523736433620797,336073.3822202504,1555836.5593890618,4.629454880093487,1555836.5593890618,4.629454880093487,0.7593406342143281,0.09162388871795557,3.9260306815047636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260306815047636,1.2832546474248525,1.2835944520552278,3.059432271983782,6482.569862524434,15298.039560297468,6461.487410587811,0.000325365283729013,23097.116957553328,2355.250463466457,19313.81827298448,1969.4613627471647,0.8362003928229833,0.8362003928229833,35493.35727406077,35405.22815468563,1.0031124119166248,0.8,4283.672205291899,4273.035954225843,1.0031124119166248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.602420559145,4632.441516551485,6.034319103525034,4.891654057802012,-3.6276350781450954,8.519289135947108,2.941507285608107,3.5,0.8404306530308877,0.6,0.0002647852796794525,1.0004348666060645,0.00026467018345504694,197.92510314766199,0.0,2.2876897174038148e-05,64.83312659122412,0.0322200085436901,8.900952678884735e-05,0.00017577575289060517,0.0006901009989131156,0.09162388863368832,0.09162388863368832,0.09162388863368832,0.09215661356985959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490138.3493581304,594.8662684482836,0.0,0.09162388863368832,0.09162388871795557,0.09162388871795557,0.3691091283115064,0.3691091283115064,0.5,9.458071788791328,3.1082903889742965,3.1082903889742965,1.5916157281026244e-12,0.01953722264534008,2.920443608961307,1.5916157281026244e-12,27191.024608102824,20647.2498708542,0.7593406342143281,1.0111477992028244,0.6319268902065331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442396386472889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.807433680915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36231088916304,261.36231088916304,-11.787689110836936,246.08006191590977,276.64455986243837,120563.79335733857,120810.99426581261,-247.20090847404,0.0,nan,276.64455986243837,3.4945598624383933,270.53166027306617,-2.6183397269338116,264.4187606838854,-8.731239316114568,258.30586109450013,-14.844138905499847,252.19296150517843,-20.957038494821546,246.08006191590977,-27.06993808409021,1.0,1.0,26022.012520719443,26022.012520719443,275.81327546644536,2.663275466445384,275.81327546644536,275.81327546644536,77253.94304263931,77223.09814603461,30.844896604699898,0.0,8546.071908451686,8546.071908451686,0.8853580911733044,3945.6608349122876,275.81327546644536,2.663275466445384,1.0,0.002,0.1474849440028702,0.0048586569600758255,0.00022787661212159157,0.0017721233886688176,0.11393830606079579,0.11393830606079579,0.0,7.904089709132034e-13,1.0,1.005881082067791,2.920443608959715,0.09162388871795557,0.0,0.0005352178602115477,687.1908853209155,0.0,1600337.4197199822,266.79671997032193,0.019537222643748464,1.0,1283946.1019654684,2568.146801579509,,,,,,,,,,,,,,,,,,,4.0,15298.039560297468,1534.4575226415816,0.3691091283115064,6.173730061729009,2.941507285608107
1021.0,-28.79152039101492,4.896228744410422,35.00064904477495,24.77854855768385,5.199509094810165,-25.392417442432492,-38.92832746552301,1.8004061495530337,-6.352714495749979,-6.371622278073501,40.031900624319015,41963.968515138666,25201.038097891,25201.038097891,67165.00661302966,77265.89570397165,77222.40471505735,25201.038097891,102423.44281294834,102423.44281294834,102423.44281294834,129617.263885135,125382.62754966525,4234.6363354697605,0.0,90679.97222658138,55379.32086313214,39222.94595938804,27193.821072186667,66416.76703157471,20649.41904206776,1534.54747142208,0.0,0.8796297626337991,2.741584862277142,0.001494314320929203,1.0,1.0,-3.500255622546149,336089.2176786235,1555909.1505251208,4.629452742553967,1555909.1505251208,4.629452742553967,0.7593423148314967,0.09164241589373122,3.9260023457645836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260023457645836,1.2832531978725212,1.2835928544137691,3.059413646717126,6482.53039781936,15297.995604218975,6461.493771873689,0.00032537405956166524,23097.27917621037,2355.26700516592,19313.83728729367,1969.4633016671005,0.8361953431807868,0.8361953431807868,35493.15233806158,35405.22815468563,1.0031051720514834,0.8,4283.647471687896,4273.035954225843,1.0031051720514834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.651414365415,4632.441516551485,6.036680813916959,4.896228744410422,-3.6249669163939804,8.521195660804402,2.942739586914892,3.5,0.8407827391185405,0.6,0.00026467018345504694,1.0004322693299235,0.0002645558240862418,197.9285362433841,0.0,2.2780432087381112e-05,64.55974453563807,0.03224278897577748,8.897380091889637e-05,0.00017569638253615058,0.0006897844099792788,0.09164231383706992,0.09164231383706992,0.09164231383706992,0.09216640439066934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490070.6162393328,594.8884148840506,0.0,0.09164231383706992,0.09164241589373122,0.09164241589373122,0.3691678940774382,0.3691678940774382,0.5,9.473795412142277,3.06043403672129,3.06043403672129,9.777068044058979e-12,0.01890778232353796,2.8713666555273676,9.777068044058979e-12,27193.821072186667,20649.41904206776,0.7593423148314967,1.0112658235999237,0.6318279312690557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442646744361818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.53405162533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3607987914901,261.3607987914901,-11.789201208509894,246.0760563099815,276.6455412730138,120578.09114239602,120830.8993044149,-252.80816201888013,0.0,nan,276.6455412730138,3.4955412730138278,270.5316442803594,-2.61835571964059,264.4177472878442,-8.732252712155798,258.30385029518163,-14.846149704818345,252.18995330256013,-20.96004669743985,246.0760563099815,-27.073943690018467,1.0,1.0,26022.012520719443,26022.012520719443,275.814389300379,2.664389300379014,275.814389300379,275.814389300379,77251.49433849264,77222.40471505735,29.089623435298563,0.0,8546.071908451686,8546.071908451686,0.8853598833086804,3945.6323574934067,275.814389300379,2.664389300379014,1.0,0.002,0.14695848096354164,0.004861101784818021,0.00022706374066730413,0.0017729362261128942,0.11353187033365206,0.11353187033365206,0.0,-3.321980190928997e-11,1.0,1.0057829620287522,2.8713666555175905,0.09164241589373122,0.0,0.000526451054192449,675.932629781302,0.0,1600337.1799357082,266.79728550425,0.01890778231376089,1.0,1283942.01967769,2568.728650164096,,,,,,,,,,,,,,,,,,,3.0,15297.995604218975,1534.54747142208,0.3691678940774382,6.173730061729009,2.942739586914892
1022.0,-28.79570552266821,4.900673048781982,35.00176515391602,24.77935570003467,5.200660836635416,-25.396068886729342,-38.93187182312829,1.8010241998115282,-6.352129730407057,-6.370415539020124,40.033513816521065,41960.147945642515,25216.68344928199,25216.68344928199,67176.8313949245,77263.77384889754,77221.49365834078,25216.68344928199,102438.17710762277,102438.17710762277,102438.17710762277,129634.56479146345,125392.2467415412,4242.318049922257,0.0,90679.8241976039,55377.47101193227,39224.83687296847,27196.38768384067,66421.22455680915,20651.42084712814,1534.6265088229422,0.0,0.8796301506906256,2.741716318097792,0.001494314320929203,1.0,1.0,-3.5482958352348533,336105.2096358954,1555978.7544064156,4.6294395617729815,1555978.7544064156,4.6294395617729815,0.7593442587744341,0.09166037877781967,3.9259644578971273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259644578971273,1.2832505491600996,1.283590058240913,3.0593904366272904,6482.481218424134,15297.952015077555,6461.507053650505,0.0003253853486836874,23097.464373423016,2355.2858900259534,19313.87698741339,1969.467349952674,0.8361903573119831,0.8361903573119831,35492.87831659533,35405.22815468563,1.003095491589666,0.8,4283.61440019991,4273.035954225843,1.003095491589666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.67227814516,4632.441516551485,6.038951759040649,4.900673048781982,-3.622338795192672,8.523011843974654,2.943939040804765,3.5,0.841125440229933,0.6,0.0002645558240862418,1.0004314120231894,0.0002644417407398535,197.93196251791755,0.0,2.2634982473314588e-05,64.14754032937354,0.03226542395825079,8.893844497829856e-05,0.00017561737910794326,0.0006894675885668307,0.09166037873627995,0.09166037873627995,0.09166037873627995,0.09217561161748895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490003.83642147906,594.910246244506,0.0,0.09166037873627995,0.09166037877781967,0.09166037877781967,0.3692257770985767,0.3692257770985767,0.5,9.489252398167567,3.0122951936158984,3.0122951936158984,1.9099388737231493e-11,0.018285808613086374,2.8221197037852903,1.9099388737231493e-11,27196.38768384067,20651.42084712814,0.7593442587744341,1.0113759847572383,0.6317280090154704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444289560692854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.12184741906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3592858579466,261.3592858579466,-11.790714142053389,246.07206658003986,276.646505135881,120595.8078340703,120848.75574384407,-252.9479097737632,0.0,nan,276.646505135881,3.496505135881023,270.5316174246421,-2.6183825753578844,264.4167297135951,-8.733270286404888,258.3018420023456,-14.848157997654369,252.1869542911756,-20.96304570882438,246.07206658003986,-27.077933419960118,1.0,1.0,26022.012520719443,26022.012520719443,275.815489434114,2.665489434114022,275.815489434114,275.815489434114,77249.93440523128,77221.49365834078,28.440746890497394,0.0,8546.071908451686,8546.071908451686,0.8853622795789777,3945.594280186613,275.815489434114,2.665489434114022,1.0,0.002,0.14644083816099834,0.00486351176094748,0.00022626449876748573,0.0017737355022023943,0.11313224938374286,0.11313224938374286,0.0,9.698799922908119e-13,1.0,1.0056844788503683,2.822119703766191,0.09166037877781967,0.0,0.0005176428017605716,664.6212103781182,0.0,1600336.9733152164,266.7978702695929,0.018285808593986985,1.0,1283937.897170894,2569.313616199569,,,,,,,,,,,,,,,,,,,4.0,15297.952015077555,1534.6265088229422,0.3692257770985767,6.173730061729009,2.943939040804765
