time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1023.0,-28.799862874043292,4.904989270076159,35.002860227767485,24.7798471240327,5.201480046884599,-25.399728581976373,-38.93542484203351,1.8013457547065643,-6.3516194291495935,-6.369311620623323,40.03513921300144,41956.57783379847,25232.054004993708,25232.054004993708,67188.63183879218,77261.89659673773,77221.10077092437,25232.054004993708,102453.15477591808,102453.15477591808,102453.15477591808,129652.29717725316,125402.40508512274,4249.892092130429,0.0,90679.80949007958,55375.75449037704,39226.72777744727,27199.142401335073,66425.87017878234,20653.551758876518,1534.7171697929823,0.0,0.8796299400612742,2.741836906027518,0.001494314320929203,1.0,1.0,-3.594924509686166,336119.8395163075,1556048.8872419188,4.62944671603184,1556048.8872419188,4.62944671603184,0.7593456975269461,0.09167835909091586,3.9259356292207497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259356292207497,1.2832492836881484,1.2835886460291621,3.059370988259846,6482.440009667259,15297.908455593733,6461.514813854893,0.00032539458577493383,23097.630234981316,2355.3028031979643,19313.900183183618,1969.4697152629715,0.8361853569693376,0.8361853569693376,35492.669814768065,35405.22815468563,1.003088125777873,0.8,4283.589236238234,4273.035954225843,1.003088125777873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.665995625758,4632.441516551485,6.04119506597352,4.904989270076159,-3.6198362157576507,8.52482548583381,2.9451067871975365,3.5,0.841459082056439,0.6,0.0002644417407398535,1.000428562331081,0.000264328459519071,197.9353661512979,0.0,2.2580740641254822e-05,63.99381897731617,0.03228800469889205,8.890301567059615e-05,0.00017553872506925733,0.000689153735057383,0.09167825562974269,0.09167825562974269,0.09167825562974269,0.09218508935906189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489938.3294979059,594.9316624966103,0.0,0.09167825562974269,0.09167835909091586,0.09167835909091586,0.3692827407798032,0.3692827407798032,0.5,9.504458235262453,2.9642767729483808,2.9642767729483808,3.9619862945983186e-11,0.017692191473713592,2.774387110937141,3.9619862945983186e-11,27199.142401335073,20653.551758876518,0.7593456975269461,1.01148290053193,0.6316300820881107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443143975679948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.968126067004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3577445358523,261.3577445358523,-11.792255464147672,246.0680916149393,276.6473974567793,120610.22002866097,120867.91423019327,-257.6942015323074,0.0,nan,276.6473974567793,3.4973974567793107,270.5315362883837,-2.6184637116163003,264.41567512009254,-8.734324879907433,258.29981395164214,-14.850186048357841,252.18395278327665,-20.966047216723325,246.0680916149393,-27.08190838506067,1.0,1.0,26022.012520719443,26022.012520719443,275.8165473796451,2.666547379645124,275.8165473796451,275.8165473796451,77247.54723121598,77221.10077092437,26.44646029161231,0.0,8546.071908451686,8546.071908451686,0.8853641028857018,3945.5653073668536,275.8165473796451,2.666547379645124,1.0,0.002,0.14593172538498653,0.004865867064364445,0.00022547838491893666,0.0017745215578629124,0.11273919245946833,0.11273919245946833,0.0,-5.721815122400331e-11,1.0,1.005588998554836,2.7743871108975213,0.09167835909091586,0.0,0.0005091011866198592,653.6523870370285,0.0,1600336.7201140407,266.7983805708504,0.01769219143409373,1.0,1283934.1258992276,2569.880694378645,,,,,,,,,,,,,,,,,,,3.0,15297.908455593733,1534.7171697929823,0.3692827407798032,6.173730061729009,2.9451067871975365
1024.0,-28.80401007562527,4.909181455476711,35.003932866398884,24.78054390465843,5.202519814720174,-25.40335708655618,-38.93894656850023,1.8018668248069618,-6.3511154612587575,-6.36821035138594,40.03668124306501,41952.876384476476,25246.937730890026,25246.937730890026,67199.8141153665,77259.87121407171,77220.21796844159,25246.937730890026,102467.15569933162,102467.15569933162,102467.15569933162,129668.76992743659,125411.4458989294,4257.324028507188,0.0,90679.71435257979,55373.97969095528,39228.59406847167,27201.614228104965,66430.20829657663,20655.476183440343,1534.7947115467018,0.0,0.8796300302837877,2.7419572770318266,0.001494314320929203,1.0,1.0,-3.642611106523475,336134.43478634226,1556115.4251802803,4.629443651524119,1556115.4251802803,4.629443651524119,0.759347442038896,0.09169576408907455,3.925902316289648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925902316289648,1.2832470853928923,1.2835863017771905,3.0593502693112704,6482.396108701433,15297.865313137097,6461.524641997505,0.0003254045291544954,23097.80199479868,2355.3203178250146,19313.929560159584,1969.4727108808395,0.8361804107814599,0.8361804107814599,35492.428880432075,35405.22815468563,1.0030796142257796,0.8,4283.560158016345,4273.035954225843,1.0030796142257796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.632984937695,4632.441516551485,6.043359438686201,4.909181455476711,-3.6173822045275075,8.526563660004218,2.94624330236925,3.5,0.8417838006769286,0.6,0.000264328459519071,1.00042753028075,0.0002642154993924373,197.9387615762626,0.0,2.2422359913648384e-05,63.54496799527952,0.0323104270588057,8.886791127024895e-05,0.00017546054824882205,0.000688840972787502,0.09169576404785673,0.09169576404785673,0.09169576404785673,0.09219380375366606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489873.69796295004,594.9527884629285,0.0,0.09169576404785673,0.09169576408907455,0.09169576408907455,0.3693388446828043,0.3693388446828043,0.5,9.519399428006317,2.916105612475178,2.916105612475178,1.807620719773695e-11,0.017094890127168583,2.725599244862451,1.807620719773695e-11,27201.614228104965,20655.476183440343,0.759347442038896,1.0115851784681147,0.6315331151330809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443390703826957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.51927508497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.356200960154,261.356200960154,-11.793799039845965,246.06413248839013,276.648269431928,120627.425943624,120885.49692443007,-258.0709808060689,0.0,nan,276.648269431928,3.4982694319280085,270.5314420431862,-2.6185579568137882,264.41461465452505,-8.735385345474924,258.2977872658075,-14.852212734192506,252.18095987708736,-20.969040122912617,246.06413248839013,-27.085867511609848,1.0,1.0,26022.012520719443,26022.012520719443,275.8175453496718,2.667545349671798,275.8175453496718,275.8175453496718,77246.02345762025,77220.21796844159,25.805489178659627,0.0,8546.071908451686,8546.071908451686,0.8853662098021168,3945.531827871096,275.8175453496718,2.667545349671798,1.0,0.002,0.1454313674270578,0.004868185311895078,0.00022470579333443028,0.0017752942083696325,0.11235289666721514,0.11235289666721514,0.0,1.704062672219786e-12,1.0,1.0054913832688603,2.725599244844375,0.09169576408907455,0.0,0.0005003579584257614,642.4247755190198,0.0,1600336.4541803321,266.7988845387412,0.017094890109092375,1.0,1283930.3636545176,2570.460931620389,,,,,,,,,,,,,,,,,,,4.0,15297.865313137097,1534.7947115467018,0.3693388446828043,6.173730061729009,2.94624330236925
1025.0,-28.808137091620033,4.913251637842065,35.00498453686147,24.780925281252735,5.203224600421924,-25.40700092242088,-38.942485477868445,1.802088434895324,-6.350700160169879,-6.3672156970377385,40.03822165359667,41949.419155759504,25261.57869145668,25261.57869145668,67210.99784721619,77258.08558836697,77219.61848986674,25261.57869145668,102481.19718132343,102481.19718132343,102481.19718132343,129685.41554253128,125420.76930099912,4264.646241532156,0.0,90679.7469587022,55372.33407836279,39230.45875593269,27204.21836120785,66434.67711714054,20657.489100504,1534.8813066633961,0.0,0.8796295536909564,2.7420665299321905,0.001494314320929203,1.0,1.0,-3.6897021577343594,336147.6175028767,1556181.8953841755,4.629459839532726,1556181.8953841755,4.629459839532726,0.7593487460739092,0.0917131719143981,3.9258772497102665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258772497102665,1.2832462840710706,1.2835853552803362,3.059332645994896,6482.358767008775,15297.822235436272,6461.5299460827855,0.00032541278517677323,23097.957778836426,2355.3362033759163,19313.945414425438,1969.4743275660333,0.8361754575602307,0.8361754575602307,35492.247587209305,35405.22815468563,1.0030732096408588,0.8,4283.538277844983,4273.035954225843,1.0030732096408588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.574115427482,4632.441516551485,6.045502124322698,4.913251637842065,-3.6150543523240204,8.528305990166086,2.9473495937485437,3.5,0.8420998839281554,0.6,0.0002642154993924373,1.0004254632756908,0.00026410313320826225,197.94214057514,0.0,2.2359187573375747e-05,63.36593758294687,0.03233278624637907,8.883264849570351e-05,0.00017538285089673377,0.0006885315443248149,0.0917130659644598,0.0917130659644598,0.0917130659644598,0.09220262914811951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489810.28368423803,594.9735168729527,0.0,0.0917130659644598,0.0917131719143981,0.0917131719143981,0.3693940323054751,0.3693940323054751,0.5,9.534087097229499,2.8679920015176776,2.8679920015176776,-3.467448550509289e-12,0.016515536867871106,2.6775135393033906,-3.467448550509289e-12,27204.21836120785,20657.489100504,0.7593487460739092,1.01168547457086,0.6314385946633329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443636837584521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.34024467263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35462692272716,261.35462692272716,-11.795373077272814,246.060186761947,276.6490670835222,120641.26598550823,120904.42987159673,-263.1638860884934,0.0,nan,276.6490670835222,3.4990670835222204,270.531291019165,-2.618708980834981,264.4135149549026,-8.736485045097368,258.2957388905744,-14.854261109425579,252.17796282625147,-20.972037173748504,246.060186761947,-27.089813238052983,1.0,1.0,26022.012520719443,26022.012520719443,275.81846985733955,2.6684698573395735,275.81846985733955,275.81846985733955,77243.77128724752,77219.61848986674,24.15279738078243,0.0,8546.071908451686,8546.071908451686,0.885367795166137,3945.5066359588177,275.81846985733955,2.6684698573395735,1.0,0.002,0.14493962228408092,0.004870447762378102,0.0002239464568174105,0.0017760534955611452,0.11197322840870524,0.11197322840870524,0.0,-4.7621444548145986e-11,1.0,1.005395146323892,2.677513539306858,0.0917131719143981,0.0,0.0004917344686913727,631.3511442757625,0.0,1600336.1101392515,266.7992998398301,0.016515536871338554,1.0,1283926.9656161065,2571.032594513315,,,,,,,,,,,,,,,,,,,3.0,15297.822235436272,1534.8813066633961,0.3693940323054751,6.173730061729009,2.9473495937485437
1026.0,-28.812252980910912,4.9172041069377705,35.006014071058395,24.78148533208298,5.204122330531178,-25.410615449756786,-38.94599347896872,1.8024847992349495,-6.350260753304042,-6.366200206273376,40.039685506071244,41945.84578258828,25275.703702022834,25275.703702022834,67221.54948461111,77256.17313583862,77218.67327908738,25275.703702022834,102494.37698111021,102494.37698111021,102494.37698111021,129700.92566517714,125429.09987442085,4271.825790756292,0.0,90679.71224984362,55370.634556511206,39232.30854814713,27206.54868406694,66438.85723221407,20659.303469311813,1534.954659113782,0.0,0.8796294784260069,2.742177869972404,0.001494314320929203,1.0,1.0,-3.737289724177117,336161.07679544226,1556245.0640206644,4.629462395991957,1556245.0640206644,4.629462395991957,0.7593503942457276,0.09172999430533463,3.925848597616391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925848597616391,1.2832446659207426,1.2835835925016321,3.0593141759132503,6482.319631122117,15297.779423879989,6461.536622484552,0.00032542151147309733,23098.11751398169,2355.352491827657,19313.965370637103,1969.4763625332916,0.8361705389604164,0.8361705389604164,35492.040361585634,35405.22815468563,1.0030658889464155,0.8,4283.51326790756,4273.035954225843,1.0030658889464155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.489744505181,4632.441516551485,6.047557296976998,4.9172041069377705,-3.6127550487488427,8.529959155686614,2.9484260678545535,3.5,0.8424074479584439,0.6,0.00026410313320826225,1.0004243302102434,0.00026399111380343964,197.94551056377009,0.0,2.224200302386489e-05,63.033836569633095,0.03235502824940294,8.879770646289466e-05,0.0001753054267453676,0.0006882225637428442,0.09172999425901887,0.09172999425901887,0.09172999425901887,0.09221077166404987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489747.77613987616,594.9939452213252,0.0,0.09172999425901887,0.09172999430533463,0.09172999430533463,0.3694483457166271,0.3694483457166271,0.5,9.54851041871792,2.8197728255130983,2.8197728255130983,-2.0520474208751693e-11,0.015939452969348622,2.6289104820962734,-2.0520474208751693e-11,27206.54868406694,20659.303469311813,0.7593503942457276,1.0117806398996512,0.6313450822307354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443881781247911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.00814365932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35304651400975,261.35304651400975,-11.79695348599023,246.05625567516537,276.64983735286813,120657.65495462119,120921.88406154224,-264.2291069210537,0.0,nan,276.64983735286813,3.4998373528681554,270.5311210172885,-2.6188789827114647,264.41240468179853,-8.737595318201443,258.2936883462418,-14.856311653758155,252.17497201069605,-20.975027989303925,246.05625567516537,-27.093744324834603,1.0,1.0,26022.012520719443,26022.012520719443,275.81937474632224,2.669374746322262,275.81937474632224,275.81937474632224,77242.16104894775,77218.67327908738,23.487769860366825,0.0,8546.071908451686,8546.071908451686,0.8853696072979977,3945.477840604473,275.81937474632224,2.669374746322262,1.0,0.002,0.14445661533369833,0.004872677373942062,0.00022320062818496623,0.001776799371785669,0.11160031409248311,0.11160031409248311,0.0,-2.9364965320466396e-14,1.0,1.0052978516050917,2.628910482116794,0.09172999430533463,0.0,0.00048300694987395354,620.1439718553693,0.0,1600335.7989642737,266.79973924669594,0.015939452989869096,1.0,1283923.4963745414,2571.611515708259,,,,,,,,,,,,,,,,,,,4.0,15297.779423879989,1534.954659113782,0.3694483457166271,6.173730061729009,2.9484260678545535
1027.0,-28.81634454258162,4.92104086996858,35.00702281321754,24.781779711507284,5.204735364365435,-25.41423655185301,-38.94950609011573,1.8026273778782447,-6.3499007957739195,-6.3652818717049096,40.04114469014325,41942.46515664486,25289.588916191737,25289.588916191737,67232.05407283659,77254.46520754366,77217.97295458971,25289.588916191737,102507.56187078144,102507.56187078144,102507.56187078144,129716.55389667173,125437.66028365484,4278.893613016882,0.0,90679.78255451149,55369.02430412287,39234.17583376513,27208.992025890282,66443.16785965541,20661.192879095604,1535.0359288360482,0.0,0.8796288987075321,2.7422790594121604,0.001494314320929203,1.0,1.0,-3.7842695805697986,336173.24874706607,1556308.0331345005,4.629482086795829,1556308.0331345005,4.629482086795829,0.7593516459351297,0.09174678508488877,3.925826521666857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925826521666857,1.2832442315139336,1.2835830142243503,3.0592980083263517,6482.285373945536,15297.736697661474,6461.53995198019,0.0003254289839106299,23098.265308985174,2355.3675627237817,19313.975322722377,1969.4773773635623,0.836165619554525,0.836165619554525,35491.8806975715,35405.22815468563,1.003060248476236,0.8,4283.4939981525395,4273.035954225843,1.003060248476236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.38081091754,4632.441516551485,6.0495897527194415,4.92104086996858,-3.6105724416110365,8.531613311579617,2.9494738154281612,3.5,0.842706804408046,0.6,0.00026399111380343964,1.000421835720053,0.00026387979987805063,197.94886073229236,0.0,2.21737382806617e-05,62.84037428739526,0.032377201987683596,8.876273123808617e-05,0.00017522838256535346,0.0006879162316238509,0.09174670569615065,0.09174670569615065,0.09174670569615065,0.09221899594059169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489686.4728329694,595.013980209297,0.0,0.09174670569615065,0.09174678508488877,0.09174678508488877,0.36950173910180667,0.36950173910180667,0.5,9.562679818429995,2.771654703322099,2.771654703322099,1.8758328224066645e-12,0.01538107593097493,2.581012291135096,1.8758328224066645e-12,27208.992025890282,20661.192879095604,0.7593516459351297,1.0118730975447694,0.6312532425491487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444126072384103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.81468137708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35143722256714,261.35143722256714,-11.798562777432835,246.05233818019886,276.65053626494654,120671.26686100489,120940.3248891374,-269.0580281325115,0.0,nan,276.65053626494654,3.500536264946561,270.53089664798193,-2.619103352018044,264.41125703106144,-8.738742968938539,258.29161741408046,-14.858382585919514,252.17197779713354,-20.97802220286644,246.05233818019886,-27.097661819801118,1.0,1.0,26022.012520719443,26022.012520719443,275.8202111339442,2.6702111339442354,275.8202111339442,275.8202111339442,77239.9551688911,77217.97295458971,21.982214301388012,0.0,8546.071908451686,8546.071908451686,0.8853710035131841,3945.4556542751916,275.8202111339442,2.6702111339442354,1.0,0.002,0.14398220611352647,0.00487485298260143,0.00022246803640140392,0.0017775319275185758,0.11123401820070196,0.11123401820070196,0.0,-3.6080020481693564e-11,1.0,1.0052019420547302,2.58101229113322,0.09174678508488877,0.0,0.0004743998283052387,609.0915978825731,0.0,1600335.4201352345,266.80009920422606,0.015381075929099097,1.0,1283920.3590324044,2572.181918330098,,,,,,,,,,,,,,,,,,,3.0,15297.736697661474,1535.0359288360482,0.36950173910180667,6.173730061729009,2.9494738154281612
1028.0,-28.820419809237098,4.924765768580554,35.008009798302886,24.78215357931333,5.2054351740438305,-25.417834310922863,-38.95299610504878,1.802849679605757,-6.349534487684082,-6.364356692545181,40.042534037234425,41939.04958734036,25303.012574762073,25303.012574762073,67242.06216210243,77252.70458495189,77216.937466248,25303.012574762073,102519.95004101007,102519.95004101007,102519.95004101007,129731.14683910772,125445.3211893406,4285.8256497671255,0.0,90679.82381123642,55367.40518091492,39236.02070035722,27211.19679809765,66447.21749845488,20662.908550096658,1535.1059469370553,0.0,0.8796286197195584,2.7423809573193196,0.001494314320929203,1.0,1.0,-3.8321080460558505,336185.5117685482,1556367.9903181118,4.62949156294878,1556367.9903181118,4.62949156294878,0.7593531700722995,0.09176312549609186,3.9258032233325717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258032233325717,1.2832434235737797,1.283582063220597,3.0592817786662585,6482.250985243305,15297.694321609973,6461.543539832579,0.0003254365011180024,23098.41289861169,2355.382612677284,19313.986047053262,1969.47847094097,0.8361607410790598,0.8361607410790598,35491.712192481,35405.22815468563,1.0030542956831494,0.8,4283.473661373264,4273.035954225843,1.0030542956831494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.247673179124,4632.441516551485,6.0515459863977545,4.924765768580554,-3.608426766602878,8.533192535183431,2.9504932457873516,3.5,0.8429980702249577,0.6,0.00026387979987805063,1.0004201693531907,0.000263768972239593,197.95219765634192,0.0,2.20344647143932e-05,62.44567300059033,0.03239923645239799,8.872799361346889e-05,0.00017515180626458175,0.0006876115256060171,0.09176305905442442,0.09176305905442442,0.09176305905442442,0.09222659994491973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489626.10005113157,595.033707814621,0.0,0.09176305905442442,0.09176312549609186,0.09176312549609186,0.36955425174654477,0.36955425174654477,0.5,9.57658664577616,2.7234050223038935,2.7234050223038935,-6.349409886752255e-11,0.014822204861104638,2.532248646489336,-6.349409886752255e-11,27211.19679809765,20662.908550096658,0.7593531700722995,1.0119620458699574,0.6311633679516465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444436892737593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.41998009028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3498136698244,261.3498136698244,-11.800186330175563,246.048435409268,276.6511919303982,120686.31351517788,120957.75589137203,-271.4423761941381,0.0,nan,276.6511919303982,3.5011919303982495,270.53064062613146,-2.6193593738685195,264.4100893219307,-8.739910678069293,258.289538017726,-14.86046198227399,252.16898671349216,-20.981013286507817,246.048435409268,-27.101564590731982,1.0,1.0,26022.012520719443,26022.012520719443,275.8210151476898,2.671015147689843,275.8210151476898,275.8210151476898,77238.12275210346,77216.937466248,21.185285855463007,0.0,8546.071908451686,8546.071908451686,0.8853724770378849,3945.4322394492347,275.8210151476898,2.671015147689843,1.0,0.002,0.14351657206078616,0.004876992924448213,0.00022174900357907663,0.0017782509735753695,0.11087450178953831,0.11087450178953831,0.0,-2.284555400758337e-11,1.0,1.0051042763377207,2.53224864655283,0.09176312549609186,0.0,0.0004656261801320579,597.8254606459476,0.0,1600335.048001089,266.8004655123159,0.014822204924598736,1.0,1283917.1982906894,2572.7634781643937,,,,,,,,,,,,,,,,,,,3.0,15297.694321609973,1535.1059469370553,0.36955425174654477,6.173730061729009,2.9504932457873516
1029.0,-28.824479381849166,4.928381324260044,35.008975984544136,24.78252287199723,5.206124876941556,-25.42141895594081,-38.956476480793185,1.803064454379324,-6.349202963250548,-6.363490166372732,40.04390753942609,41935.65427424398,25316.133631389606,25316.133631389606,67251.78790563358,77250.95183027905,77216.10551971792,25316.133631389606,102532.23915110753,102532.23915110753,102532.23915110753,129745.6821128348,125453.04742610728,4292.634686727513,0.0,90679.8602866466,55365.793851986964,39237.851594066255,27213.442961727276,66451.29455579353,20664.6494585255,1535.1795915850896,0.0,0.8796280854337236,2.742476552227013,0.001494314320929203,1.0,1.0,-3.8787368176879227,336196.9976789143,1556427.2654301454,4.629509710603112,1556427.2654301454,4.629509710603112,0.7593544663785491,0.09177921424868324,3.9257792064659682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257792064659682,1.2832426497613945,1.2835811469778513,3.059264907689848,6482.215237668753,15297.652135616556,6461.548161392688,0.000325444374099881,23098.563499774013,2355.3979697219756,19313.999861205702,1969.4798795924912,0.8361558874167505,0.8361558874167505,35491.538490399624,35405.22815468563,1.0030481593029377,0.8,4283.452697372247,4273.035954225843,1.0030481593029377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.091162639595,4632.441516551485,6.053462884202389,4.928381324260044,-3.6063664193786744,8.534747743638718,2.9514853249852444,3.5,0.8432815214243555,0.6,0.000263768972239593,1.0004185647999637,0.00026365861402455505,197.95552182686814,0.0,2.193857459375562e-05,62.17392039870343,0.032421175026991746,8.869336444369129e-05,0.00017507560779590168,0.0006873081806445419,0.091779159813974,0.091779159813974,0.091779159813974,0.09223418339170975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489566.88486043457,595.0530568010479,0.0,0.091779159813974,0.09177921424868324,0.09177921424868324,0.369605846547794,0.369605846547794,0.5,9.590237972881136,2.6753286088825234,2.6753286088825234,-5.354650056688115e-11,0.014287203122194114,2.4847533486848192,-5.354650056688115e-11,27213.442961727276,20664.6494585255,0.7593544663785491,1.0120463168579499,0.6310735487483116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444610822884303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.14822748839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34817895671017,261.34817895671017,-11.801821043289806,246.04454730417686,276.651810609262,120701.50545528845,120974.81374069428,-273.3082854058342,0.0,nan,276.651810609262,3.5018106092620087,270.53035794820977,-2.6196420517902084,264.40890528724026,-8.741094712759718,258.28745262619185,-14.862547373808127,252.1659999651803,-20.984000034819672,246.04454730417686,-27.105452695823118,1.0,1.0,26022.012520719443,26022.012520719443,275.82178432545015,2.671784325450176,275.82178432545015,275.82178432545015,77236.38588044739,77216.10551971792,20.2803607294627,0.0,8546.071908451686,8546.071908451686,0.8853739960053066,3945.408102498298,275.82178432545015,2.671784325450176,1.0,0.002,0.14305948937826926,0.004879086182651993,0.0002210431541921175,0.0017789568314906532,0.11052157709605874,0.11052157709605874,0.0,-1.4317229259791509e-11,1.0,1.0050091273895003,2.4847533487383657,0.09177921424868324,0.0,0.0004570746723338657,586.844679598996,0.0,1600334.6693315373,266.80079703674943,0.014287203175740615,1.0,1283914.237913277,2573.330407044431,,,,,,,,,,,,,,,,,,,3.0,15297.652135616556,1535.1795915850896,0.369605846547794,6.173730061729009,2.9514853249852444
1030.0,-28.828523901969053,4.931890302751004,35.009921813637895,24.78286363128575,5.206791014170363,-25.424992410244798,-38.959943724889285,1.8032595255402797,-6.348896982702797,-6.362664766881044,40.045252213866334,41932.29602490145,25328.92282897741,25328.92282897741,67261.21885387886,77249.22732935402,77215.33176609207,25328.92282897741,102544.25459506948,102544.25459506948,102544.25459506948,129759.91271168344,125460.59179581265,4299.320915870785,0.0,90679.91809777521,55364.212870813906,39239.67247440145,27215.658116613962,66455.33059101542,20666.364262745086,1535.2529852292078,0.0,0.8796274391010015,2.7425677433843028,0.001494314320929203,1.0,1.0,-3.9248290956277856,336207.9387371938,1556485.298099699,4.629531664082354,1556485.298099699,4.629531664082354,0.7593556684976572,0.09179503276601292,3.9257576256181705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257576256181705,1.2832419669414308,1.2835803223541058,3.059249718098838,6482.183052748103,15297.61012818492,6461.550394714991,0.0003254513351241841,23098.70520432251,2355.4124195645313,19314.00653675552,1969.4805603091293,0.8361510468189036,0.8361510468189036,35491.38240665247,35405.22815468563,1.0030426453327113,0.8,4283.433859717521,4273.035954225843,1.0030426453327113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.911776842286,4632.441516551485,6.055332787367181,4.931890302751004,-3.6043771813184,8.536267484069404,2.952450627229525,3.5,0.8435573220655785,0.6,0.00026365861402455505,1.000417026253937,0.00026354870729442215,197.9588337681116,0.0,2.184601804571409e-05,61.91161514155373,0.03244302104503746,8.865887835148123e-05,0.00017499973567307382,0.0006870065467997337,0.09179498643334826,0.09179498643334826,0.09179498643334826,0.09224159219436108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489508.7503466692,595.0720516247908,0.0,0.09179498643334826,0.09179503276601292,0.09179503276601292,0.3696565493607175,0.3696565493607175,0.5,9.603636702211034,2.62749979195371,2.62749979195371,-2.086153472191654e-11,0.013767784178241982,2.4378356712532536,-2.086153472191654e-11,27215.658116613962,20666.364262745086,0.7593556684976572,1.0121267662909257,0.6309846877892228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444485179449103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.88592223124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3465343384384,261.3465343384384,-11.803465661561575,246.04067358411186,276.6523950927732,120716.73998644596,120991.70431743532,-274.96433098933716,0.0,nan,276.6523950927732,3.502395092773213,270.5300507910182,-2.6199492089817795,264.4077064892837,-8.742293510716252,258.2853621875942,-14.86463781240576,252.16301788584926,-20.98698211415072,246.04067358411186,-27.10932641588812,1.0,1.0,26022.012520719443,26022.012520719443,275.82251918584575,2.672519185845772,275.82251918584575,275.82251918584575,77234.70370948828,77215.33176609207,19.371943396210554,0.0,8546.071908451686,8546.071908451686,0.8853753609033036,3945.3864137462615,275.82251918584575,2.672519185845772,1.0,0.002,0.14261086152185468,0.004881136249684356,0.0002203503473383901,0.0017796496196878068,0.11017517366919505,0.11017517366919505,0.0,-3.2973802941566044e-11,1.0,1.0049151129676879,2.437835671274115,0.09179503276601292,0.0,0.0004486200631217304,575.9884213977347,0.0,1600334.2830701072,266.8011030172972,0.013767784199103517,1.0,1283911.4180264461,2573.890959998089,,,,,,,,,,,,,,,,,,,3.0,15297.61012818492,1535.2529852292078,0.3696565493607175,6.173730061729009,2.952450627229525
1031.0,-28.83255346733747,4.9352954435392755,35.01084764583485,24.783182248380058,5.2074255743527695,-25.42855556311155,-38.9634017139673,1.8034276736177213,-6.348615638781951,-6.361877276764135,40.04656666972638,41928.954710058264,25341.38346727176,25341.38346727176,67270.33817733002,77247.522673701,77214.58919479995,25341.38346727176,102555.97266207171,102555.97266207171,102555.97266207171,129773.8052168776,125467.91912585226,4305.88609102534,0.0,90679.97431567938,55362.62742300783,39241.49654741284,27217.83255480589,66459.32910221873,20668.04614498611,1535.3255842770645,0.0,0.8796267032665902,2.742654889686852,0.001494314320929203,1.0,1.0,-3.970567876819871,336218.37754882907,1556542.028195707,4.6295566576209835,1556542.028195707,4.6295566576209835,0.7593567968121225,0.09181059720900442,3.9257351494004427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257351494004427,1.2832414088446997,1.2835796230660104,3.0592335334119056,6482.148759338603,15297.56828698579,6461.554170714327,0.0003254588442112688,23098.851772903854,2355.4273654004023,19314.017823470225,1969.4817112337269,0.8361462298366954,0.8361462298366954,35491.219846948836,35405.22815468563,1.0030369025928285,0.8,4283.414240483456,4273.035954225843,1.0030369025928285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.710079014923,4632.441516551485,6.057155727492123,4.9352954435392755,-3.602455615670479,8.537751059209754,2.9533898046147318,3.5,0.8438256584613519,0.6,0.00026354870729442215,1.0004154976379735,0.00026343924890875106,197.9621335590479,0.0,2.1757008120376867e-05,61.65936101314804,0.03246477805315784,8.86244966547255e-05,0.00017492421063969665,0.0006867061221893841,0.09181053776181801,0.09181053776181801,0.09181053776181801,0.0922488081021037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489451.6775846926,595.090698426761,0.0,0.09181053776181801,0.09181059720900442,0.09181059720900443,0.36970636938948676,0.36970636938948676,0.5,9.61678534441211,2.579946126960806,2.579946126960806,-5.707079253625125e-11,0.013261637982168395,2.391309399944248,-5.707079253625125e-11,27217.83255480589,20668.04614498611,0.7593567968121225,1.0122030885064142,0.630896448647094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445091880191616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.63366810283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3448801048274,261.3448801048274,-11.805119895172595,246.0368139296994,276.65294627995775,120731.80576717753,121008.37768857401,-276.57192139645997,0.0,nan,276.65294627995775,3.5029462799577686,270.52971980987587,-2.620280190124106,264.4064933398337,-8.743506660166304,258.28326686984263,-14.866733130157343,252.16004039975502,-20.98995960024496,246.0368139296994,-27.11318607030057,1.0,1.0,26022.012520719443,26022.012520719443,275.82321978559946,2.6732197855994855,275.82321978559946,275.82321978559946,77233.05120407489,77214.58919479995,18.46200927493919,0.0,8546.071908451686,8546.071908451686,0.8853767824283638,3945.363825147445,275.82321978559946,2.6732197855994855,1.0,0.002,0.14217062525086666,0.004883144077205595,0.00021967048699939848,0.0017803294764917289,0.10983524349969924,0.10983524349969924,0.0,-3.6508872747892385e-11,1.0,1.0048218606254307,2.391309400001319,0.09181059720900442,0.0,0.00044022879295279124,565.2135894308752,0.0,1600333.8869712795,266.801384361218,0.013261638039239187,1.0,1283908.727640827,2574.447332954245,,,,,,,,,,,,,,,,,,,3.0,15297.56828698579,1535.3255842770645,0.36970636938948676,6.173730061729009,2.9533898046147318
1032.0,-28.836568396186532,4.938599435326492,35.011753793675275,24.78346793157982,5.208031493636271,-25.43210840718172,-38.9668467110954,1.8035715070007219,-6.348355008529836,-6.3611256079649285,40.04785004716936,41925.64943750265,25353.5212493837,25353.5212493837,67279.17068688635,77245.8492883754,77213.86660773185,25353.5212493837,102567.38785711555,102567.38785711555,102567.38785711555,129787.3483305777,125475.01947226677,4312.328858310941,0.0,90680.05312417832,55361.06943431885,39243.31521095496,27219.960473462157,66463.27568441712,20669.691033233215,1535.3970612564392,0.0,0.8796258924017584,2.742738179570383,0.001494314320929203,1.0,1.0,-4.015759673027617,336228.34175901284,1556597.4184965712,4.6295841996932,1556597.4184965712,4.6295841996932,0.759357863630439,0.09182586063675685,3.9257151285049234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257151285049234,1.283240963303623,1.283579036938709,3.0592189937565717,6482.1179515536605,15297.526610562843,6461.555605551933,0.0003254654607639017,23098.989650508105,2355.4414250032482,19314.02211229585,1969.482148572229,0.836141424561009,0.836141424561009,35491.075045256475,35405.22815468563,1.0030317871950076,0.8,4283.39676445322,4273.035954225843,1.0030317871950076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.486629041165,4632.441516551485,6.058932312849382,4.938599435326492,-3.6005991531599832,8.539198588486475,2.9543035059237788,3.5,0.8440867159782225,0.6,0.00026343924890875106,1.0004140016951077,0.0002633302297472626,197.96542145923272,0.0,2.166861556337816e-05,61.4088565066137,0.03248644666872122,8.859025638563676e-05,0.00017484899252311428,0.000686407335151834,0.0918258135840989,0.0918258135840989,0.0918258135840989,0.09225581926889302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489395.65191825613,595.1090019822245,0.0,0.0918258135840989,0.09182586063675685,0.09182586063675685,0.3697553142949045,0.3697553142949045,0.5,9.629686058507792,2.532728392022932,2.532728392022932,-1.8758328224066645e-12,0.012770599435100394,2.3453659349373197,-1.8758328224066645e-12,27219.960473462157,20669.691033233215,0.759357863630439,1.01227587707749,0.6308092552731714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445331085704198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.3831635963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34321673098344,261.34321673098344,-11.806783269016535,246.03296805127704,276.65346541069727,120746.8330138787,121024.93309007767,-278.10007619898613,0.0,nan,276.65346541069727,3.503465410697288,270.52936593877104,-2.620634061228941,264.40526646692433,-8.744733533075646,258.28116699507035,-14.868833004929627,252.1570675231606,-20.99293247683937,246.03296805127704,-27.11703194872294,1.0,1.0,26022.012520719443,26022.012520719443,275.8238869024459,2.673886902445929,275.8238869024459,275.8238869024459,77231.43538417747,77213.86660773185,17.56877644562337,0.0,8546.071908451686,8546.071908451686,0.8853780486636114,3945.343704147448,275.8238869024459,2.673886902445929,1.0,0.002,0.1417386824072984,0.004885110473580693,0.0002190034226716938,0.00178099656235397,0.1095017113358469,0.1095017113358469,0.0,-1.4974336440959357e-11,1.0,1.0047297548751544,2.3453659349391955,0.09182586063675685,0.0,0.0004319357120139775,554.5649212162822,0.0,1600333.488258716,266.80164499147014,0.012770599436976227,1.0,1283906.1596239035,2574.997279482957,,,,,,,,,,,,,,,,,,,3.0,15297.526610562843,1535.3970612564392,0.3697553142949045,6.173730061729009,2.9543035059237788
1033.0,-28.840568704366262,4.941804899535864,35.01264057030224,24.783726687915646,5.208603064988527,-25.43565152749911,-38.9702825579792,1.803685890490703,-6.348116505656776,-6.3604089636567895,40.049103149812424,41922.366474940594,25365.344558935754,25365.344558935754,67287.71103387635,77244.19971577263,77213.15799778073,25365.344558935754,102578.50255671648,102578.50255671648,102578.50255671648,129800.54715287678,125481.89512391377,4318.652028963012,0.0,90680.13541003049,55359.51343466451,39245.135528184415,27222.0445961603,66467.18012434471,20671.300945112063,1535.4675272485872,0.0,0.8796250077500547,2.7428177235488578,0.001494314320929203,1.0,1.0,-4.060587039808752,336237.84189584845,1556651.5035810866,4.629614248069283,1556651.5035810866,4.629614248069283,0.7593588671156528,0.09184086318144692,3.925694815685118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925694815685118,1.2832406543032793,1.2835785879518549,3.0592039010925265,6482.08597200962,15297.485093039322,6461.557929334145,0.00032547238393126893,23099.130133019487,2355.455750232698,19314.029058236392,1969.4828568610476,0.8361366400818526,0.8361366400818526,35490.92813206251,35405.22815468563,1.003026597209671,0.8,4283.379033587112,4273.035954225843,1.003026597209671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.24197715833,4632.441516551485,6.060663803281014,4.941804899535864,-3.5988062221075903,8.540611121643455,2.9551923691854878,3.5,0.8443406769101394,0.6,0.0002633302297472626,1.0004125072417667,0.0002632216489108971,197.96869748061832,0.0,2.158202425119477e-05,61.16345672788598,0.03250802869297242,8.855611923908067e-05,0.00017477411050818191,0.0006861098195379477,0.09184081650793043,0.09184081650793043,0.09184081650793043,0.09226263619170288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489340.666043141,595.1269647531029,0.0,0.09184081650793043,0.09184086318144692,0.09184086318144692,0.36980339035184445,0.36980339035184445,0.5,9.642341148503938,2.4858589819357917,2.4858589819357917,-2.8421709430404007e-13,0.012292457999990347,2.2998219238480146,-2.8421709430404007e-13,27222.0445961603,20671.300945112063,0.7593588671156528,1.012344903274016,0.6307228078054996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445569429837484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.137763817576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3415440854176,261.3415440854176,-11.808455914582396,246.02913565723904,276.65395251360644,120761.66622969355,121041.3164521374,-279.65022244382254,0.0,nan,276.65395251360644,3.503952513606464,270.52898914231315,-2.6210108576868265,264.4040257710523,-8.74597422894766,258.27906239978313,-14.870937600216848,252.15409902851135,-20.995900971488624,246.02913565723904,-27.12086434276094,1.0,1.0,26022.012520719443,26022.012520719443,275.82452063030325,2.6745206303032774,275.82452063030325,275.82452063030325,77229.83801322279,77213.15799778073,16.68001544206345,0.0,8546.071908451686,8546.071908451686,0.8853793333607141,3945.323289763544,275.82452063030325,2.6745206303032774,1.0,0.002,0.14131496773858965,0.004887035695890863,0.00021834905409653984,0.00178165092205571,0.10917452704826991,0.10917452704826991,0.0,-2.3847750163508152e-11,1.0,1.004638428738051,2.299821923848299,0.09184086318144692,0.0,0.0004237078466996688,544.0000768657436,0.0,1600333.0821124953,266.8018834943432,0.012292458000274564,1.0,1283903.7112554112,2575.542937358228,,,,,,,,,,,,,,,,,,,3.0,15297.485093039322,1535.4675272485872,0.36980339035184445,6.173730061729009,2.9551923691854878
1034.0,-28.84455992473164,4.9449145349644885,35.01350832049808,24.784052499476843,5.209245035710508,-25.439179428686906,-38.97370848627759,1.8038645396693644,-6.34788737261124,-6.359718481626037,40.05032726633679,41919.06426549997,25376.843748329058,25376.843748329058,67295.90801382903,77242.50391055751,77212.50368277234,25376.843748329058,102589.3474311014,102589.3474311014,102589.3474311014,129813.43169274586,125488.57783725116,4324.853855494699,0.0,90680.18991664817,55357.95831124402,39246.924006004614,27224.084261644453,66471.00826764907,20672.875887138398,1535.5367463393416,0.0,0.8796240920645647,2.7428943743185528,0.001494314320929203,1.0,1.0,-4.104640888772224,336246.9954141113,1556704.338968941,4.629645350590427,1556704.338968941,4.629645350590427,0.7593598259708614,0.09185554605691638,3.9256728254713043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256728254713043,1.2832400444641365,1.2835778386095833,3.059188218452621,6482.052742377525,15297.443734585582,6461.5611964386,0.00032547963388343326,23099.273410733455,2355.470360493487,19314.03882383024,1969.4838526744852,0.8361318765487947,0.8361318765487947,35490.76908688515,35405.22815468563,1.0030209786452209,0.8,4283.3598385191335,4273.035954225843,1.0030209786452209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.976659682795,4632.441516551485,6.062347168044665,4.9449145349644885,-3.5970691454716843,8.541983680436173,2.956057016614192,3.5,0.8445877190326263,0.6,0.0002632216489108971,1.000411583330379,0.0002631133558396334,197.971966153465,0.0,2.1495606746637264e-05,60.91854951997001,0.03252952429971905,8.852209274380022e-05,0.00017469955616709686,0.00068581330026707,0.09185554602144512,0.09185554602144512,0.09185554602144512,0.09226927783963487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489286.71411352995,595.1445887491369,0.0,0.09185554602144512,0.09185554605691638,0.09185554605691638,0.36985060443705287,0.36985060443705287,0.5,9.65475310304942,2.4394249060902666,2.4394249060902666,6.821210263296962e-13,0.011831109014792673,2.2550775928538087,6.821210263296962e-13,27224.084261644453,20672.875887138398,0.7593598259708614,1.0124099177623191,0.6306368047963198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445806913451251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.89285660966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3398710799761,261.3398710799761,-11.810128920023885,246.02531650561207,276.65442565434853,120777.41030474032,121057.1206926875,-279.71038794717236,0.0,nan,276.65442565434853,3.5044256543485517,270.5286038245856,-2.621396175414361,264.40278199484806,-8.747218005151922,258.27696016510373,-14.873039834896247,252.15113833535844,-20.998861664641538,246.02531650561207,-27.12468349438791,1.0,1.0,26022.012520719443,26022.012520719443,275.8251345490877,2.6751345490877156,275.8251345490877,275.8251345490877,77228.52033078969,77212.50368277234,16.016648017350235,0.0,8546.071908451686,8546.071908451686,0.8853807241444142,3945.3011895986606,275.8251345490877,2.6751345490877156,1.0,0.002,0.14089934958522818,0.004888922066596624,0.00021770718200974664,0.001782292818005646,0.10885359100487332,0.10885359100487332,0.0,1.5392635083211204e-14,1.0,1.0045486861232806,2.2550775928531266,0.09185554605691638,0.0,0.0004156181533364354,533.61270909215,0.0,1600332.689048702,266.80211262738874,0.011831109014110552,1.0,1283901.35225927,2576.079678433369,,,,,,,,,,,,,,,,,,,4.0,15297.443734585582,1535.5367463393416,0.36985060443705287,6.173730061729009,2.956057016614192
1035.0,-28.84853219457324,4.947930340034815,35.014357789721075,24.7841834317893,5.209687775713792,-25.44271019755263,-38.97713088719172,1.8038657804882097,-6.347704325466793,-6.359087992640514,40.05153525210346,41915.902517384224,25388.103646453652,25388.103646453652,67304.00616383788,77240.9610539822,77211.95279425112,25388.103646453652,102600.05644070476,102600.05644070476,102600.05644070476,129826.2083018737,125495.26282074359,4330.945481130105,0.0,90680.33485426036,55356.47816985587,39248.729649338326,27226.15186116893,66474.88151050726,20674.466540282458,1535.6089240650454,0.0,0.8796229149623389,2.7429647157463393,0.001494314320929203,1.0,1.0,-4.14819998515469,336255.35379323753,1556756.4794490049,4.629685332553099,1556756.4794490049,4.629685332553099,0.7593605826377998,0.09187008692173593,3.9256577309685126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256577309685126,1.2832402620163845,1.283577917245835,3.0591759370143494,6482.02671948356,15297.402424847449,6461.55948435751,0.0003254850294541001,23099.39915008543,2355.483182339069,19314.03370630529,1969.483330832169,0.8361271036019072,0.8361271036019072,35490.6599151344,35405.22815468563,1.0030171219552635,0.8,4283.346662645387,4273.035954225843,1.0030171219552635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.691236012451,4632.441516551485,6.064001908732624,4.947930340034815,-3.595412661547411,8.543343001582226,2.956898098134387,3.5,0.8448280280383963,0.6,0.0002631133558396334,1.0004096420076316,0.0002630056176903843,197.97521939957335,0.0,2.143899223886701e-05,60.758104004949104,0.03255096329195792,8.848811334693437e-05,0.00017462524249269902,0.0006855189332137152,0.09187004098174507,0.09187004098174507,0.09187004098174507,0.09227585781723172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.82832973404,595.1618641624837,0.0,0.09187004098174507,0.09187008692173593,0.09187008692173593,0.36989696418954954,0.36989696418954954,0.5,9.666928125335254,2.393462697709708,2.393462697709708,6.991740519879386e-12,0.011383667173731737,2.210888007485835,6.991740519879386e-12,27226.15186116893,20674.466540282458,0.7593605826377998,1.012472751127801,0.6305524968970249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446043864945328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.732411094636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3381813909886,261.3381813909886,-11.811818609011368,246.02150965076726,276.65485313122036,120791.22733426411,121073.7270493906,-282.4997151264632,0.0,nan,276.65485313122036,3.5048531312203863,270.5281844351046,-2.621815564895371,264.40151573904086,-8.748484260959117,258.27484704294653,-14.875152957053444,252.14817834685184,-21.00182165314814,246.02150965076726,-27.12849034923272,1.0,1.0,26022.012520719443,26022.012520719443,275.82570057705215,2.6757005770521687,275.82570057705215,275.82570057705215,77226.78682692179,77211.95279425112,14.834032670667511,0.0,8546.071908451686,8546.071908451686,0.8853816788041619,3945.286019623355,275.82570057705215,2.6757005770521687,1.0,0.002,0.14049172010572777,0.004890763750491183,0.00021707762483246516,0.0017829223712812032,0.10853881241623257,0.10853881241623257,0.0,-3.8863317945725395e-12,1.0,1.0044600353252988,2.210888007478843,0.09187008692173593,0.0,0.0004076229386534263,523.3467641124902,0.0,1600332.261964083,266.8022956745332,0.011383667166739997,1.0,1283899.1982182236,2576.6099052279346,,,,,,,,,,,,,,,,,,,3.0,15297.402424847449,1535.6089240650454,0.36989696418954954,6.173730061729009,2.956898098134387
