time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1036.0,-28.85249003957353,4.950855332578992,35.01518838633166,24.78434087187054,5.2101556793574195,-25.446225467682876,-38.98054329967124,1.8038911091049048,-6.347518432204879,-6.358458317479098,40.052689374825505,41912.7505000851,25399.001113753486,25399.001113753486,67311.75161383858,77239.4028664672,77211.1575991438,25399.001113753486,102610.15871289729,102610.15871289729,102610.15871289729,129838.20725850217,125501.2935855255,4336.913672976659,0.0,90680.4651011925,55355.00976672828,39250.505927182465,27228.04854560487,66478.55447278733,20675.932128687935,1535.6732309486688,0.0,0.8796219370563816,2.743034926810476,0.001494314320929203,1.0,1.0,-4.192218234771758,336263.701546092,1556806.2962627131,4.629718548581789,1556806.2962627131,4.629718548581789,0.7593615125982074,0.09188425988607411,3.925641583657846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925641583657846,1.283240366003799,1.2835778829994715,3.0591631058823974,6481.999531854647,15297.361361710797,6461.558698416064,0.0003254907326122134,23099.52734317074,2355.4962543958172,19314.031357073713,1969.4830912772163,0.8361223617323845,0.8361223617323845,35490.5431288048,35405.22815468563,1.0030129962697907,0.8,4283.332567772642,4273.035954225843,1.0030129962697907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.386089442366,4632.441516551485,6.065598101352979,4.950855332578992,-3.5937910898758663,8.544646422454857,2.9577160568888763,3.5,0.8450617305396789,0.6,0.0002630056176903843,1.0004081673297711,0.0002628983111887051,197.97846092426641,0.0,2.1329483735291646e-05,60.447756905816526,0.03257229277569321,8.845424512191459e-05,0.00017455137256846973,0.0006852261266393383,0.09188421998670349,0.09188421998670349,0.09188421998670349,0.09228198153535293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489181.8494074418,595.1788410301755,0.0,0.09188421998670349,0.09188425988607411,0.09188425988607411,0.3699424921656008,0.3699424921656008,0.5,9.678861375960032,2.347764013426172,2.347764013426172,-1.63140612130519e-11,0.010939885274240169,2.166240082707361,-1.63140612130519e-11,27228.04854560487,20675.932128687935,0.7593615125982074,1.0125333221767376,0.630470244614628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444627969871135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.4220639955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33648165078915,261.33648165078915,-11.813518349210824,246.0177155772408,276.6552477243495,120805.60436753147,121089.78454937348,-284.18018184201765,0.0,nan,276.6552477243495,3.5052477243495446,270.527741294908,-2.6222587050919515,264.4002348655139,-8.749765134486097,258.2727284360712,-14.877271563928787,252.14522200665175,-21.004777993348227,246.0177155772408,-27.13228442275917,1.0,1.0,26022.012520719443,26022.012520719443,275.82623720418917,2.676237204189192,275.82623720418917,275.82623720418917,77225.23372054614,77211.1575991438,14.076121402336867,0.0,8546.071908451686,8546.071908451686,0.8853827000486206,3945.2697915761355,275.82623720418917,2.676237204189192,1.0,0.002,0.14009217782323755,0.00489257105147324,0.0002164605614273468,0.0017835394143067046,0.1082302807136734,0.1082302807136734,0.0,-2.426594862547926e-11,1.0,1.004370445634245,2.166240082723675,0.09188425988607411,0.0,0.0003995366217273851,512.9638887841794,0.0,1600331.8434401723,266.8024815677951,0.01093988529055423,1.0,1283897.0469500262,2577.146363601087,,,,,,,,,,,,,,,,,,,3.0,15297.361361710797,1535.6732309486688,0.3699424921656008,6.173730061729009,2.9577160568888763
1037.0,-28.856433590322823,4.953691709138504,35.016000695784555,24.784480046387785,5.210601541158447,-25.44973007714501,-38.98394268527625,1.8038980295130187,-6.347356243093714,-6.357869002622167,40.05382267021308,41909.608407866544,25409.635013185183,25409.635013185183,67319.24342105172,77237.86284756656,77210.44808085862,25409.635013185183,102620.0830940438,102620.0830940438,102620.0830940438,129850.02660736657,125507.26016623239,4342.766441134183,0.0,90680.59974306705,55353.53755984289,39252.29131469352,27229.943513322767,66482.23482801628,20677.39294868156,1535.7386483564935,0.0,0.8796208209832438,2.7431007960885734,0.001494314320929203,1.0,1.0,-4.235418723244322,336271.5143807776,1556855.2152524523,4.62975645772227,1556855.2152524523,4.62975645772227,0.7593623151867632,0.0918981849456473,3.9256256024597125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256256024597125,1.283240555014202,1.2835779343523646,3.0591502015117236,6481.972189041671,15297.320455142806,6461.558094796011,0.0003254964805477783,23099.655679402673,2355.5093410494587,19314.02955281298,1969.4829072938242,0.8361176383263049,0.8361176383263049,35490.42754379879,35405.22815468563,1.0030089130265596,0.8,4283.318617886927,4273.035954225843,1.0030089130265596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.0618669343885,4632.441516551485,6.067158466258458,4.953691709138504,-3.5922333830660578,8.545925092204563,2.9585116468730943,3.5,0.8452890419637412,0.6,0.0002628983111887051,1.000406705981729,0.0002627914323412248,197.9816908335045,0.0,2.124437604962288e-05,60.20656172463124,0.03259353715174283,8.842051810022784e-05,0.00017447779308847725,0.0006849344916087946,0.09189814770693817,0.09189814770693817,0.09189814770693817,0.09228801160301967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489130.9138911429,595.1954765666458,0.0,0.09189814770693817,0.0918981849456473,0.0918981849456473,0.36998716670501386,0.36998716670501386,0.5,9.690557668781771,2.302462634136191,2.302462634136191,-6.764366844436154e-12,0.010512759528467086,2.1224502793778584,-6.764366844436154e-12,27229.943513322767,20677.39294868156,0.7593623151867632,1.0125899587340996,0.6303880806095498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446514683347484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.18086881432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3347729825396,261.3347729825396,-11.815227017460359,246.01393422979115,276.65561173529767,120819.95126186249,121105.62412761287,-285.67286575037906,0.0,nan,276.65561173529767,3.505611735297691,270.52727623418065,-2.6227237658193303,264.39894073311655,-8.75105926688343,258.2706052319769,-14.879394768023076,252.1422697308748,-21.007730269125176,246.01393422979115,-27.13606577020883,1.0,1.0,26022.012520719443,26022.012520719443,275.82674349630855,2.6767434963085748,275.82674349630855,275.82674349630855,77223.72513197124,77210.44808085862,13.277051112614572,0.0,8546.071908451686,8546.071908451686,0.8853837107865249,3945.253730472011,275.82674349630855,2.6767434963085748,1.0,0.002,0.1397005722171668,0.004894337527991019,0.00021585574171215658,0.0017841442263435109,0.10792787085607829,0.10792787085607829,0.0,-3.1944332595790215e-11,1.0,1.0042825581676764,2.1224502793846227,0.0918981849456473,0.0,0.00039160006373304107,502.77337697046806,0.0,1600331.4210335864,266.80264375690626,0.010512759535231453,1.0,1283895.0335646914,2577.6729472459274,,,,,,,,,,,,,,,,,,,3.0,15297.320455142806,1535.7386483564935,0.36998716670501386,6.173730061729009,2.9585116468730943
1038.0,-28.860363221493245,4.956441760718636,35.016795058276514,24.784595856349938,5.211024375339668,-25.453224461801888,-38.987332850787766,1.8038856169929243,-6.347212110684836,-6.357311165214158,40.05492921419981,41906.50146928189,25419.993992574116,25419.993992574116,67326.495461856,77236.34562538058,77209.757029329,25419.993992574116,102629.75102190312,102629.75102190312,102629.75102190312,129861.55270421915,125513.04839880478,4348.5043054143725,0.0,90680.74677308222,55352.09021631481,39254.062840852675,27231.801682316032,66485.86452316871,20678.824171857344,1535.8032831710143,0.0,0.87961963686462,2.7431632735168683,0.001494314320929203,1.0,1.0,-4.278086717876363,336278.9100357946,1556902.9806325068,4.629796678200203,1556902.9806325068,4.629796678200203,0.7593630569543217,0.09191184960953865,3.9256108402031513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256108402031513,1.2832408333716308,1.2835780756245352,3.0591380340421894,6481.9464076337845,15297.279703008142,6461.556481104262,0.00032550183116772857,23099.779999687762,2355.5220181904892,19314.024729380355,1969.4824154405792,0.836112929631426,0.836112929631426,35490.32077477964,35405.22815468563,1.0030051412264933,0.8,4283.305731997431,4273.035954225843,1.0030051412264933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.71900885347,4632.441516551485,6.068679693921995,4.956441760718636,-3.5907320053590075,8.547173766077645,2.9592853793561793,3.5,0.8455101083874798,0.6,0.0002627914323412248,1.0004052831445878,0.0002626849705503242,197.9849094331837,0.0,2.116005493848463e-05,59.96759569566544,0.032614697206681316,8.838689439230908e-05,0.0001744045379489157,0.0006846443447528854,0.09191181531212968,0.09191181531212968,0.09191181531212968,0.09229387355536012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489080.97944349324,595.2117843011865,0.0,0.09191181531212968,0.09191184960953865,0.09191184960953865,0.3700310048064797,0.3700310048064797,0.5,9.702019824783877,2.257588581759876,2.257588581759876,6.360778570524417e-11,0.01009905452934845,2.079224447337822,6.360778570524417e-11,27231.801682316032,20678.824171857344,0.7593630569543217,1.0126437543486309,0.6303069347120919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446748826528573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.94190278535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3330561815156,261.3330561815156,-11.81694381848439,246.0101654895251,276.65594687351506,120834.27088664546,121121.30347337537,-287.03258672989955,0.0,nan,276.65594687351506,3.505946873515086,270.52679059669595,-2.623209403304031,264.39763431993373,-8.752365680066248,258.26847804311257,-14.881521956887411,252.13932176631118,-21.010678233688793,246.0101654895251,-27.139834510474884,1.0,1.0,26022.012520719443,26022.012520719443,275.8272204718262,2.6772204718262174,275.8272204718262,275.8272204718262,77222.25459532058,77209.757029329,12.497565991579904,0.0,8546.071908451686,8546.071908451686,0.8853846444313257,3945.2388944041672,275.8272204718262,2.6772204718262174,1.0,0.002,0.13931680718308995,0.00489606524440007,0.00021526302132126164,0.0017847369734196573,0.10763151066063081,0.10763151066063081,0.0,-5.259081364838991e-12,1.0,1.0041957836555122,2.079224447274214,0.09191184960953865,0.0,0.00038375978881181617,492.70655554893136,0.0,1600330.9967182449,266.80278788931514,0.010099054465740664,1.0,1283893.1277152107,2578.193219831096,,,,,,,,,,,,,,,,,,,3.0,15297.279703008142,1535.8032831710143,0.3700310048064797,6.173730061729009,2.9592853793561793
1039.0,-28.864279383784297,4.959107743939381,35.01757179598798,24.784693226125114,5.211426253862367,-25.456708820002167,-38.99071002434937,1.8038556915765518,-6.347084848693839,-6.356782772990594,40.056009201969864,41903.40396759755,25430.082236202634,25430.082236202634,67333.48620380019,77234.84664575248,77209.07925304607,25430.082236202634,102639.16148924871,102639.16148924871,102639.16148924871,129872.78453382224,125518.65560921624,4354.128924606003,0.0,90680.89987045062,55350.6402769681,39255.84399275836,27233.623044573527,66489.4670373319,20680.225890242382,1535.8670908438942,0.0,0.8796183948816544,2.7432225776847576,0.001494314320929203,1.0,1.0,-4.320280700865567,336285.9154309509,1556949.6007479455,4.629838864207894,1556949.6007479455,4.629838864207894,0.7593637415188886,0.09192526445352908,3.9255964904480303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255964904480303,1.2832411926037144,1.2835782983277588,3.059125995233164,6481.920898842078,15297.23909827735,6461.554748478829,0.0003255071161204676,23099.903439158916,2355.534605513495,19314.01955044699,1969.4818873363472,0.8361082374788588,0.8361082374788588,35490.2169891281,35405.22815468563,1.003001474821761,0.8,4283.293206168798,4273.035954225843,1.003001474821761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.357982518854,4632.441516551485,6.070162144728626,4.959107743939381,-3.5892845884962963,8.548392332435677,2.96003779776475,3.5,0.8457250850756429,0.6,0.0002626849705503242,1.0004039066666832,0.00026257891317676166,197.98811709151167,0.0,2.1077828029548236e-05,59.7345646357397,0.032635775034710865,8.835341128757711e-05,0.00017433155926274707,0.0006843553572161728,0.09192522463473761,0.09192522463473761,0.09192522463473761,0.09229957311990233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489032.03345614456,595.2277683849222,0.0,0.09192522463473761,0.09192526445352908,0.09192526445352908,0.3700740155240575,0.3700740155240575,0.5,9.713250640031358,2.2131563167982904,2.2131563167982904,1.0345502232667059e-11,0.009697924296744986,2.0365020721250175,1.0345502232667059e-11,27233.623044573527,20680.225890242382,0.7593637415188886,1.0126940281532772,0.630226197242189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446982150423386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.70887172543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33133204578724,261.33133204578724,-11.818667954212742,246.00640920017327,276.65625489141104,120848.54759263733,121136.80647074358,-288.258878106292,0.0,nan,276.65625489141104,3.5062548914110607,270.52628575314236,-2.6237142468576167,264.39631661492103,-8.753683385078944,258.26634747666145,-14.883652523338526,252.13637833841432,-21.01362166158566,246.00640920017327,-27.14359079982671,1.0,1.0,26022.012520719443,26022.012520719443,275.82766955553353,2.677669555533555,275.82766955553353,275.82766955553353,77220.82291874377,77209.07925304607,11.743665697693359,0.0,8546.071908451686,8546.071908451686,0.8853855519867494,3945.2244729002705,275.82766955553353,2.677669555533555,1.0,0.002,0.13894079715747704,0.004897754714077388,0.00021468226910158146,0.001785317710559185,0.10734113455079072,0.10734113455079072,0.0,-2.033923333574772e-11,1.0,1.0041100013483408,2.036502072114672,0.09192526445352908,0.0,0.0003760050094801924,482.74956887309844,0.0,1600330.5706718701,266.80291515130614,0.009697924286399484,1.0,1283891.3224599718,2578.7078976676457,,,,,,,,,,,,,,,,,,,3.0,15297.23909827735,1535.8670908438942,0.3700740155240575,6.173730061729009,2.96003779776475
1040.0,-28.868181775554103,4.9616918254649995,35.018331234058344,24.784758674819045,5.211793502722575,-25.460184247727344,-38.99408195922149,1.8037959760423232,-6.346974549350762,-6.356284775533977,40.057063272887746,41900.35387649524,25439.910388375924,25439.910388375924,67340.26426487116,77233.37622288585,77208.4141619878,25439.910388375924,102648.32455036373,102648.32455036373,102648.32455036373,129883.7335147024,125524.09287133356,4359.6406433688435,0.0,90681.06556694022,55349.221702501854,39257.604293820405,27235.408964338672,66493.01325815907,20681.599083730624,1535.9301495967716,0.0,0.8796170875148421,2.7432786000409846,0.001494314320929203,1.0,1.0,-4.361880368933271,336292.517959507,1556995.1031201056,4.629883271169248,1556995.1031201056,4.629883271169248,0.7593643668362229,0.09193841183387182,3.925583057849792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925583057849792,1.2832416900358479,1.2835786597862384,3.059114341695156,6481.896206393424,15297.198632385403,6461.552515479828,0.0003255121951263676,23100.024692028826,2355.546969865227,19314.01287586354,1969.4812067182515,0.8361035597736078,0.8361035597736078,35490.119836811915,35405.22815468563,1.0029980427533158,0.8,4283.281480913469,4273.035954225843,1.0029980427533158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.97924933336,4632.441516551485,6.071607727514044,4.9616918254649995,-3.5878910420292036,8.549582867494204,2.960769438970872,3.5,0.8459341254202492,0.6,0.00026257891317676166,1.0004024989396585,0.00026247326796471714,197.99131356048534,0.0,2.0998099695318527e-05,59.508614536532704,0.03265677313440618,8.83199918172923e-05,0.00017425892135946935,0.0006840678693679121,0.0919383796522087,0.0919383796522087,0.0919383796522087,0.09230511053894455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488984.06530589395,595.2434323433333,0.0,0.0919383796522087,0.09193841183387182,0.09193841183387182,0.37011620783876203,0.37011620783876203,0.5,9.724252945024404,2.169202787969823,2.169202787969823,3.751665644813329e-12,0.009310226183231407,1.9944044066007223,3.751665644813329e-12,27235.408964338672,20681.599083730624,0.7593643668362229,1.012741955360372,0.6301467150212782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447214681718075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.48292162622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3296000126587,261.3296000126587,-11.820399987341261,246.00266516166192,276.65653486366267,120862.6335648193,121152.21281307655,-289.57924825724353,0.0,nan,276.65653486366267,3.5065348636626936,270.52576092324784,-2.624239076752133,264.3949869828704,-8.755013017129556,258.26421304245366,-14.885786957546316,252.1334391020555,-21.016560897944487,246.00266516166192,-27.147334838338054,1.0,1.0,26022.012520719443,26022.012520719443,275.8280897288078,2.6780897288078336,275.8280897288078,275.8280897288078,77219.39371391201,77208.4141619878,10.979551924203406,0.0,8546.071908451686,8546.071908451686,0.8853864015357565,3945.210973139041,275.8280897288078,2.6780897288078336,1.0,0.002,0.1385724343841918,0.004899406426756492,0.0002141133182815006,0.001785886682100245,0.1070566591407503,0.1070566591407503,0.0,3.8174541652780114e-13,1.0,1.0040254554445993,1.9944044065969706,0.09193841183387182,0.0,0.0003683580489504615,472.93107587535576,0.0,1600330.1440168715,266.8030254506492,0.009310226179479741,1.0,1283889.621043567,2579.2154973781885,,,,,,,,,,,,,,,,,,,3.0,15297.198632385403,1535.9301495967716,0.37011620783876203,6.173730061729009,2.960769438970872
1041.0,-28.872070642473425,4.964196184222408,35.01907361958469,24.78480093358087,5.212136674983354,-25.463649910735672,-38.997441006917484,1.8037159441786312,-6.346878824126634,-6.355812840435548,40.05808989463946,41897.319252060406,25449.47709261647,25449.47709261647,67346.79634467687,77231.92802337195,77207.73886219595,25449.47709261647,102657.21595481242,102657.21595481242,102657.21595481242,129894.36585250338,125529.3247469141,4365.041105589282,0.0,90681.24187093752,55347.80705862388,39259.372013681816,27237.149897690968,66496.52191137278,20682.937080137996,1535.9919047740073,0.0,0.8796157438349418,2.743331808749473,0.001494314320929203,1.0,1.0,-4.403063948006491,336298.7750433101,1557039.4215274616,4.62992891165583,1557039.4215274616,4.62992891165583,0.7593649540362295,0.09195130670955658,3.9255705661948026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255705661948026,1.283242281436991,1.2835791157672185,3.0591031974093768,6481.872592989135,15297.158311824156,6461.549602928998,0.0003255170007471393,23100.14311087474,2355.5590452269366,19314.004170054202,1969.4803189727586,0.8360988967623255,0.8360988967623255,35490.029489881614,35405.22815468563,1.0029948510986442,0.8,4283.270576996119,4273.035954225843,1.0029948510986442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.583250518249,4632.441516551485,6.073015513883214,4.964196184222408,-3.5865472944736445,8.550743478696052,2.961480816470999,3.5,0.8461373761345712,0.6,0.00026247326796471714,1.0004011164248248,0.00026236802783940186,197.99449904040245,0.0,2.0916834304070112e-05,59.2783084177347,0.032677689968710254,8.828671168824196e-05,0.0001741865562764752,0.0006837816183457656,0.09195127841051572,0.09195127841051572,0.09195127841051572,0.092310471265781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488937.05632668274,595.2587822115069,0.0,0.09195127841051572,0.09195130670955658,0.09195130670955658,0.3701575908963059,0.3701575908963059,0.5,9.73502906006891,2.12571903951374,2.12571903951374,3.524291969370097e-12,0.008934016308899118,1.9527488924290424,3.524291969370097e-12,27237.149897690968,20682.937080137996,0.7593649540362295,1.0127867504775263,0.6300678298317853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444744640242823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.25261550742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3278605587635,261.3278605587635,-11.822139441236459,245.99893326379424,276.65678785373916,120876.6547761473,121167.47470449186,-290.8199283445442,0.0,nan,276.65678785373916,3.5067878537391834,270.5252169357391,-2.624783064260896,264.3936460177647,-8.756353982235282,258.262075099765,-14.887924900234964,252.13050418177895,-21.01949581822103,245.99893326379424,-27.151066736205735,1.0,1.0,26022.012520719443,26022.012520719443,275.8284826451712,2.6784826451712433,275.8284826451712,275.8284826451712,77217.99203942837,77207.73886219595,10.2531772324146,0.0,8546.071908451686,8546.071908451686,0.8853871915740711,3945.1984190257767,275.8284826451712,2.6784826451712433,1.0,0.002,0.1382116441269234,0.004901021288031926,0.0002135560554292537,0.0017864439327093006,0.10677802771462684,0.10677802771462684,0.0,-1.1861445853300623e-11,1.0,1.0039417800465447,1.952748892425518,0.09195130670955658,0.0,0.00036078579837081057,463.2085602249836,0.0,1600329.716763626,266.80312117587334,0.008934016305374826,1.0,1283888.008665198,2579.7182211316444,,,,,,,,,,,,,,,,,,,3.0,15297.158311824156,1535.9919047740073,0.3701575908963059,6.173730061729009,2.961480816470999
1042.0,-28.875958153370735,4.966622903819135,35.019799254098935,24.78481539236384,5.212453392891198,-25.467116998696874,-39.0008038963191,1.803612239151744,-6.346798516289255,-6.355368394869432,40.05909112746435,41894.32029699676,25458.79378172066,25458.79378172066,67353.11407871742,77230.50043560586,77207.06849576042,25458.79378172066,102665.86227748108,102665.86227748108,102665.86227748108,129904.71631894007,125534.3846183833,4370.3317005567815,0.0,90681.43231340399,55346.425288208025,39261.1189168844,27238.854041458988,66499.9729583434,20684.245769636073,1536.0527731477682,0.0,0.879614348385209,2.743382050143793,0.001494314320929203,1.0,1.0,-4.443741996798337,336304.6677447425,1557082.6448334502,4.629976310692442,1557082.6448334502,4.629976310692442,0.7593654908592538,0.09196395331146086,3.9255593884703512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255593884703512,1.2832429824887117,1.283579681947273,3.0590928156545623,6481.850595296461,15297.118132131021,6461.54563628311,0.00032552139465135153,23100.257400191636,2355.570699493878,19313.992313484196,1969.479109939092,0.8360942468686071,0.8360942468686071,35489.94864601413,35405.22815468563,1.0029919951570982,0.8,4283.260819997777,4273.035954225843,1.0029919951570982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.170433186016,4632.441516551485,6.074387617391057,4.966622903819135,-3.5852536444125462,8.551876548231682,2.9621724510719254,3.5,0.8463349860205501,0.6,0.00026236802783940186,1.0004009892416448,0.0002622628632527546,197.99768349858823,0.0,2.0836965890747052e-05,59.05196133437715,0.032698526934601,8.825340510660668e-05,0.0001741146227327952,0.0006834972919386974,0.09196392680646602,0.09196392680646602,0.09196392680646602,0.09231567353914362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.00288786145,595.2738193063337,0.0,0.09196392680646602,0.09196395331146086,0.09196395331146086,0.37019817182372267,0.37019817182372267,0.5,9.745581791987139,2.082718242901649,2.082718242901649,2.7853275241795927e-12,0.00856987858020375,1.911626398071121,2.7853275241795927e-12,27238.854041458988,20684.245769636073,0.7593654908592538,1.012829194996943,0.62999003508227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447677327067945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.026268424066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3261127516725,261.3261127516725,-11.82388724832748,245.99521129291287,276.65701421043804,120890.5397115356,121182.75621456077,-292.2165030251888,0.0,nan,276.65701421043804,3.507014210438058,270.5246536269218,-2.625346373078173,264.3922930434321,-8.757706956567858,258.25993245991606,-14.890067540083919,252.1275718764138,-21.022428123586167,245.99521129291287,-27.154788707087107,1.0,1.0,26022.012520719443,26022.012520719443,275.8288486492682,2.678848649268218,275.8288486492682,275.8288486492682,77216.60586726444,77207.06849576042,9.537371504018665,0.0,8546.071908451686,8546.071908451686,0.8853878985121163,3945.187185412703,275.8288486492682,2.678848649268218,1.0,0.002,0.1378583348218206,0.004902599571806466,0.00021301033856417913,0.001786989659470215,0.10650516928208956,0.10650516928208956,0.0,-1.9656056296502022e-12,1.0,1.0038591582781393,1.9116263980683357,0.09196395331146086,0.0,0.00035330510141698136,453.60364662856784,0.0,1600329.2887636651,266.8032014837107,0.008569878577418422,1.0,1283886.490201598,2580.214941727412,,,,,,,,,,,,,,,,,,,3.0,15297.118132131021,1536.0527731477682,0.37019817182372267,6.173730061729009,2.9621724510719254
1043.0,-28.879831084230183,4.968974080650467,35.0205084480259,24.784808267746143,5.212741105182851,-25.47057386526746,-39.00415770532561,1.8034838861727205,-6.346729166343437,-6.3549471536912945,40.060067820154856,41891.342915641166,25467.858904295867,25467.858904295867,67359.20181993704,77229.09474669035,77206.41754404317,25467.858904295867,102674.27644833903,102674.27644833903,102674.27644833903,129914.79785764782,125539.28419362372,4375.513664024096,0.0,90681.62619663496,55345.042641715736,39262.87061657691,27240.52140930879,66503.3920258857,20685.525410678503,1536.112653729169,0.0,0.8796129209844545,2.743429759375606,0.001494314320929203,1.0,1.0,-4.483859890335509,336310.25286528695,1557124.8096143557,4.6300247951051325,1557124.8096143557,4.6300247951051325,0.7593659864238034,0.09197635112316031,3.925547844512508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925547844512508,1.2832437984204423,1.2835803631342597,3.0590818746558557,6481.827412633085,15297.07784997463,6461.542442724034,0.000325526090324472,23100.374721810633,2355.5826629695803,19313.982767722406,1969.4781365422857,0.8360895873038269,0.8360895873038269,35489.86515328334,35405.22815468563,1.0029890456418409,0.8,4283.250743309694,4273.035954225843,1.0029890456418409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.741222818215,4632.441516551485,6.075723082727225,4.968974080650467,-3.5840060854649693,8.552980166115436,2.9628448384573085,3.5,0.8465270967020881,0.6,0.0002622628632527546,1.000399497677001,0.0002621581316881382,198.0008561020394,0.0,2.082234454224986e-05,59.010524432736105,0.03271934927914325,8.822020002409609e-05,0.00017404266322865847,0.0006832128014904766,0.0919763265715933,0.0919763265715933,0.0919763265715933,0.09232072799820597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.8946212251,595.288547076896,0.0,0.0919763265715933,0.09197635112316031,0.09197635112316031,0.37023795972084306,0.37023795972084306,0.5,9.755914129814123,2.040218884063563,2.040218884063563,4.905587047687732e-11,0.008217987347848066,1.8710872633557756,4.905587047687732e-11,27240.52140930879,20685.525410678503,0.7593659864238034,1.012868663807678,0.6299128757121958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447908178194067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.98483152242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3243567987294,261.3243567987294,-11.825643201270566,245.991499698791,276.6572138986728,120904.2758439393,121197.85425517624,-293.5784112369499,0.0,nan,276.6572138986728,3.5072138986728305,270.5240710586861,-2.625928941313873,264.3909282187248,-8.759071781275168,258.2577853787377,-14.89221462126227,252.12464253876388,-21.025357461236098,245.991499698791,-27.15850030120899,1.0,1.0,26022.012520719443,26022.012520719443,275.82919372074826,2.6791937207482874,275.82919372074826,275.82919372074826,77215.21224278904,77206.41754404317,8.794698745870846,0.0,8546.071908451686,8546.071908451686,0.8853886286123351,3945.17558373507,275.82919372074826,2.6791937207482874,1.0,0.002,0.13751240544863835,0.00490414236838391,0.00021247601359296474,0.0017875239769755734,0.10623800679648238,0.10623800679648238,0.0,-9.431461688025333e-12,1.0,1.0037776921071302,1.8710872633067197,0.09197635112316031,0.0,0.00034592540215640244,444.12845259423597,0.0,1600328.8654867925,266.80327083365654,0.008217987298792195,1.0,1283885.0510129153,2580.7050869345803,,,,,,,,,,,,,,,,,,,3.0,15297.07784997463,1536.112653729169,0.37023795972084306,6.173730061729009,2.9628448384573085
1044.0,-28.883679058295577,4.97125166566916,35.02120143470757,24.78479111976924,5.213019452310389,-25.474009207244162,-39.00748930228872,1.8033496020119002,-6.3466765666941,-6.354553404130856,40.06101837540955,41888.39284013756,25476.68991727286,25476.68991727286,67365.08275741042,77227.70699783717,77205.74003839708,25476.68991727286,102682.42995566994,102682.42995566994,102682.42995566994,129924.57763984422,125543.98951990265,4380.588119941571,0.0,90681.82799474204,55343.674159807924,39264.61537214901,27242.147684174288,66506.7630563233,20686.772652670803,1536.171438021987,0.0,0.8796114446278875,2.7434745185582385,0.001494314320929203,1.0,1.0,-4.523566911909313,336315.47354667017,1557165.84684447,4.630074942503005,1557165.84684447,4.630074942503005,0.7593664380833056,0.09198850418487213,3.9255373288657838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255373288657838,1.2832446411415714,1.283581071673199,3.0590716711457566,6481.8057926195725,15297.037730321299,6461.538242286675,0.00032553038863028527,23100.488009100907,2355.594215058242,19313.970212334047,1969.4768562489787,0.8360849435182891,0.8360849435182891,35489.78909786402,35405.22815468563,1.0029863588631058,0.8,4283.241564226316,4273.035954225843,1.0029863588631058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.296050832896,4632.441516551485,6.077025479202816,4.97125166566916,-3.582807117635368,8.554058783304528,2.963498481641125,3.5,0.8467138518974643,0.6,0.0002621581316881382,1.000396935335175,0.0002620541131509007,198.00400834904568,0.0,2.0736939454943535e-05,58.76848641530998,0.0327400862185982,8.818722628825364e-05,0.00017397090539988458,0.0006829292832838249,0.09198848013390763,0.09198848013390763,0.09198848013390763,0.0923256122613844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488801.71266987734,595.3029716133116,0.0,0.09198848013390763,0.09198850418487213,0.09198850418487213,0.3702769644448159,0.3702769644448159,0.5,9.766028369646618,1.9982099150889212,1.9982099150889212,-5.115907697472721e-12,0.007876837436754158,1.830986492221541,-5.115907697472721e-12,27242.147684174288,20686.772652670803,0.7593664380833056,1.0129057506581733,0.6298365897715258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444813817048545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.742793505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3225955984148,261.3225955984148,-11.82740440158517,245.9878008203257,276.65739037650786,120918.16403732478,121212.61975786445,-294.4557205396577,0.0,nan,276.65739037650786,3.5073903765078853,270.5234724652611,-2.626527534738898,264.38955455403806,-8.76044544596192,258.2556366427967,-14.894363357203304,252.1217187315597,-21.02828126844028,245.9878008203257,-27.162199179674275,1.0,1.0,26022.012520719443,26022.012520719443,275.8295081934604,2.6795081934604355,275.8295081934604,275.8295081934604,77213.905047956,77205.74003839708,8.16500955891388,0.0,8546.071908451686,8546.071908451686,0.8853892936764745,3945.165015510113,275.8295081934604,2.6795081934604355,1.0,0.002,0.13717378138192063,0.0049056492788194395,0.00021195296344543932,0.001788047027155114,0.10597648172271966,0.10597648172271966,0.0,-9.399446932595312e-12,1.0,1.0036970905946867,1.830986492226657,0.09198850418487213,0.0,0.0003386203355114174,434.7491311979523,0.0,1600328.4379983125,266.8033234333059,0.007876837441870066,1.0,1283883.7057477715,2581.190306655603,,,,,,,,,,,,,,,,,,,3.0,15297.037730321299,1536.171438021987,0.3702769644448159,6.173730061729009,2.963498481641125
1045.0,-28.88751503710669,4.9734575517086945,35.02187857795321,24.784745752718322,5.213268172254526,-25.477436716161925,-39.01081195855511,1.80318985185134,-6.346638818295048,-6.3541869396812505,40.061947005742056,41885.46730698934,25485.29376723791,25485.29376723791,67370.76107422725,77226.34267574121,77205.08749200513,25485.29376723791,102690.38125924303,102690.38125924303,102690.38125924303,129934.13077624248,125548.574056779,4385.556719463482,0.0,90682.03990847131,55342.32082010778,39266.35454262615,27243.749516999447,66510.10405962559,20687.999586606507,1536.2299095631574,0.0,0.8796099045043466,2.7435163261118385,0.001494314320929203,1.0,1.0,-4.5626327800765125,336320.33251576487,1557205.938324596,4.630127255989207,1557205.938324596,4.630127255989207,0.7593668255427797,0.09200041611965987,3.9255277175761942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255277175761942,1.28324560124647,1.2835818985415304,3.059061892566135,6481.785072982751,15296.997981538048,6461.533594342214,0.000325534466697361,23100.59855199868,2355.6054872967507,19313.95631931701,1969.475439555507,0.8360803412016332,0.8360803412016332,35489.71958325842,35405.22815468563,1.0029839031502845,0.8,4283.2331745498595,4273.035954225843,1.0029839031502845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.835314099664,4632.441516551485,6.078295916258857,4.9734575517086945,-3.581655881723932,8.555113433432627,2.9641338432561817,3.5,0.8468953837874805,0.6,0.0002620541131509007,1.0003957101231464,0.00026195045670342036,198.00715085640596,0.0,2.059608731563173e-05,58.36931145250032,0.03276068230591383,8.815435238528207e-05,0.00017389976076561864,0.0006826483309653052,0.0920003958935388,0.0920003958935388,0.0920003958935388,0.09233037179826653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488758.46097038285,595.3170918724587,0.0,0.0920003958935388,0.09200041611965987,0.09200041611965987,0.3703151931029044,0.3703151931029044,0.5,9.775927909208681,1.9567268784869043,1.9567268784869043,-8.526512829121202e-13,0.00754812138620764,1.7915541596047433,-8.526512829121202e-13,27243.749516999447,20687.999586606507,0.7593668255427797,1.0129402445954692,0.6297609648819594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448366687617027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.34361854219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3208285019013,261.3208285019013,-11.829171498098674,245.9841141481516,276.6575428556537,120931.87802047006,121227.31952957223,-295.4415091021783,0.0,nan,276.6575428556537,3.5075428556536963,270.5228571141416,-2.6271428858584045,264.3881713726606,-8.761828627339355,258.2534856311523,-14.896514368847704,252.11879988964807,-21.031200110351904,245.9841141481516,-27.165885851848373,1.0,1.0,26022.012520719443,26022.012520719443,275.8297983016145,2.6797983016145395,275.8297983016145,275.8297983016145,77212.5971936143,77205.08749200513,7.509701609174954,0.0,8546.071908451686,8546.071908451686,0.8853899015441105,3945.1553561640753,275.8297983016145,2.6797983016145395,1.0,0.002,0.1368423455345856,0.004907120813734201,0.0002114410074112848,0.0017885589845263903,0.1057205037056424,0.1057205037056424,0.0,-8.062325113078472e-12,1.0,1.0036178169184835,1.791554159605596,0.09200041611965987,0.0,0.0003314323006399651,425.520115381309,0.0,1600328.0109477597,266.80336118170493,0.0075481213870602915,1.0,1283882.4537007075,2581.6678221516468,,,,,,,,,,,,,,,,,,,3.0,15296.997981538048,1536.2299095631574,0.3703151931029044,6.173730061729009,2.9641338432561817
1046.0,-28.891338020664413,4.975593653155763,35.02254012955752,24.78467234121638,5.213491423560108,-25.480855076239344,-39.014125569350995,1.8030084795831014,-6.346613256618184,-6.35384335716113,40.062851230992685,41882.5806965834,25493.66791198186,25493.66791198186,67376.24860856525,77225.00508932224,77204.42722093777,25493.66791198186,102698.09513291963,102698.09513291963,102698.09513291963,129943.40714180184,125552.98646621904,4390.420675582805,0.0,90682.26980953683,55340.9973586677,39268.08050096569,27245.31200888222,66513.39250984791,20689.1956960277,1536.2872512880906,0.0,0.879608333647445,2.7435556547764346,0.001494314320929203,1.0,1.0,-4.601228460879042,336324.8881424099,1557244.9769210804,4.63018061351944,1557244.9769210804,4.63018061351944,0.7593671780775655,0.09201209009572409,3.9255199816375925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255199816375925,1.2832466615193685,1.283582826068577,3.0590533366280206,6481.766943976571,15296.958344793922,6461.527202049926,0.0003255378810965754,23100.70264161725,2355.6161014839163,19313.93721232759,1969.4734911848175,0.8360757467841008,0.8360757467841008,35489.66363229018,35405.22815468563,1.0029819265951685,0.8,4283.22642186074,4273.035954225843,1.0029819265951685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.359397114593,4632.441516551485,6.079533256682886,4.975593653155763,-3.5805483511269656,8.556142004282728,2.9647513716542226,3.5,0.8470718204726351,0.6,0.00026195045670342036,1.0003943816145668,0.0002618471889862582,198.0102828040626,0.0,2.0524717833481518e-05,58.16705034008662,0.03278120702374731,8.812157925625572e-05,0.00017382887744716463,0.000682368731804477,0.09201207106424905,0.09201207106424905,0.09201207106424905,0.09233497686624341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488716.11494703364,595.3309157597353,0.0,0.09201207106424905,0.09201209009572409,0.09201209009572409,0.37035265724124034,0.37035265724124034,0.5,9.785615345708518,1.9157615445766965,1.9157615445766965,3.126388037344441e-12,0.007230100542926721,1.7526148962820685,3.126388037344441e-12,27245.31200888222,20689.1956960277,0.7593671780775655,1.0129726670999315,0.6296864302987147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444859449922876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.14135742978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31905544726965,261.31905544726965,-11.83094455273033,245.98043947604236,276.6576714184954,120945.50803699427,121241.94568465058,-296.43764765631727,0.0,nan,276.6576714184954,3.50767141849542,270.5222250300057,-2.6277749699942774,264.38677864152396,-8.763221358476017,258.2513322530219,-14.898667746978049,252.11588586452856,-21.034114135471413,245.98043947604236,-27.169560523957614,1.0,1.0,26022.012520719443,26022.012520719443,275.8300646239531,2.6800646239531147,275.8300646239531,275.8300646239531,77211.30101091281,77204.42722093777,6.873789975041291,0.0,8546.071908451686,8546.071908451686,0.8853903908046763,3945.1475815457807,275.8300646239531,2.6800646239531147,1.0,0.002,0.1365180128545539,0.004908558143610866,0.00021094001609465787,0.0017890599845466054,0.10547000804732894,0.10547000804732894,0.0,6.412630843000144e-13,1.0,1.0035395192803822,1.752614896278942,0.09201209009572409,0.0,0.00032432936675016885,416.40040246924997,0.0,1600327.5849619238,266.8033867433818,0.007230100539800333,1.0,1283881.279828735,2582.1397654461284,,,,,,,,,,,,,,,,,,,3.0,15296.958344793922,1536.2872512880906,0.37035265724124034,6.173730061729009,2.9647513716542226
1047.0,-28.895148096882895,4.977661827131572,35.02318635578661,24.784580838773422,5.213692005587105,-25.484264086646405,-39.017433871608205,1.8028079957403362,-6.346599622249414,-6.353522454428289,40.06373196132032,41879.72735742256,25501.819203106945,25501.819203106945,67381.5465605295,77223.68484959361,77203.76335953947,25501.819203106945,102705.58256264642,102705.58256264642,102705.58256264642,129952.42121259036,125557.23999914495,4395.181213445415,0.0,90682.50288649078,55339.69302869119,39269.78873088843,27246.83864994394,66516.62738083237,20690.363523584736,1536.3436238788827,0.0,0.8796067297022754,2.743592524340972,0.001494314320929203,1.0,1.0,-4.639317432052621,336329.14309701405,1557283.001869571,4.630235095090684,1557283.001869571,4.630235095090684,0.7593674917448563,0.0920235273612249,3.925512206195221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925512206195221,1.2832478101887193,1.283583842513867,3.0590445391977097,6481.748303277405,15296.918840522078,6461.521228099405,0.00032554143132798363,23100.807773155353,2355.6268219173066,19313.919355789705,1969.4716703246986,0.8360711688287256,0.8360711688287256,35489.60739558466,35405.22815468563,1.0029799399467227,0.8,4283.2196346861565,4273.035954225843,1.0029799399467227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.868692327859,4632.441516551485,6.080738591019605,4.977661827131572,-3.579483680951737,8.557145508083309,2.965351524843603,3.5,0.8472432928124579,0.6,0.0002618471889862582,1.0003930620544634,0.0002617443072311138,198.0134042631714,0.0,2.044806987981366e-05,57.94983003939191,0.032801655093627126,8.808886986445637e-05,0.0001737583191218018,0.0006820904026405974,0.0920235093031704,0.0920235093031704,0.0920235093031704,0.09233943752971045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.6656772502,595.344446252095,0.0,0.0920235093031704,0.0920235273612249,0.0920235273612249,0.37038936522862737,0.37038936522862737,0.5,9.79509343169641,1.8753161617254932,1.8753161617254932,-7.048583938740194e-12,0.006922832178872795,1.7142050223756655,-7.048583938740194e-12,27246.83864994394,20690.363523584736,0.7593674917448563,1.0130030522255007,0.6296129104328393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448821545866306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.92413712908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31727663037134,261.31727663037134,-11.832723369628638,245.97677664553618,276.65777661520093,120959.02683048227,121256.42787350323,-297.4010430209432,0.0,nan,276.65777661520093,3.507776615200953,270.5215766212672,-2.628423378732805,264.3853766273431,-8.7646233726569,258.2491766334133,-14.900823366586678,252.11297663946738,-21.0370233605326,245.97677664553618,-27.1732233544638,1.0,1.0,26022.012520719443,26022.012520719443,275.8303078463896,2.68030784638961,275.8303078463896,275.8303078463896,77210.02176853211,77203.76335953947,6.258408992638579,0.0,8546.071908451686,8546.071908451686,0.8853908825635024,3945.139767226197,275.8303078463896,2.68030784638961,1.0,0.002,0.13620069135155202,0.004909961636943416,0.00021044984753869206,0.001789550149803981,0.10522492376934603,0.10522492376934603,0.0,-2.657327049376823e-12,1.0,1.0034622713152235,1.714205022382714,0.0920235273612249,0.0,0.0003173183923896971,407.39879583071524,0.0,1600327.1604274148,266.80340037775056,0.006922832185921379,1.0,1283880.1834417176,2582.605678434656,,,,,,,,,,,,,,,,,,,3.0,15296.918840522078,1536.3436238788827,0.37038936522862737,6.173730061729009,2.965351524843603
1048.0,-28.898944880526773,4.9796637124463725,35.02381743704842,24.78443062808367,5.21382783867682,-25.48766760862276,-39.020733687188454,1.8025505666469581,-6.346608132203869,-6.353232882797753,40.06458724765243,41876.90916077975,25509.77383666452,25509.77383666452,67386.68299744427,77222.41212063999,77203.03346323501,25509.77383666452,102712.80729989953,102712.80729989953,102712.80729989953,129961.13475213341,125561.29553968439,4399.839212449025,0.0,90682.7568145044,55338.39706846159,39271.51082893646,27248.327452233872,66519.83828117033,20691.501147250623,1536.3991342723152,0.0,0.879605053540525,2.7436260720622947,0.001494314320929203,1.0,1.0,-4.677078377189275,336332.98265898327,1557319.9289634041,4.630292029795993,1557319.9289634041,4.630292029795993,0.7593677514160339,0.09203473087985026,3.9255056350889856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255056350889856,1.28324922383669,1.283585124502211,3.0590360486269477,6481.730312776802,15296.879467394478,6461.514865554395,0.0003255448181607451,23100.911129490392,2355.6373613303617,19313.90033771689,1969.4697310209797,0.8360666048821319,0.8360666048821319,35489.559869349665,35405.22815468563,1.00297826100971,0.8,4283.213898773087,4273.035954225843,1.00297826100971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.363580005345,4632.441516551485,6.081917637820041,4.9796637124463725,-3.578467772677749,8.558131485124122,2.965934746748231,3.5,0.8474099276423518,0.6,0.0002617443072311138,1.0003917026206117,0.0002616418214439926,198.0165149172483,0.0,2.0371966572704127e-05,57.734153267043496,0.03282202706019983,8.805625555864635e-05,0.0001736880516724675,0.000681813425587898,0.09203471442859909,0.09203471442859909,0.09203471442859909,0.09234372705915243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.094782471,595.3576892618261,0.0,0.09203471442859909,0.09203473087985026,0.09203473087985026,0.37042532608145223,0.37042532608145223,0.5,9.804364013035855,1.8353617778457192,1.8353617778457192,1.5916157281026244e-11,0.006624750593857698,1.6761545056084515,1.5916157281026244e-11,27248.327452233872,20691.501147250623,0.7593677514160339,1.0130313713724002,0.6295401528754736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449047832682427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.708460356735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3154884210393,261.3154884210393,-11.8345115789607,245.9731252109675,276.657851631108,120972.00216729872,121270.97353447936,-298.97136718064206,0.0,nan,276.657851631108,3.5078516311079966,270.52090634707196,-2.62909365292802,264.38396106305515,-8.766038936944824,258.24701577903704,-14.902984220962935,252.1100704949962,-21.039929505003784,245.9731252109675,-27.176874789032468,1.0,1.0,26022.012520719443,26022.012520719443,275.83051201079303,2.680512010793052,275.83051201079303,275.83051201079303,77208.69093673307,77203.03346323501,5.65747349805315,0.0,8546.071908451686,8546.071908451686,0.8853912981538126,3945.1331632644306,275.83051201079303,2.680512010793052,1.0,0.002,0.13589032011372965,0.004911329990369967,0.00020997040397891043,0.001790029583383882,0.10498520198945521,0.10498520198945521,0.0,-1.2637207686544416e-11,1.0,1.0033857313002288,1.6761545055925353,0.09203473087985026,0.0,0.00031036831915004867,398.47542746386154,0.0,1600326.7231447494,266.8033918677961,0.0066247505779415405,1.0,1283879.1940978267,2583.0674671566876,,,,,,,,,,,,,,,,,,,3.0,15296.879467394478,1536.3991342723152,0.37042532608145223,6.173730061729009,2.965934746748231
