time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1049.0,-28.902729323825245,4.981601410575572,35.024433556315174,24.784324771631532,5.214011371804634,-25.491055254240315,-39.024015970621235,1.8023373024083755,-6.346609937105484,-6.352946723256505,40.065417533283394,41874.06454224543,25517.476296213517,25517.476296213517,67391.54083845895,77221.11174873103,77202.32045488358,25517.476296213517,102719.79675109709,102719.79675109709,102719.79675109709,129969.55347183622,125565.15820651899,4404.395265317236,0.0,90682.99452470697,55337.086405584654,39273.231243469236,27249.756720739126,66522.98796420835,20692.594487905673,1536.4520848933876,0.0,0.8796034535244458,2.743659136763291,0.001494314320929203,1.0,1.0,-4.714340035978751,336336.7770117893,1557355.777281345,4.630346378168322,1557355.777281345,4.630346378168322,0.7593680450055924,0.09204569101834136,3.9254983267647616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254983267647616,1.2832504305456263,1.2835862000052358,3.059027476885923,6481.712150286151,15296.840233558916,6461.508688878651,0.0003255482535697351,23101.01469319547,2355.6479218892764,19313.881875219748,1969.467848370213,0.8360620575211685,0.8360620575211685,35489.50701108732,35405.22815468563,1.002976393711328,0.8,4283.2075193408045,4273.035954225843,1.002976393711328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.84438694237,4632.441516551485,6.083056710194976,4.981601410575572,-3.577478830958759,8.559080241534332,2.966501418530082,3.5,0.8475718338657378,0.6,0.0002616418214439926,1.0003904413240614,0.0002615397055350689,198.01961554558946,0.0,2.0293878394296885e-05,57.51285136943737,0.03284232093859413,8.802382560594415e-05,0.00017361799583804846,0.0006815371521585106,0.09204567477686677,0.09204567477686677,0.09204567477686677,0.09234785453560858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.39229723363,595.3706480800435,0.0,0.09204567477686677,0.09204569101834136,0.09204569101834136,0.37046054520693417,0.37046054520693417,0.5,9.813429591072614,1.7958903759938494,1.7958903759938494,-3.979039320256561e-12,0.006336786150995977,1.6386066872777292,-3.979039320256561e-12,27249.756720739126,20692.594487905673,0.7593680450055924,1.0130564320820632,0.6294675844202174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449273336728314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.487158459124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.313697985209,261.313697985209,-11.836302014790988,245.9694856655178,276.657910304897,120985.67929378965,121285.02291050086,-299.34361671118756,0.0,nan,276.657910304897,3.5079103048969955,270.5202253770108,-2.6297746229892027,264.382540449156,-8.767459550843967,258.24485552128255,-14.905144478717432,252.10717059338995,-21.042829406610025,245.9694856655178,-27.180514334482183,1.0,1.0,26022.012520719443,26022.012520719443,275.8307147392142,2.6807147392142383,275.8307147392142,275.8307147392142,77207.50961826737,77202.32045488358,5.1891633837949485,0.0,8546.071908451686,8546.071908451686,0.8853917603694167,3945.1258183985856,275.8307147392142,2.6807147392142383,1.0,0.002,0.13558681176898263,0.0049126686888110345,0.00020950156255661247,0.0017904984256603552,0.10475078127830623,0.10475078127830623,0.0,-1.178303244905865e-11,1.0,1.0033101888392537,1.6386066872817082,0.09204569101834136,0.0,0.00030350567446018565,389.66432399630554,0.0,1600326.308207454,266.8033900628945,0.006336786154975016,1.0,1283878.2164101591,2583.523760497198,,,,,,,,,,,,,,,,,,,3.0,15296.840233558916,1536.4520848933876,0.37046054520693417,6.173730061729009,2.966501418530082
1050.0,-28.906501452303484,4.98347639599278,35.02503533842151,24.784182209428423,5.214157315841015,-25.494435575500038,-39.027293224912114,1.8020914390377234,-6.346631636734855,-6.352694315106091,40.06623592000484,41871.2676550154,25525.00179862208,25525.00179862208,67396.26945363748,77219.84330003792,77201.70699710626,25525.00179862208,102726.70879572834,102726.70879572834,102726.70879572834,129977.91491010255,125569.0613727247,4408.853537377864,0.0,90683.24940329479,55335.80872944274,39274.93408205783,27251.206114374218,66526.14019643204,20693.6994859464,1536.5069843011233,0.0,0.8796017170918577,2.7436885700322478,0.001494314320929203,1.0,1.0,-4.750597816585184,336340.1238650957,1557391.1124618533,4.630405360397961,1557391.1124618533,4.630405360397961,0.7593682055426925,0.09205644108808861,3.925492456409566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925492456409566,1.283251788639764,1.2835874274074814,3.059019664855137,6481.6955975303335,15296.801120382153,6461.501452736935,0.00032555127816381695,23101.114168548884,2355.658065552343,19313.860245907916,1969.465642794218,0.8360575210784793,0.8360575210784793,35489.46455308058,35405.22815468563,1.0029748938182714,0.8,4283.2023951091915,4273.035954225843,1.0029748938182714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.311560464252,4632.441516551485,6.084173113426049,4.98347639599278,-3.5765391329061544,8.560015528898935,2.967052063653135,3.5,0.8477291610437528,0.6,0.0002615397055350689,1.0003891825458826,0.000261437958444811,198.02270616829074,0.0,2.022095302616243e-05,57.306180876144325,0.03286254189162029,8.799145635545297e-05,0.0001735482491796159,0.0006812623429776698,0.09205642794815214,0.09205642794815214,0.09205642794815214,0.09235196264940489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.594344051,595.3833116234714,0.0,0.09205642794815214,0.09205644108808861,0.09205644108808861,0.3704950306580438,0.3704950306580438,0.5,9.82229580702422,1.7570241892772174,1.7570241892772174,9.532641342957504e-11,0.006062678371222319,1.6020964985208934,9.532641342957504e-11,27251.206114374218,20693.6994859464,0.7593682055426925,1.0130795091168103,0.6293957162009086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444949811449284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.28048796583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31190343003664,261.31190343003664,-11.83809656996334,245.96585763288272,276.6579492271983,120999.06532490136,121299.09765625445,-300.03233135306954,0.0,nan,276.6579492271983,3.50794922719831,270.5195309083038,-2.6304690916961704,264.3811125894894,-8.768887410510558,258.24269427060835,-14.907305729391624,252.1042759517372,-21.04572404826277,245.96585763288272,-27.18414236711726,1.0,1.0,26022.012520719443,26022.012520719443,275.83089536493827,2.6808953649382943,275.83089536493827,275.83089536493827,77206.29764589961,77201.70699710626,4.590648793353466,0.0,8546.071908451686,8546.071908451686,0.8853921316404403,3945.1199186916137,275.83089536493827,2.6808953649382943,1.0,0.002,0.13528998010891563,0.004913972969190377,0.00020904302253422092,0.00179095696378268,0.10452151126711046,0.10452151126711046,0.0,-1.3683098924743842e-11,1.0,1.0032367202987424,1.602096498425567,0.09205644108808861,0.0,0.00029682904114013516,381.09208393980066,0.0,1600325.889850633,266.8033683632651,0.006062678275895905,1.0,1283877.3540351945,2583.967669331501,,,,,,,,,,,,,,,,,,,3.0,15296.801120382153,1536.5069843011233,0.3704950306580438,6.173730061729009,2.967052063653135
1051.0,-28.910261207181144,4.985290389320535,35.025622964031,24.78402145151051,5.214281501249965,-25.497806936346368,-39.03056146865708,1.801827230346422,-6.346662429256867,-6.352459819540828,40.06703087080326,41868.48892994549,25532.320864275884,25532.320864275884,67400.80979422136,77218.59235232993,77201.06808666437,25532.320864275884,102733.38895094025,102733.38895094025,102733.38895094025,129986.00081310759,125572.78655724386,4413.214255863724,0.0,90683.50890102507,55334.5363205875,39276.63620048619,27252.61186216734,66529.24806265353,20694.770924535733,1536.56041257721,0.0,0.8795999729601549,2.743716056527586,0.001494314320929203,1.0,1.0,-4.786462590695919,336343.23322418734,1557425.4363398626,4.6304646042983455,1557425.4363398626,4.6304646042983455,0.7593683507915312,0.0920669690505085,3.9254867558581346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254867558581346,1.2832532315968848,1.2835887401679325,3.0590117828678642,6481.678896545115,15296.76212776418,6461.494377019087,0.00032555434462328323,23101.21382162226,2355.6682273378024,19313.83909611376,1969.4634861154177,0.8360529990002692,0.8360529990002692,35489.42332318658,35405.22815468563,1.0029734373105772,0.8,4283.197419097777,4273.035954225843,1.0029734373105772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.765390188199,4632.441516551485,6.085259419886356,4.985290389320535,-3.5756361215531522,8.560926510873687,2.9675870199382857,3.5,0.8478820056966531,0.6,0.000261437958444811,1.0003879175866004,0.00026133658138886823,198.0257867363758,0.0,2.014823415761753e-05,57.100095602688086,0.0328826901257779,8.79591870571784e-05,0.00017347877138763258,0.0006809886195046928,0.09206695398794516,0.09206695398794516,0.09206695398794516,0.09235591605519888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488517.6345459948,595.395700947524,0.0,0.09206695398794516,0.0920669690505085,0.0920669690505085,0.37052880310096475,0.37052880310096475,0.5,9.830964844160066,1.7187184503831645,1.7187184503831645,7.958078640513122e-12,0.005797390283987625,1.5659972288449353,7.958078640513122e-12,27252.61186216734,20694.770924535733,0.7593683507915312,1.013100429614762,0.6293245474609316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449722167427572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.07440269238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3101046513132,261.3101046513132,-11.839895348686753,245.9622409593183,276.65796834331815,121012.3266537535,121313.06512330225,-300.7384695487707,0.0,nan,276.65796834331815,3.5079683433181685,270.51882286647896,-2.631177133521021,264.3796773897256,-8.770322610274377,258.24053191292404,-14.909468087075936,252.10138643611435,-21.048613563885624,245.9622409593183,-27.18775904068167,1.0,1.0,26022.012520719443,26022.012520719443,275.831055099789,2.6810550997890346,275.831055099789,275.831055099789,77205.09749316832,77201.06808666437,4.029406503948849,0.0,8546.071908451686,8546.071908451686,0.8853924921721248,3945.114189637425,275.831055099789,2.6810550997890346,1.0,0.002,0.13499975426409166,0.004915246036806934,0.00020859468131582875,0.001791405311868978,0.10429734065791438,0.10429734065791438,0.0,-6.815193374920536e-12,1.0,1.0031640656514076,1.5659972288369772,0.0920669690505085,0.0,0.00029022342649190965,372.6110523635598,0.0,1600325.4734944121,266.8033375707431,0.005797390276029546,1.0,1283876.5528596872,2584.4069343370456,,,,,,,,,,,,,,,,,,,3.0,15296.76212776418,1536.56041257721,0.37052880310096475,6.173730061729009,2.9675870199382857
1052.0,-28.914008699446995,4.987045019239537,35.02619668859533,24.783837154414528,5.214384870604528,-25.501169342459427,-39.03382447371257,1.801545513324428,-6.346703420602012,-6.352245215071842,40.067804866571244,41865.75970425148,25539.44445988835,25539.44445988835,67405.20416413984,77217.36438145253,77200.42544585926,25539.44445988835,102739.86990574762,102739.86990574762,102739.86990574762,129993.856073951,125576.37753650949,4417.47853744151,0.0,90683.78421539396,55333.306288289845,39278.30880789346,27253.98616820338,66532.29497609683,20695.817523832648,1536.6129981049567,0.0,0.8795982011206473,2.743741382525426,0.001494314320929203,1.0,1.0,-4.821788376585232,336346.0788524015,1557458.8559840675,4.630524789520516,1557458.8559840675,4.630524789520516,0.7593684606759652,0.09207727261288175,3.9254827714510268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254827714510268,1.2832547555086122,1.2835901343787273,3.0590050452571123,6481.664620356422,15296.723257293053,6461.4856769608905,0.0003255567904270009,23101.307404763706,2355.677770162462,19313.813091057604,1969.4608343376794,0.8360484864624984,0.8360484864624984,35489.39450549671,35405.22815468563,1.0029724192828162,0.8,4283.193941107906,4273.035954225843,1.0029724192828162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.206230633538,4632.441516551485,6.0863177489807105,4.987045019239537,-3.5747706765115845,8.561815695751122,2.9681067019188125,3.5,0.8480304862625179,0.6,0.00026133658138886823,1.0003866639661967,0.00026123557100687103,198.02885733997223,0.0,2.0075271260080167e-05,56.89331875106719,0.03290276539703798,8.792698039439819e-05,0.00017340960099447003,0.000680716401107989,0.09207725965337137,0.09207725965337137,0.09207725965337137,0.0923597432186252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.51120928425,595.4078167490788,0.0,0.09207725965337137,0.09207727261288175,0.09207727261288175,0.3705618693908811,0.3705618693908811,0.5,9.839439533397437,1.6809735633764262,1.6809735633764262,-8.128608897095546e-12,0.005541794469820616,1.5304568384866002,-8.128608897095546e-12,27253.98616820338,20695.817523832648,0.7593684606759652,1.0131200823353022,0.6292547058431197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449945491976737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.86762584076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3083016393592,261.3083016393592,-11.841698360640805,245.95863550835134,276.6579677703751,121025.52266149365,121326.96888506228,-301.4462235686178,0.0,nan,276.6579677703751,3.507967770375103,270.5181013179338,-2.6318986820661507,264.378234865575,-8.771765134424982,258.23836841317177,-14.911631586828207,252.09850196074794,-21.05149803925204,245.95863550835134,-27.191364491648642,1.0,1.0,26022.012520719443,26022.012520719443,275.8311945070432,2.6811945070432444,275.8311945070432,275.8311945070432,77203.91041256896,77200.42544585926,3.4849667097005295,0.0,8546.071908451686,8546.071908451686,0.8853927441661167,3945.110185308282,275.8311945070432,2.6811945070432444,1.0,0.002,0.1347160358175656,0.004916487930157821,0.00020815638604977074,0.0017918436170849938,0.10407819302488537,0.10407819302488537,0.0,3.134764583329064e-12,1.0,1.0030925231764711,1.5304568384947288,0.09207727261288175,0.0,0.0002837161984649948,364.25636685017884,0.0,1600325.0590958486,266.80329657939797,0.0055417944779492245,1.0,1283875.8196427799,2584.839719451877,,,,,,,,,,,,,,,,,,,3.0,15296.723257293053,1536.6129981049567,0.3705618693908811,6.173730061729009,2.9681067019188125
1053.0,-28.917743885439275,4.9887418751019315,35.02675676553311,24.78363962089645,5.214468228306563,-25.504522673992664,-39.03707469636572,1.801247016495851,-6.346754356285771,-6.352049834528518,40.06855837858687,41863.02363098853,25546.377336564256,25546.377336564256,67409.40096755279,77216.14939706988,77199.77851043757,25546.377336564256,102746.15584700182,102746.15584700182,102746.15584700182,130001.48594028501,125579.83798080694,4421.647959478061,0.0,90684.0573502661,55332.05423378314,39280.00346275884,27255.330093283188,66535.33355604202,20696.840098790242,1536.6647739614957,0.0,0.8795964033762571,2.7437646216170757,0.001494314320929203,1.0,1.0,-4.8565982530518,336348.66959113773,1557491.391699794,4.630585854830541,1557491.391699794,4.630585854830541,0.7593685355471361,0.09208735947881662,3.9254780819100645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254780819100645,1.2832563569822382,1.2835916066419355,3.0589975732841026,6481.648788142227,15296.684507157755,6461.47811415361,0.0003255596406065606,23101.404582582953,2355.6876795422445,19313.790485320536,1969.4585291940202,0.8360439910169771,0.8360439910169771,35489.36058783637,35405.22815468563,1.002971221091277,0.8,4283.189847605627,4273.035954225843,1.002971221091277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.634415045044,4632.441516551485,6.087348768093743,4.9887418751019315,-3.5739417021333755,8.562683577235306,2.968611499259912,3.5,0.8481747140742606,0.6,0.00026123557100687103,1.000385405725858,0.00026113492811035576,198.031917942498,0.0,2.0002970526379758e-05,56.68841847176024,0.03292276836756436,8.789491073181389e-05,0.00017334066027505714,0.0006804449626135554,0.09208734799683907,0.09208734799683907,0.09208734799683907,0.0923634487859549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488444.2129350607,595.419662783068,0.0,0.09208734799683907,0.09208735947881662,0.09208735947881662,0.3705942390005296,0.3705942390005296,0.5,9.847722702814965,1.643784120267071,1.643784120267071,4.496314431889914e-11,0.005295478242771878,1.4954515814767433,4.496314431889914e-11,27255.330093283188,20696.840098790242,0.7593685355471361,1.0131368908036593,0.6291848465105798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445016809466887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.66272556145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3064944633666,261.3064944633666,-11.843505536633359,245.9550411832577,276.6579477434758,121038.58790812413,121340.73031803839,-302.1424099142498,0.0,nan,276.6579477434758,3.5079477434758246,270.5173664314204,-2.6326335685795925,264.3767851194066,-8.7732148805934,258.23620380734775,-14.913796192652228,252.09562249529168,-21.0543775047083,245.9550411832577,-27.194958816742286,1.0,1.0,26022.012520719443,26022.012520719443,275.8313141878465,2.6813141878465103,275.8313141878465,275.8313141878465,77202.736023725,77199.77851043757,2.957513287430629,0.0,8546.071908451686,8546.071908451686,0.8853930407562738,3945.105472319615,275.8313141878465,2.6813141878465103,1.0,0.002,0.13443873051238803,0.00491769909820622,0.00020772799144711627,0.00179227199978628,0.10386399572355813,0.10386399572355813,0.0,-8.76660376236682e-12,1.0,1.0030220456598142,1.4954515814317801,0.09208735947881662,0.0,0.00027730319104713185,356.02267658491303,0.0,1600324.6463616516,266.8032456437142,0.005295478197808734,1.0,1283875.1521052695,2585.2662963505436,,,,,,,,,,,,,,,,,,,3.0,15296.684507157755,1536.6647739614957,0.3705942390005296,6.173730061729009,2.968611499259912
1054.0,-28.921466990631647,4.990382504018144,35.02730345321696,24.783423193171643,5.214534535924844,-25.507866837920908,-39.04031590847296,1.8009343828899378,-6.346814927574599,-6.351873221549002,40.06929205752166,41860.31687951288,25553.124564690163,25553.124564690163,67413.44144420304,77214.95361440146,77199.13014866572,25553.124564690163,102752.25471335588,102752.25471335588,102752.25471335588,130008.89929321584,125583.17536416178,4425.723929054054,0.0,90684.34281281929,55330.824699658784,39281.686792400564,27256.64457985996,66538.33137226052,20697.83939023849,1536.7157678758674,0.0,0.8795945797180089,2.7437858223148344,0.001494314320929203,1.0,1.0,-4.890879082225183,336351.01148481615,1557523.0715416549,4.630647800540258,1557523.0715416549,4.630647800540258,0.7593685763335741,0.09209723300987255,3.925474737725599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925474737725599,1.2832580236810196,1.2835931446186124,3.0589909942393296,6481.634847935818,15296.645878641728,6461.469296484491,0.0003255620073065653,23101.496983613593,2355.697101825149,19313.764128717463,1969.4558415684728,0.8360395061158654,0.8360395061158654,35489.33640062126,35405.22815468563,1.0029703666422884,0.8,4283.186928465003,4273.035954225843,1.0029703666422884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.050268738721,4632.441516551485,6.088353231082285,4.990382504018144,-3.5731482769587184,8.563530780976862,2.9691017924771335,3.5,0.8483147978506096,0.6,0.00026113492811035576,1.0003841706420682,0.000261034646262699,198.03496872790754,0.0,1.9930505824207048e-05,56.48305350580277,0.03294269887338857,8.786294074072959e-05,0.00017327198736962618,0.0006801748091749767,0.09209722246124381,0.09209722246124381,0.09209722246124381,0.09236703604811793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.728827041,595.4312426487905,0.0,0.09209722246124381,0.09209723300987255,0.09209723300987255,0.37062592141822653,0.37062592141822653,0.5,9.8558172565425,1.6071484119457295,1.6071484119457295,-9.265477274311706e-12,0.005058293974400385,1.460994139323816,-9.265477274311706e-12,27256.64457985996,20697.83939023849,0.7593685763335741,1.0131519690063544,0.6291158196516515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450389972846778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.457360595494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30468342873263,261.30468342873263,-11.845316571267347,245.9514578928071,276.6579089646528,121051.61675415121,121354.40430163177,-302.78754748058793,0.0,nan,276.6579089646528,3.507908964652813,270.5166187502767,-2.6333812497233,264.3753285359364,-8.774671464063601,258.23403832155884,-14.915961678441136,252.09274810716397,-21.057251892836007,245.9514578928071,-27.19854210719288,1.0,1.0,26022.012520719443,26022.012520719443,275.83141493418475,2.6814149341847724,275.83141493418475,275.83141493418475,77201.58081707695,77199.13014866572,2.450668411227525,0.0,8546.071908451686,8546.071908451686,0.8853932522592836,3945.1021114142272,275.83141493418475,2.6814149341847724,1.0,0.002,0.1341677416268578,0.004918880139285422,0.00020730934831557566,0.0017926906487528834,0.10365467415778783,0.10365467415778783,0.0,-2.931540860756643e-12,1.0,1.0029526592054991,1.4609941393330814,0.09209723300987255,0.0,0.00027098692289197895,347.9132133284963,0.0,1600324.2354422065,266.8031850724254,0.0050582939836658625,1.0,1283874.5486887638,2585.6864936500406,,,,,,,,,,,,,,,,,,,3.0,15296.645878641728,1536.7157678758674,0.37062592141822653,6.173730061729009,2.9691017924771335
1055.0,-28.92517798011486,4.991968406564812,35.02783701668203,24.783193284552567,5.214582454542572,-25.511201936638606,-39.0435480751097,1.8006064104955946,-6.3468851015886685,-6.351715219745352,40.07000660604281,41857.62207698862,25559.691718607315,25559.691718607315,67417.31379559594,77213.77137564677,77198.48270862743,25559.691718607315,102758.17442723474,102758.17442723474,102758.17442723474,130016.1065707917,125586.3987316572,4429.707839134498,0.0,90684.62874689733,55329.59403438005,39283.371902796986,27257.932143556955,66541.30404635394,20698.817235778155,1536.7660945219152,0.0,0.8795927283300656,2.7438050022116753,0.001494314320929203,1.0,1.0,-4.9246136854354745,336353.10660470615,1557553.9258097743,4.630710688337022,1557553.9258097743,4.630710688337022,0.7593685803737977,0.09210689565096848,3.925471089673461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925471089673461,1.283259761228782,1.2835947539257733,3.0589840095310374,6481.620048177088,15296.607367638191,6461.46113140599,0.0003255645989489933,23101.591293197092,2355.706718726282,19313.73972275142,1969.453352852546,0.8360350366184034,0.8360350366184034,35489.31001564208,35405.22815468563,1.0029694345542137,0.8,4283.183744077539,4273.035954225843,1.0029694345542137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.454108310082,4632.441516551485,6.0893320234292645,4.991968406564812,-3.5723897225695556,8.564358129134368,2.9695779519920276,3.5,0.8484508434262936,0.6,0.000261034646262699,1.0003829318438162,0.00026093472604693817,198.038009666806,0.0,1.9859312564683453e-05,56.28129180831291,0.032962558185953256,8.783107067250463e-05,0.00017320357559019438,0.00067990562860738,0.09210688680876289,0.09210688680876289,0.09210688680876289,0.09237051229186663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.04794511665,595.4425599614527,0.0,0.09210688680876289,0.09210689565096848,0.09210689565096848,0.3706569264641514,0.3706569264641514,0.5,9.863726160279024,1.571068589421202,1.571068589421202,-4.7919002099661157e-11,0.004830118156689878,1.4271015343098838,-4.7919002099661157e-11,27257.932143556955,20698.817235778155,0.7593685803737977,1.0131649020378644,0.6290472162648001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450611139841079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.255598898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.302868666644,261.302868666644,-11.847131333356003,245.94788555622839,276.65785177704964,121064.53885959917,121367.9495940784,-303.4107344792045,0.0,nan,276.65785177704964,3.507851777049666,270.5158585328834,-2.634141467116592,264.373865288745,-8.776134711254997,258.2318720445797,-14.918127955420289,252.08987880037768,-21.0601211996223,245.94788555622839,-27.202114443771592,1.0,1.0,26022.012520719443,26022.012520719443,275.83149717720175,2.681497177201777,275.83149717720175,275.83149717720175,77200.43885457898,77198.48270862743,1.9561459515534807,0.0,8546.071908451686,8546.071908451686,0.8853934829803758,3945.0984451218283,275.83149717720175,2.681497177201777,1.0,0.002,0.1339029691111332,0.004920031445920679,0.00020690030218875586,0.0017930996976826606,0.10345015109437793,0.10345015109437793,0.0,-1.2858377557156686e-13,1.0,1.002884398661341,1.4271015343578028,0.09210689565096848,0.0,0.00026477070968118486,339.9322324667524,0.0,1600323.8261992172,266.8031148984113,0.00483011820460888,1.0,1283874.0088587247,2586.100082810793,,,,,,,,,,,,,,,,,,,3.0,15296.607367638191,1536.7660945219152,0.3706569264641514,6.173730061729009,2.9695779519920276
1056.0,-28.92887196849615,4.993500891616821,35.02835761315598,24.7828317451291,5.214495389796083,-25.514535232667573,-39.04677985757587,1.800158654302276,-6.3469743032937345,-6.351583647099876,40.07069944681275,41855.04767880026,25566.10183427437,25566.10183427437,67421.14951307463,77212.69355005694,77197.7683069696,25566.10183427437,102763.87014124397,102763.87014124397,102763.87014124397,130023.05786903607,125589.45725053638,4433.600618499695,0.0,90684.97507151269,55328.43829410326,39285.04086378825,27259.187727792105,66544.22859158035,20699.76953329651,1536.8156962565226,0.0,0.8795908169343707,2.743821384227307,0.001494314320929203,1.0,1.0,-4.958019520542052,336354.85128026025,1557583.8431783526,4.6307756146514745,1557583.8431783526,4.6307756146514745,0.7593685380504591,0.09211635085775129,3.9254720878693172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254720878693172,1.28326205709601,1.2835969221618364,3.05897931460123,6481.610100184202,15296.568975249189,6461.449656128673,0.0003255659448340126,23101.673643726,2355.7151161432294,19313.705422379593,1969.4498551880197,0.8360305716475589,0.8360305716475589,35489.31723521506,35405.22815468563,1.0029696895961973,0.8,4283.184615403513,4273.035954225843,1.0029696895961973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.846240485448,4632.441516551485,6.090290203511088,4.993500891616821,-3.571671433778904,8.565172325395725,2.970040336766969,3.5,0.8485829533619912,0.6,0.00026093472604693817,1.0003811886986713,0.0002608352985789053,198.04103675495173,0.0,1.9788000654753982e-05,56.07919385557278,0.03298234618660801,8.779921507420747e-05,0.0001731355109727307,0.0006796386157424463,0.09211634377221566,0.09211634377221566,0.09211634377221566,0.09237384449413938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.1487307853,595.4536216285644,0.0,0.09211634377221566,0.09211635085775129,0.09211635085775129,0.3706872642330049,0.3706872642330049,0.5,9.87145129224335,1.535507358352504,1.535507358352504,6.536993168992922e-12,0.004609343806123434,1.3935641265578056,6.536993168992922e-12,27259.187727792105,20699.76953329651,0.7593685380504591,1.013178016186444,0.6289808833112848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450831593515718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.05350094526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30104012919054,261.30104012919054,-11.848959870809438,245.9443238913538,276.657756367019,121076.22483495364,121381.938676524,-305.71384157032895,0.0,nan,276.657756367019,3.507756367018999,270.51506987188446,-2.6349301281155135,264.372383376773,-8.777616623227004,258.2296968816383,-14.920303118361687,252.0870103864745,-21.062989613525474,245.9443238913538,-27.205676108646173,1.0,1.0,26022.012520719443,26022.012520719443,275.8315451556925,2.681545155692504,275.8315451556925,275.8315451556925,77199.02254926259,77197.7683069696,1.2542422929836903,0.0,8546.071908451686,8546.071908451686,0.8853934198494728,3945.099448308664,275.8315451556925,2.681545155692504,1.0,0.002,0.13364435142715703,0.004921151832730875,0.00020650075471632495,0.0017934992375269328,0.10325037735816248,0.10325037735816248,0.0,-7.756742297082564e-12,1.0,1.002816842073415,1.3935641265512686,0.09211635085775129,0.0,0.0002586160675189105,332.03033110441294,0.0,1600323.4053007048,266.80302569670624,0.004609343799586441,1.0,1283873.5593260624,2586.5094835903446,,,,,,,,,,,,,,,,,,,3.0,15296.568975249189,1536.8156962565226,0.3706872642330049,6.173730061729009,2.970040336766969
1057.0,-28.9325514281842,4.994981735889218,35.02886487110005,24.782469332590722,5.214407459027742,-25.517855539467565,-39.04999819407237,1.7997115707086528,-6.347059091529502,-6.351450855659597,40.071355606531085,41852.483729694584,25572.298693006425,25572.298693006425,67424.78242270101,77211.62134932299,77196.85457080754,25572.298693006425,102769.15326381396,102769.15326381396,102769.15326381396,130029.47965120045,125592.08042982094,4437.39922137951,0.0,90685.32188918062,55327.288615281796,39286.703637665356,27260.32638738649,66547.03002505185,20700.636348840115,1536.85987930884,0.0,0.8795890507129437,2.7438378482111307,0.001494314320929203,1.0,1.0,-4.991707747409748,336356.6121240809,1557612.177031454,4.630835609846302,1557612.177031454,4.630835609846302,0.7593686170396852,0.09212555808715606,3.925473356083645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925473356083645,1.2832643488153133,1.2835990868807923,3.0589748399911305,6481.60061902234,15296.53079974928,6461.437960561584,0.00032556717723617584,23101.754530733917,2355.7233643225686,19313.670463546896,1969.446290379171,0.836026131169065,0.836026131169065,35489.326407728964,35405.22815468563,1.0029700136286963,0.8,4283.185722428768,4273.035954225843,1.0029700136286963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.226924929814,4632.441516551485,6.091214017316117,4.994981735889218,-3.5709719441808523,8.56595368007007,2.970489250435266,3.5,0.848711214410076,0.6,0.0002608352985789053,1.000379700590142,0.0002607362968531187,198.04405201736964,0.0,1.9690718851146275e-05,55.80349722414854,0.03300203690545916,8.776750262393973e-05,0.00017306779595496557,0.0006793730218173381,0.0921255580678101,0.0921255580678101,0.0921255580678101,0.0923768690192788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.96853034303,595.4644473159995,0.0,0.0921255580678101,0.09212555808715606,0.09212555808715606,0.370716940487455,0.370716940487455,0.5,9.878990620375953,1.5002939665685062,1.5002939665685062,3.370814738445915e-11,0.0043917641301050026,1.3597431082498588,3.370814738445915e-11,27260.32638738649,20700.636348840115,0.7593686170396852,1.0131899559953124,0.6289158766956103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451051043576069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.77780431384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29920156304655,261.29920156304655,-11.850798436953426,245.9407734594941,276.6576296665936,121088.17770003114,121395.56824115795,-307.39054112680134,0.0,nan,276.6576296665936,3.5076296665936297,270.5142584251686,-2.6357415748313997,264.37088718377055,-8.779112816229429,258.22751594234876,-14.922484057651218,252.08414470090383,-21.065855299096143,245.9407734594941,-27.20922654050588,1.0,1.0,26022.012520719443,26022.012520719443,275.8315710282849,2.681571028284907,275.8315710282849,275.8315710282849,77197.68422996518,77196.85457080754,0.8296591576363426,0.0,8546.071908451686,8546.071908451686,0.8853933396412462,3945.1007228640633,275.8315710282849,2.681571028284907,1.0,0.002,0.13339194618478462,0.0049222461546804324,0.00020611080670973484,0.0017938891928263208,0.10305540335486742,0.10305540335486742,0.0,-4.639444210752242e-13,1.0,1.0027487032609557,1.3597431082161506,0.09212555808715606,0.0,0.00025240524221356684,324.0563021977746,0.0,1600322.9941450509,266.8029409084705,0.004391764096396855,1.0,1283873.1056290101,2586.92283195991,,,,,,,,,,,,,,,,,,,4.0,15296.53079974928,1536.85987930884,0.370716940487455,6.173730061729009,2.970489250435266
1058.0,-28.936225039662933,4.996412577157143,35.02935933060292,24.782332742493622,5.214549136769266,-25.521147621985822,-39.053189603704936,1.7994717186908293,-6.347135899707666,-6.351321283383285,40.072000737630496,41849.753796940146,25578.29906833778,25578.29906833778,67428.05286527792,77210.38306209007,77196.0820552657,25578.29906833778,102774.38112360347,102774.38112360347,102774.38112360347,130035.83988708214,125594.73065169198,4441.109235390167,0.0,90685.56457824331,55326.03751381808,39288.36340491692,27261.45876347867,66549.82216839559,20701.4975770831,1536.9040081801124,0.0,0.8795873088639341,2.7438538341524623,0.001494314320929203,1.0,1.0,-5.024416168463063,336358.33028787514,1557640.0350343443,4.630894777308547,1557640.0350343443,4.630894777308547,0.7593686660970709,0.09213457537877089,3.925466948841665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925466948841665,1.2832656724559215,1.2836002838145404,3.058966691853514,6481.58335409648,15296.49279217458,6461.4317467682085,0.00032557041927687165,23101.854062228955,2355.733513710488,19313.65189010267,1969.44439641495,0.836021725272695,0.836021725272695,35489.280066568346,35405.22815468563,1.002968376559484,0.8,4283.180129541622,4273.035954225843,1.002968376559484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.596542702499,4632.441516551485,6.092106923870771,4.996412577157143,-3.5702939705469245,8.566706547704067,2.970925139943467,3.5,0.8488357542695619,0.6,0.0002607362968531187,1.0003791083383198,0.0002606374870085151,198.0470625669303,0.0,1.9606702931490974e-05,55.56539610784542,0.03302164360839065,8.773606595592073e-05,0.00017300023089719799,0.0006791066885289273,0.09213456889384995,0.09213456889384995,0.09213456889384995,0.09237987677174155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.60325982963,595.4750071008492,0.0,0.09213456889384995,0.09213457537877089,0.09213457537877089,0.3707459453297033,0.3707459453297033,0.5,9.8863499758072,1.4655571675954207,1.4655571675954207,4.632738637155853e-11,0.0041853836756331475,1.3269051149202369,4.632738637155853e-11,27261.45876347867,20701.4975770831,0.7593686660970709,1.0131965896867474,0.6288484692122067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445126963682067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.53970319753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29737619676945,261.29737619676945,-11.852623803230529,245.93723531579934,276.65751707773603,121102.6297599751,121407.81341027937,-305.18365030430596,0.0,nan,276.65751707773603,3.507517077736054,270.5134607253522,-2.6365392746477596,264.3694043729635,-8.780595627036462,258.2253480205822,-14.924651979417774,252.08129166818352,-21.068708331816453,245.93723531579934,-27.212764684200636,1.0,1.0,26022.012520719443,26022.012520719443,275.8316102063368,2.6816102063368135,275.8316102063368,275.8316102063368,77196.97960652497,77196.0820552657,0.8975512592733139,0.0,8546.071908451686,8546.071908451686,0.885393744867279,3945.094283585873,275.8316102063368,2.6816102063368135,1.0,0.002,0.13314557275862737,0.004923314327911232,0.00020573017720199139,0.00179426982951119,0.10286508860099569,0.10286508860099569,0.0,6.713181226192244e-12,1.0,1.0026825344351924,1.3269051148739095,0.09213457537877089,0.0,0.00024637207412893733,316.3103708835841,0.0,1600322.6083817775,266.8028641002923,0.004185383629305761,1.0,1283872.6629303163,2587.3246404800175,,,,,,,,,,,,,,,,,,,3.0,15296.49279217458,1536.9040081801124,0.3707459453297033,6.173730061729009,2.970925139943467
1059.0,-28.93988812251371,4.997793928904371,35.02984249224129,24.782078072335594,5.214572214645314,-25.524442088884875,-39.05638132765887,1.7991261798382614,-6.347255491937744,-6.35125298379708,40.07266355486878,41847.11899726072,25584.237800729516,25584.237800729516,67431.35679799023,77209.23755733603,77195.67086963056,25584.237800729516,102779.90867036008,102779.90867036008,102779.90867036008,130042.65964637966,125597.92041562052,4444.7392307591435,0.0,90685.86488012839,55324.844975569664,39290.022116176355,27262.75097601958,66552.77309219593,20702.47021257778,1536.957352875722,0.0,0.8795851708444453,2.7438633155033934,0.001494314320929203,1.0,1.0,-5.054932376114493,336359.2359600837,1557668.6571508057,4.630967402172529,1557668.6571508057,4.630967402172529,0.7593683495399182,0.09214346143895441,3.9254651388765454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254651388765454,1.283267488974146,1.2836019740003592,3.0589609513248033,6481.571190604986,15296.45477911035,6461.421990083376,0.0003255723473208056,23101.941215068942,2355.742400826882,19313.622726718786,1969.441422577413,0.8360173089749224,0.8360173089749224,35489.266975771694,35405.22815468563,1.0029679141080605,0.8,4283.17854962115,4273.035954225843,1.0029679141080605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.955441686294,4632.441516551485,6.093000546453746,4.997793928904371,-3.5696809998943637,8.567474928798735,2.9713484132857726,3.5,0.8489566895102207,0.6,0.0002606374870085151,1.0003780329117773,0.00026053899469371947,198.05006456747384,0.0,1.9568999476441907e-05,55.458544516236365,0.03304121260786709,8.770463659978383e-05,0.00017293285040873127,0.0006788418756460272,0.09214345553648952,0.09214345553648952,0.09214345553648952,0.09238317787408039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.1320621575,595.4852766688299,0.0,0.09214345553648952,0.09214346143895441,0.09214346143895441,0.3707743003702455,0.3707743003702455,0.5,9.893541739077971,1.4316739360105544,1.4316739360105544,-7.923972589196637e-11,0.003997491859308866,1.29632060768256,-7.923972589196637e-11,27262.75097601958,20702.47021257778,0.7593683495399182,1.0132013087505338,0.6287809966879918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451487888897059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.432851605925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2955518057143,261.2955518057143,-11.85444819428568,245.9337079664239,276.6573956449944,121115.74339683804,121420.76399686486,-305.0206000268288,0.0,nan,276.6573956449944,3.5073956449944035,270.51265810928874,-2.637341890711241,264.36792057357786,-8.782079426422115,258.22318303787097,-14.92681696212901,252.07844550212985,-21.071554497870125,245.9337079664239,-27.21629203357608,1.0,1.0,26022.012520719443,26022.012520719443,275.83163039193107,2.681630391931094,275.83163039193107,275.83163039193107,77195.99393268049,77195.67086963056,0.32306304993107915,0.0,8546.071908451686,8546.071908451686,0.8853938593385068,3945.092464570928,275.83163039193107,2.681630391931094,1.0,0.002,0.13290482010169305,0.004924347475188336,0.00020535820655299638,0.0017946417907345803,0.1026791032764982,0.1026791032764982,0.0,-2.7124231680164534e-12,1.0,1.002620895981691,1.2963206077617997,0.09214346143895441,0.0,0.0002407513675204838,309.0940431425539,0.0,1600322.1990625332,266.80274450806223,0.003997491938548592,1.0,1283872.4295771874,2587.6985798795195,,,,,,,,,,,,,,,,,,,3.0,15296.45477911035,1536.957352875722,0.3707743003702455,6.173730061729009,2.9713484132857726
1060.0,-28.943539934011223,4.999127439172021,35.030314044533185,24.78178742984312,5.214554117003045,-25.52773052893325,-39.05956823201848,1.7987447107123644,-6.347371087484191,-6.351183715212326,40.07329478526746,41844.518249474284,25589.97877004441,25589.97877004441,67434.49701951869,77208.12220296274,77195.10419743782,25589.97877004441,102785.08296748223,102785.08296748223,102785.08296748223,130049.02403983788,125600.74023912448,4448.283800713395,0.0,90686.17634256977,55323.667283228555,39291.67673260135,27263.94107235565,66555.617804957,20703.36823079554,1537.0059587051296,0.0,0.8795831574015021,2.7438728555069423,0.001494314320929203,1.0,1.0,-5.085642730058339,336360.1544862814,1557695.915637049,4.631035795592668,1557695.915637049,4.631035795592668,0.7593681403525251,0.09215212891054177,3.925463824249734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925463824249734,1.2832694725396103,1.283603831684081,3.058955198615595,6481.559001304481,15296.416854515917,6461.412293521283,0.0003255742846898126,23102.028295956196,2355.7512806061395,19313.593743045796,1969.438467065287,0.8360129030932955,0.8360129030932955,35489.25746756988,35405.22815468563,1.002967578217035,0.8,4283.177402081921,4273.035954225843,1.002967578217035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.3036843878235,4632.441516551485,6.093862386086261,4.999127439172021,-3.5690856043256747,8.568213043497696,2.9717591420247818,3.5,0.8490740405785091,0.6,0.00026053899469371947,1.0003768807218834,0.0002604408395620974,198.05305740961623,0.0,1.9506409304672084e-05,55.281163969440684,0.03306071901717176,8.767326508475146e-05,0.00017286572960896802,0.00067857816803254,0.09215212412351784,0.09215212412351784,0.09215212412351784,0.09238620919777936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.323984043,595.4953287448882,0.0,0.09215212412351784,0.09215212891054177,0.09215212891054177,0.37080205353512935,0.37080205353512935,0.5,9.900564379904921,1.398411464734295,1.398411464734295,7.787548383930698e-12,0.003812627728109419,1.2655409851539616,7.787548383930698e-12,27263.94107235565,20703.36823079554,0.7593681403525251,1.0132051845290846,0.628715045093575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451705521696487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.25547105913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2937254940411,261.2937254940411,-11.85627450595888,245.93019102135113,276.65725996672774,121128.44402700722,121433.7857401537,-305.341713146482,0.0,nan,276.65725996672774,3.5072599667277586,270.51184617765153,-2.6381538223484426,264.3664323885831,-8.783567611416856,258.22101859951454,-14.92898140048544,252.0756048104185,-21.07439518958148,245.93019102135113,-27.219808978648842,1.0,1.0,26022.012520719443,26022.012520719443,275.8316333526028,2.68163335260283,275.8316333526028,275.8316333526028,77194.9497850613,77195.10419743782,-0.15441237651975825,0.0,8546.071908451686,8546.071908451686,0.8853939424820624,3945.0911433709825,275.8316333526028,2.68163335260283,1.0,0.002,0.1326697275365291,0.004925356838006624,0.0002049949819140186,0.001795005017251967,0.1024974909570093,0.1024974909570093,0.0,-8.340147149288324e-13,1.0,1.0025588552701394,1.265540985146174,0.09215212891054177,0.0,0.00023509137981420053,301.8272853368937,0.0,1600321.7987595275,266.8026289125158,0.0038126277203218706,1.0,1283872.192912545,2588.075313871058,,,,,,,,,,,,,,,,,,,3.0,15296.416854515917,1537.0059587051296,0.37080205353512935,6.173730061729009,2.9717591420247818
1061.0,-28.947184992013337,5.000414482602396,35.030774075415465,24.78147876625883,5.214514326495135,-25.531015060267528,-39.06275066602973,1.7983443929807834,-6.347491489160575,-6.351125385770974,40.073905339550976,41841.92855439038,25595.554788037036,25595.554788037036,67437.48334242741,77207.02173725994,77194.49250130539,25595.554788037036,102790.04728934242,102790.04728934242,102790.04728934242,130055.13502302094,125603.39015422606,4451.7448687948845,0.0,90686.49155602943,55322.490861381186,39293.334105164715,27265.087733678527,66558.42183884323,20704.233371435028,1537.0529134921062,0.0,0.8795811632949784,2.743881196459936,0.001494314320929203,1.0,1.0,-5.116038984850775,336360.9279549871,1557722.281608582,4.631103532384836,1557722.281608582,4.631103532384836,0.7593679350556659,0.09216059983105254,3.925462532412198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925462532412198,1.2832715433876607,1.2836057771054514,3.058949255626378,6481.5464088234685,15296.3790336215,6461.402926252267,0.0003255763290491148,23102.116198343272,2355.7602441550657,19313.565743651852,1969.4356119216911,0.8360085101224143,0.8360085101224143,35489.24812419371,35405.22815468563,1.0029672481487366,0.8,4283.176274435401,4273.035954225843,1.0029672481487366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.641624136307,4632.441516551485,6.094699757458706,5.000414482602396,-3.5685162203378127,8.568930702940209,2.97215774083703,3.5,0.8491879259534372,0.6,0.0002604408395620974,1.0003761947980876,0.0002603428999174294,198.05604479539213,0.0,1.9439923918198554e-05,55.0927443841747,0.03308015894108996,8.764194792439508e-05,0.0001727988916377023,0.0006783155747661559,0.09216059537403366,0.09216059537403366,0.09216059537403366,0.09238910294400114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.2231471053,595.5051495288513,0.0,0.09216059537403366,0.09216059983105254,0.09216059983105254,0.3708291970925315,0.3708291970925315,0.5,9.907419685541322,1.3657149461223526,1.3657149461223526,-7.531752999057062e-11,0.003633896610381271,1.2350864009201814,-7.531752999057062e-11,27265.087733678527,20704.233371435028,0.7593679350556659,1.0132073669912522,0.6286496494117834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451922491036595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.06705147386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2918962528045,261.2918962528045,-11.858103747195457,245.92668355817182,276.6571089474289,121140.96001109005,121446.79151838044,-305.83150729038175,0.0,nan,276.6571089474289,3.5071089474289465,270.51102386957643,-2.6389761304235435,264.36493879170905,-8.785061208290927,258.2188537139113,-14.931146286088676,252.07276863602956,-21.077231363970412,245.92668355817182,-27.22331644182816,1.0,1.0,26022.012520719443,26022.012520719443,275.83162010575285,2.68162010575287,275.83162010575285,275.83162010575285,77193.89962569244,77194.49250130539,-0.5928756129433168,0.0,8546.071908451686,8546.071908451686,0.8853940241843059,3945.089845074259,275.83162010575285,2.68162010575287,1.0,0.002,0.1324402382211599,0.0049263404478423955,0.00020464041044390577,0.0017953595875154311,0.10232020522195288,0.10232020522195288,0.0,-2.0406632113278977e-12,1.0,1.0024974605785615,1.235086400995499,0.09216059983105254,0.0,0.00022948822518178822,294.63350517721386,0.0,1600321.4016253084,266.8025085108394,0.003633896685698801,1.0,1283871.993623294,2588.448328419096,,,,,,,,,,,,,,,,,,,3.0,15296.3790336215,1537.0529134921062,0.3708291970925315,6.173730061729009,2.97215774083703
