time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1062.0,-28.950813537530017,5.001656335954828,35.0312227805392,24.7811512433924,5.214458689945558,-25.534286314857205,-39.065923530701525,1.7979314656157914,-6.34761885298127,-6.351080898929546,40.07449849841794,41839.38885850223,25600.977594014905,25600.977594014905,67440.36645251713,77205.9435558306,77193.86804252729,25600.977594014905,102794.84563654219,102794.84563654219,102794.84563654219,130061.0515443584,125605.9276365643,4455.1239077941045,0.0,90686.82222580307,55321.354692659974,39294.96392571455,27266.205907816213,66561.16983353076,20705.076319670145,1537.098991722122,0.0,0.8795791605214557,2.7438880318761076,0.001494314320929203,1.0,1.0,-5.145970209824952,336361.5178688955,1557747.896704756,4.631171563781335,1557747.896704756,4.631171563781335,0.7593677092321365,0.09216888125633484,3.9254629697271817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254629697271817,1.2832736726507326,1.2836077812331885,3.0589445208664943,6481.536376435431,15296.341226295057,6461.391788751695,0.0003255777144320367,23102.19786179916,2355.768571510063,19313.53245291732,1969.4322172115167,0.8360041139139137,0.8360041139139138,35489.251287128965,35405.22815468563,1.002967359884004,0.8,4283.176656168178,4273.035954225843,1.002967359884004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.969546543237,4632.441516551485,6.095515053218816,5.001656335954828,-3.567974552152637,8.569630888107465,2.9725445446704803,3.5,0.849298441334423,0.6,0.0002603428999174294,1.000374501385855,0.00026024543764037065,198.0590187258681,0.0,1.9397538651603235e-05,54.972624538643565,0.03309955647974156,8.76107352245005e-05,0.00017273216469292893,0.0006780537161829094,0.09216887737259848,0.09216887737259848,0.09216887737259848,0.0923918924005676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.83304870606,595.5147380602305,0.0,0.09216887737259848,0.09216888125633484,0.09216888125633484,0.3708557365977965,0.3708557365977965,0.5,9.914110215434851,1.3335680114134334,1.3335680114134334,9.322320693172514e-12,0.0034620459482539445,1.205110689104572,9.322320693172514e-12,27266.205907816213,20705.076319670145,0.7593677092321365,1.013208851665096,0.6285855396343302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452139065296663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.94693162833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29006467523885,261.29006467523885,-11.859935324761125,245.9231865610143,276.65694278945375,121153.46412180121,121459.68624030225,-306.2221185010274,0.0,nan,276.65694278945375,3.506942789453774,270.5101915437733,-2.6398084562266604,264.3634402980649,-8.786559701935062,258.21668905241944,-14.933310947580537,252.06993780670734,-21.080062193292633,245.9231865610143,-27.226813438985687,1.0,1.0,26022.012520719443,26022.012520719443,275.8315915229098,2.681591522909798,275.8315915229098,275.8315915229098,77192.86162874819,77193.86804252729,-1.0064137791050598,0.0,8546.071908451686,8546.071908451686,0.8853939965263276,3945.090284575818,275.8315915229098,2.681591522909798,1.0,0.002,0.13221626678037848,0.0049272981582381544,0.00020429435903188104,0.0017957056426930993,0.10214717951594052,0.10214717951594052,0.0,1.7249804015739834e-12,1.0,1.002437022333364,1.2051106890952497,0.09216888125633484,0.0,0.0002239704448564437,287.54934750815806,0.0,1600321.0062084366,266.8023811470187,0.003462045938931624,1.0,1283871.8416283273,2588.815688526121,,,,,,,,,,,,,,,,,,,3.0,15296.341226295057,1537.098991722122,0.3708557365977965,6.173730061729009,2.9725445446704803
1063.0,-28.954431073543898,5.002854224652855,35.031660381794254,24.780809541139774,5.214387391983486,-25.53754922694222,-39.06908368282018,1.7975055437988738,-6.347753750622189,-6.351050819634882,40.075075413088165,41836.84867556303,25606.253351640822,25606.253351640822,67443.10202720386,77204.8790288192,77193.23885087269,25606.253351640822,102799.4922025135,102799.4922025135,102799.4922025135,130066.79242093056,125608.37005639204,4458.422364538522,0.0,90687.15736799141,55320.21050800586,39296.60762220617,27267.30021841706,66563.90784062323,20705.900406554454,1537.1444237467936,0.0,0.8795771416908603,2.7438933041053306,0.001494314320929203,1.0,1.0,-5.175404693498592,336361.91673262126,1557772.8106140138,4.631240140816265,1557772.8106140138,4.631240140816265,0.7593674562826407,0.09217697834387645,3.925463794145784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925463794145784,1.283275861585345,1.2836098456602052,3.058939945536191,6481.526681859544,15296.303628266805,6461.380516868523,0.0003255790193225578,23102.278386374914,2355.776782731607,19313.498760504204,1969.428781541526,0.8359997415620605,0.8359997415620605,35489.25724983931,35405.22815468563,1.002967570525387,0.8,4283.177375804148,4273.035954225843,1.002967570525387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.287714022823,4632.441516551485,6.09630937093984,5.002854224652855,-3.5674605653882603,8.570314790041115,2.972919861236135,3.5,0.8494056746388957,0.6,0.00026024543764037065,1.000373375918012,0.0002601483045283481,198.06198371037266,0.0,1.9303282957047558e-05,54.70550390027278,0.033118859762698606,8.757965779478808e-05,0.00017266577984558257,0.0006777932672717812,0.09217697461452745,0.09217697461452745,0.09217697461452745,0.09239458869157852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.1459733534,595.5240969207073,0.0,0.09217697461452745,0.09217697834387645,0.09217697834387645,0.3708816807194224,0.3708816807194224,0.5,9.920638718834896,1.3019631662246525,1.3019631662246525,1.9667822925839573e-11,0.003297069012717202,1.1756461261363143,1.9667822925839573e-11,27267.30021841706,20705.900406554454,0.7593674562826407,1.0132082717962672,0.6285215221398173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452354664579268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.67981098996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.288230763281,261.288230763281,-11.861769236718999,245.91969988623933,276.65676164031146,121165.88565852262,121472.49807475586,-306.61241623323264,0.0,nan,276.65676164031146,3.506761640311481,270.50934928950886,-2.6406507104911157,264.36193693867557,-8.788063061324408,258.21452458789236,-14.935475412107621,252.06711223705832,-21.082887762941652,245.91969988623933,-27.23030011376065,1.0,1.0,26022.012520719443,26022.012520719443,275.83154797871265,2.681547978712672,275.83154797871265,275.83154797871265,77191.83184071229,77193.23885087269,-1.4070101604011143,0.0,8546.071908451686,8546.071908451686,0.8853939443859862,3945.091113116513,275.83154797871265,2.681547978712672,1.0,0.002,0.13199772172563842,0.004928230239898803,0.000203956686108899,0.0017960433198067718,0.1019783430544495,0.1019783430544495,0.0,5.915670731049261e-12,1.0,1.0023776060383112,1.1756461261166464,0.09217697834387645,0.0,0.00021854414778083687,280.58265502878083,0.0,1600320.6118308755,266.8022462493778,0.003297068993049379,1.0,1283871.7388587233,2589.176972722708,,,,,,,,,,,,,,,,,,,3.0,15296.303628266805,1537.1444237467936,0.3708816807194224,6.173730061729009,2.972919861236135
1064.0,-28.958037204954024,5.004009344812851,35.03208709677887,24.78045397382232,5.214301181180771,-25.540803366397206,-39.072238631173946,1.797067340552133,-6.347895849984241,-6.351034607275005,40.075636400653195,41834.34195539548,25611.385574158234,25611.385574158234,67445.72752955371,77203.82913681788,77192.6046014233,25611.385574158234,102803.99017558154,102803.99017558154,102803.99017558154,130072.3612382235,125610.71971277734,4461.641525446164,0.0,90687.49863509875,55319.09115919668,39298.23052878007,27268.37106264197,66566.60159142205,20706.705962006734,1537.1892134709735,0.0,0.8795751085095371,2.74389707113969,0.001494314320929203,1.0,1.0,-5.204344332565768,336362.1317148187,1557797.0370031795,4.6313092055319185,1557797.0370031795,4.6313092055319185,0.7593671772486328,0.09218489338112845,3.925465161398691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925465161398691,1.2832781071698136,1.283611967173822,3.0589356581918543,6481.517597491361,15296.266129844078,6461.368869052659,0.0003255801700938807,23102.35727650317,2355.78482728589,19313.463944403113,1969.4252312872504,0.8359953797462197,0.8359953797462197,35489.267138665906,35405.22815468563,1.002967919862535,0.8,4283.178569280755,4273.035954225843,1.002967919862535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.5963775666,4632.441516551485,6.097083192981011,5.004009344812851,-3.5669734052263298,8.570982750039182,2.9732839848866313,3.5,0.8495097099676089,0.6,0.0002601483045283481,1.0003722095625234,0.00026005151086925393,198.0649394243644,0.0,1.923837685114874e-05,54.52155999615553,0.03313809813954975,8.754864170287101e-05,0.00017259966282547707,0.000677533963290571,0.09218488997294338,0.09218488997294338,0.09218488997294338,0.09239719417938172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.1503382596,595.5332299082188,0.0,0.09218488997294338,0.09218489338112845,0.09218489338112845,0.37090703891129717,0.37090703891129717,0.5,9.92700791066753,1.2708935223400317,1.2708935223400317,-9.947598300641403e-12,0.003138757290741978,1.146690274709215,-9.947598300641403e-12,27268.37106264197,20706.705962006734,0.7593671772486328,1.0132067120314725,0.628458430432873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445256961578894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.49586708584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.286394622324,261.286394622324,-11.863605377675981,245.9162234913125,276.65656575333327,121178.23935838665,121485.22442891677,-306.9850705300906,0.0,nan,276.65656575333327,3.506565753333291,270.50849730093057,-2.641502699069406,264.36042884851236,-8.789571151487621,258.2123603961367,-14.93763960386326,252.06429194371844,-21.085708056281533,245.9162234913125,-27.23377650868747,1.0,1.0,26022.012520719443,26022.012520719443,275.831489975754,2.6814899757540047,275.831489975754,275.831489975754,77190.81180736831,77192.6046014233,-1.7927940549852792,0.0,8546.071908451686,8546.071908451686,0.885393857914094,3945.0924872056844,275.831489975754,2.6814899757540047,1.0,0.002,0.13178451186643672,0.004929137151126702,0.00020362725102971756,0.0017963727503027874,0.10181362551485877,0.10181362551485877,0.0,1.3325048529855277e-12,1.0,1.0023192072308689,1.1466902747191625,0.09218489338112845,0.0,0.00021320902399917275,273.73302857224115,0.0,1600320.218582381,266.80210415001574,0.0031387573006895764,1.0,1283871.6834673153,2589.5321990120883,,,,,,,,,,,,,,,,,,,3.0,15296.266129844078,1537.1892134709735,0.37090703891129717,6.173730061729009,2.9732839848866313
1065.0,-28.961631988411668,5.005122860379199,35.032503143577664,24.780084331892454,5.214200668554521,-25.544048722767883,-39.0753846039064,1.7966174007276503,-6.348045006875907,-6.351031928346187,40.07618191145251,41831.85476924163,25616.37812370011,25616.37812370011,67448.23289294174,77202.79405381804,77191.96640514069,25616.37812370011,102808.3445288408,102808.3445288408,102808.3445288408,130077.76377183401,125612.98103494904,4464.782736884972,0.0,90687.84699688618,55317.983652334944,39299.84816061248,27269.41924299322,66569.2674036057,20707.493604912015,1537.2333875235718,0.0,0.879573061067207,2.743899369571278,0.001494314320929203,1.0,1.0,-5.232788347951555,336362.1672388558,1557820.595297085,4.631378754884919,1557820.595297085,4.631378754884919,0.7593668724805254,0.09219262970875765,3.925467226893353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925467226893353,1.283280406840459,1.283614143222881,3.058931786045244,6481.509392877338,15296.228739309043,6461.356662202112,0.0003255810975890179,23102.433864581588,2355.7926370964183,19313.427457309946,1969.4215106392037,0.835991028933078,0.835991028933078,35489.282077611475,35405.22815468563,1.0029684476025096,0.8,4283.180372253221,4273.035954225843,1.0029684476025096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.895782310377,4632.441516551485,6.0978370926430845,5.005122860379199,-3.566512384564143,8.571635244943343,2.9736372031759846,3.5,0.8496106294788527,0.6,0.00026005151086925393,1.000371048953663,0.00025995505481816425,198.06788591355712,0.0,1.91714302251489e-05,54.33183325807198,0.0331572695697749,8.751772395816933e-05,0.0001725337869110846,0.0006772757260512639,0.09219262660073425,0.09219262660073425,0.09219262660073425,0.09239971170212319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.8351388781,595.5421406384947,0.0,0.09219262660073425,0.09219262970875765,0.09219262970875765,0.37093182051587215,0.37093182051587215,0.5,9.933220519829122,1.2403537357820937,1.2403537357820937,1.4438228390645236e-11,0.0029869214702671343,1.1182435803946191,1.4438228390645236e-11,27269.41924299322,20707.493604912015,0.7593668724805254,1.013203772906301,0.6283959010036488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452783895392982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.30614034776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28455638917325,261.28455638917325,-11.86544361082673,245.91275733733067,276.6563554410001,121190.53500880992,121497.86987469274,-307.3348658827829,0.0,nan,276.6563554410001,3.506355441000096,270.50763582030146,-2.642364179698518,264.3589161995091,-8.791083800490867,258.21019657882505,-14.939803421174929,252.06147695807314,-21.088523041926834,245.91275733733067,-27.237242662669303,1.0,1.0,26022.012520719443,26022.012520719443,275.8314179775341,2.6814179775341245,275.8314179775341,275.8314179775341,77189.8013764961,77191.96640514069,-2.165028644580161,0.0,8546.071908451686,8546.071908451686,0.8853937272819016,3945.0945630278197,275.8314179775341,2.6814179775341245,1.0,0.002,0.1315765458050051,0.004930019370055429,0.00020330591273932464,0.0017966940866477716,0.10165295636966232,0.10165295636966232,0.0,-6.129038249147456e-13,1.0,1.0022618272491823,1.118243580380181,0.09219262970875765,0.0,0.00020796529537293315,267.00075196972466,0.0,1600319.8263602552,266.80195499312407,0.002986921455828906,1.0,1283871.6743143434,2589.881347631789,,,,,,,,,,,,,,,,,,,3.0,15296.228739309043,1537.2333875235718,0.37093182051587215,6.173730061729009,2.9736372031759846
1066.0,-28.965208349444726,5.006195648222556,35.03290858671566,24.7795435943641,5.213915077665985,-25.54729600673449,-39.07853075126184,1.7960027349079795,-6.348216537501401,-6.351056331260339,40.07670795062157,41829.48825317003,25621.265479438436,25621.265479438436,67450.75373260846,77201.89091887927,77191.22091054675,25621.265479438436,102812.48638998519,102812.48638998519,102812.48638998519,130082.92488372252,125615.0783113012,4467.846572421315,0.0,90688.26041403071,55316.927819998906,39301.48066003533,27270.43849373732,66571.91915377266,20708.258023177597,1537.2769671670894,0.0,0.879570941637872,2.7438988391705057,0.001494314320929203,1.0,1.0,-5.261056894718877,336361.8436457592,1557843.3129495077,4.631450749776947,1557843.3129495077,4.631450749776947,0.7593665216616617,0.09220019043508507,3.9254731937808347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254731937808347,1.2832834746643347,1.2836170880576898,3.0589291230510165,6481.503750312121,15296.191455906943,6461.3427284556765,0.00032558136853102023,23102.504064404005,2355.799795486125,19313.385808409406,1969.4172636332903,0.8359866858834226,0.8359866858834226,35489.325233854244,35405.22815468563,1.00296997215985,0.8,4283.185580754525,4273.035954225843,1.00296997215985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.186166765429,4632.441516551485,6.098578939948458,5.006195648222556,-3.5660873685286805,8.572283016751236,2.973979795946521,3.5,0.8497085131275774,0.6,0.00025995505481816425,1.0003691578592728,0.00025985912577957895,198.0708173783704,0.0,1.9104846122903186e-05,54.143133912307626,0.0331763744158978,8.748681458921194e-05,0.0001724682402289523,0.0006770194537973056,0.09220018770181346,0.09220018770181346,0.09220018770181346,0.09240209066325568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.1756816913,595.5508369605266,0.0,0.09220018770181346,0.09220019043508507,0.09220019043508507,0.37095603495746926,0.37095603495746926,0.5,9.939277656057318,1.2102832685785074,1.2102832685785074,-1.5006662579253316e-11,0.0028397937589375033,1.0899994365414614,-1.5006662579253316e-11,27270.43849373732,20708.258023177597,0.7593665216616617,1.013201280509967,0.6283353219327993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452997506700878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.117441001996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28270129370463,261.28270129370463,-11.867298706295344,245.90930106179766,276.65610152559884,121200.99402502805,121511.14811026187,-310.1540852338008,0.0,nan,276.65610152559884,3.506101525598865,270.50674143286733,-2.643258567132648,264.35738134005834,-8.792618659941638,258.20802124734064,-14.941978752659338,252.0586611545653,-21.091338845434677,245.90930106179766,-27.240698938202314,1.0,1.0,26022.012520719443,26022.012520719443,275.83130634219293,2.681306342192954,275.83130634219293,275.83130634219293,77188.38696904114,77191.22091054675,-2.83394150561071,0.0,8546.071908451686,8546.071908451686,0.8853933499060892,3945.1005597497387,275.83130634219293,2.681306342192954,1.0,0.002,0.13137378882117004,0.004930874566227976,0.00020299261195906075,0.001797007386282986,0.10149630597953037,0.10149630597953037,0.0,-1.7579531580436125e-12,1.0,1.0022048476994103,1.089999436556468,0.09220019043508507,0.0,0.00020275633723894148,260.3131350737422,0.0,1600319.414708815,266.8017834624986,0.002839793773944166,1.0,1283871.7576899803,2590.2279843423757,,,,,,,,,,,,,,,,,,,3.0,15296.191455906943,1537.2769671670894,0.37095603495746926,6.173730061729009,2.973979795946521
1067.0,-28.968779490291627,5.007229712049166,35.033302965906046,24.77926294030624,5.213906956969191,-25.550510845584068,-39.08164550140498,1.7956383110757077,-6.348350330566063,-6.3510452419136545,40.07719949578002,41826.951597886495,25625.91233657046,25625.91233657046,67452.86393445695,77200.79849966588,77190.34257457321,25625.91233657046,102816.25491114367,102816.25491114367,102816.25491114367,130087.5703728148,125616.74096501079,4470.8294078040035,0.0,90688.57093767934,55315.79217855607,39303.08751013697,27271.31546167113,66574.4029718081,20708.920728750967,1537.3130802154737,0.0,0.8795691433428654,2.743901903890372,0.001494314320929203,1.0,1.0,-5.289564978528745,336361.99069511064,1557864.541163286,4.631511836232961,1557864.541163286,4.631511836232961,0.7593664030565971,0.0922075222126998,3.9254730305603087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254730305603087,1.2832853734307872,1.283618864207021,3.058924469828398,6481.493890691764,15296.1544217413,6461.33184042413,0.00032558273327407074,23102.58412977423,2355.8079598817367,19313.353263354486,1969.4139449612749,0.835982379930553,0.835982379930553,35489.324053342025,35405.22815468563,1.0029699304565245,0.8,4283.185438279207,4273.035954225843,1.0029699304565245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.467697605363,4632.441516551485,6.099276296037217,5.007229712049166,-3.565650534608761,8.572880246657927,2.974311958379899,3.5,0.8498034166799712,0.6,0.00025985912577957895,1.000368629668623,0.0002597633692948354,198.07374463964695,0.0,1.90007430829112e-05,53.84810589697034,0.03319537515898071,8.745622362125081e-05,0.00017240290215832812,0.0006767629428128447,0.09220751973019307,0.09220751973019307,0.09220751973019307,0.09240417561967874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.1086328008,595.5593387479768,0.0,0.09220751973019307,0.0922075222126998,0.0922075222126998,0.3709796851943445,0.3709796851943445,0.5,9.945177383127287,1.1805102103526792,1.1805102103526792,-9.549694368615746e-12,0.0026949113475893682,1.061480263384908,-9.549694368615746e-12,27271.31546167113,20708.920728750967,0.7593664030565971,1.0131951759750792,0.6282737768688474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453210029255106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.82241298666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2808581009305,261.2808581009305,-11.869141899069461,245.9058562927547,276.6558599091017,121214.63480967264,121522.79888365396,-308.1640739812889,0.0,nan,276.6558599091017,3.50585990910173,270.50585918587063,-2.6441408141293437,264.35585846254344,-8.79414153745654,258.20585773928343,-14.944142260716546,252.05585701602948,-21.0941429839705,245.9058562927547,-27.244143707245286,1.0,1.0,26022.012520719443,26022.012520719443,275.83121465496777,2.681214654967789,275.83121465496777,275.83121465496777,77187.72460484313,77190.34257457321,-2.617969730083132,0.0,8546.071908451686,8546.071908451686,0.885393360228973,3945.10039571311,275.83121465496777,2.681214654967789,1.0,0.002,0.13117629439778433,0.004931713935333967,0.00020268745746997185,0.0017973125439719366,0.10134372873498593,0.10134372873498593,0.0,1.441908224764088e-12,1.0,1.00214730619149,1.0614802633944578,0.0922075222126998,0.0,0.00019749379471709953,253.55669787363752,0.0,1600319.0504327489,266.8016496694339,0.0026949113571390626,1.0,1283871.7198018571,2590.578827745409,,,,,,,,,,,,,,,,,,,3.0,15296.1544217413,1537.3130802154737,0.3709796851943445,6.173730061729009,2.974311958379899
1068.0,-28.972340552962212,5.00822514436806,35.033687994077,24.778897140081995,5.213804494343449,-25.55372604806355,-39.08476025154812,1.7951899879448836,-6.348532633038474,-6.351098594980854,40.07771835441398,41824.473861807,25630.54811026609,25630.54811026609,67455.02197207308,77199.77206107683,77189.8922389514,25630.54811026609,102820.44034921749,102820.44034921749,102820.44034921749,130092.83102900384,125619.08593856021,4473.745090443629,0.0,90688.91137212251,55314.677939531786,39304.7038139897,27272.39067978635,66577.09449377605,20709.7225793447,1537.3602902669286,0.0,0.8795668954067982,2.743898174212187,0.001494314320929203,1.0,1.0,-5.3156360328225105,336361.28321234643,1557886.9491921915,4.631588196816012,1557886.9491921915,4.631588196816012,0.7593658664729476,0.09221476767278029,3.9254743604838658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254743604838658,1.2832876634405,1.2836210319223316,3.058920047559447,6481.484520434515,15296.117372941351,6461.32060562484,0.00032558397139740756,23102.66302718735,2355.8160051788686,19313.319681787576,1969.4105205944513,0.8359780714049955,0.8359780714049955,35489.33367217494,35405.22815468563,1.0029702702559136,0.8,4283.186599170437,4273.035954225843,1.0029702702559136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.740830769174,4632.441516551485,6.099983112374435,5.00822514436806,-3.5652770071376993,8.57350215150576,2.9746342270479644,3.5,0.8498954934422756,0.6,0.0002597633692948354,1.0003675998535335,0.0002596679154071644,198.07666371481906,0.0,1.896684550668052e-05,53.75204016593259,0.03321434200448739,8.742564253915935e-05,0.00017233772675567607,0.0006765073277234808,0.09221476558481388,0.09221476558481388,0.09221476558481388,0.09240665153009009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.86389878334,595.5675742758854,0.0,0.09221476558481388,0.09221476767278029,0.09221476767278029,0.3710027619824637,0.3710027619824637,0.5,9.950934004840223,1.1515122545279155,1.1515122545279155,1.3528733688872308e-11,0.002565961942366357,1.0354625621583295,1.3528733688872308e-11,27272.39067978635,20709.7225793447,0.7593658664729476,1.0131866295003171,0.628211161508662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453422247530106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.72634725562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27901698636134,261.27901698636134,-11.870983013638636,245.9024218212517,276.6556121514496,121227.12973258972,121534.94635077858,-307.81661818885783,0.0,nan,276.6556121514496,3.5056121514496112,270.5049740854809,-2.645025914519067,264.354336019343,-8.795663980656968,258.2036979533393,-14.946302046660662,252.0530598873039,-21.096940112696075,245.9024218212517,-27.247578178748284,1.0,1.0,26022.012520719443,26022.012520719443,275.83110860685815,2.6811086068581744,275.83110860685815,275.83110860685815,77186.83611735236,77189.8922389514,-3.056121599045582,0.0,8546.071908451686,8546.071908451686,0.8853932761179422,3945.101732286285,275.83110860685815,2.6811086068581744,1.0,0.002,0.1309836018743006,0.004932521175357898,0.0002023896958074355,0.0017976103043109445,0.10119484790371774,0.10119484790371774,0.0,1.1838013208587128e-13,1.0,1.0020948038952469,1.0354625621448008,0.09221476767278029,0.0,0.00019269194297613242,247.39177134599592,0.0,1600318.6522400943,266.8014673669615,0.0025659619288376234,1.0,1283871.902089019,2590.8983382830615,,,,,,,,,,,,,,,,,,,3.0,15296.117372941351,1537.3602902669286,0.3710027619824637,6.173730061729009,2.9746342270479644
1069.0,-28.975890894310506,5.009183251603946,35.0340634437051,24.778499418776505,5.213668829674008,-25.55693492185313,-39.087870182096935,1.7947128549866929,-6.348710928044682,-6.351150636885504,40.078211945766945,41822.034834142934,25635.0271171097,25635.0271171097,67457.06195125263,77198.77347601434,77189.31928806024,25635.0271171097,102824.34640516994,102824.34640516994,102824.34640516994,130097.73070013338,125621.14277446865,4476.587925664734,0.0,90689.26635587322,55313.5889143383,39306.30826837212,27273.384294963445,66579.69256333557,20710.464819017816,1537.403703871753,0.0,0.8795647500010347,2.7438945424958923,0.001494314320929203,1.0,1.0,-5.341787409519782,336360.5931168867,1557908.266223279,4.631661074761809,1557908.266223279,4.631661074761809,0.759365416298644,0.09222182849308021,3.9254768597318055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254768597318055,1.2832900873019892,1.283623333912079,3.0589162174429276,6481.476404877211,15296.08040700284,6461.308539584517,0.0003255848888850494,23102.73874906226,2355.823726661221,19313.28361558559,1969.4068428653609,0.8359737702686664,0.8359737702686664,35489.351748286055,35405.22815468563,1.0029709088211292,0.8,4283.18878076555,4273.035954225843,1.0029709088211292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.005536303065,4632.441516551485,6.100664764869268,5.009183251603946,-3.5649168569951177,8.574100108599064,2.9749465653175795,3.5,0.8499847329478799,0.6,0.0002596679154071644,1.0003665035439089,0.00025957278106300254,198.07957407603757,0.0,1.8907187608485544e-05,53.58296968244803,0.03323324919209587,8.739511863658645e-05,0.00017227279677057796,0.0006762528772841839,0.09222182661743168,0.09222182661743168,0.09222182661743168,0.09240891329668487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.1914040518,595.5756223068508,0.0,0.09222182661743168,0.09222182849308021,0.09222182849308021,0.3710253211741234,0.3710253211741234,0.5,9.956546646229237,1.123093842854587,1.123093842854587,9.094947017729282e-12,0.0024397088408250056,1.009363227365725,9.094947017729282e-12,27273.384294963445,20710.464819017816,0.759365416298644,1.0131777326409617,0.6281500142758799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453633872797724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.55727677214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2771755284095,261.2771755284095,-11.87282447159049,245.89899732501,276.65535373180484,121239.30244059746,121547.17646292639,-307.8740223288941,0.0,nan,276.65535373180484,3.5053537318048598,270.50408245049215,-2.6459175495078284,264.3528111690484,-8.797188830951598,258.20153988771455,-14.948460112285431,252.0502686063871,-21.09973139361287,245.89899732501,-27.25100267498999,1.0,1.0,26022.012520719443,26022.012520719443,275.83098952235224,2.680989522352263,275.83098952235224,275.83098952235224,77185.89821094666,77189.31928806024,-3.421077113584033,0.0,8546.071908451686,8546.071908451686,0.8853931180529644,3945.1042440304645,275.83098952235224,2.680989522352263,1.0,0.002,0.1307957286771209,0.0049333082243496395,0.00020209938135069117,0.0017979006196374289,0.10104969067534558,0.10104969067534558,0.0,9.88120175959839e-13,1.0,1.0020421304124447,1.00936322735663,0.09222182849308021,0.0,0.00018787266657910724,241.2044711966155,0.0,1600318.2626023644,266.8012890719553,0.0024397088317300586,1.0,1283872.0798964757,2591.219161869262,,,,,,,,,,,,,,,,,,,3.0,15296.08040700284,1537.403703871753,0.3710253211741234,6.173730061729009,2.9749465653175795
1070.0,-28.979432563896943,5.010105124176469,35.03442939676213,24.77808315251025,5.213514526970626,-25.560137854774485,-39.090975327976025,1.79421981535473,-6.348892682437452,-6.3512107486333695,40.07868874675538,41819.6225180561,25639.37527512778,25639.37527512778,67458.99779318388,77197.79192133459,77188.70841594513,25639.37527512778,102828.08369107291,102828.08369107291,102828.08369107291,130102.42629680208,125623.0667509252,4479.359545876884,0.0,90689.6304932975,55312.519341739295,39307.90127950912,27274.342605729165,66582.24388523828,20711.18036716565,1537.4457592471251,0.0,0.8795626246608168,2.74389002507589,0.001494314320929203,1.0,1.0,-5.3676250381615205,336359.79601354786,1557928.858330719,4.631733271321073,1557928.858330719,4.631733271321073,0.7593649704618406,0.09222872099801478,3.925480200257451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925480200257451,1.2832925847567376,1.2836257099238157,3.058912867482648,6481.469306713362,15296.043537146064,6461.295813301995,0.00032558554726496873,23102.81185149009,2355.8311810343075,19313.245575875488,1969.402963894448,0.8359694785217159,0.8359694785217159,35489.375909035705,35405.22815468563,1.0029717623352785,0.8,4283.191696712073,4273.035954225843,1.0029717623352785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.262094687389,4632.441516551485,6.10132702278179,5.010105124176469,-3.5645767249124516,8.574681849088922,2.975249302907685,3.5,0.8500712294021957,0.6,0.00025957278106300254,1.0003656187647072,0.0002594779110696884,198.08247740280814,0.0,1.8844170371584016e-05,53.4043788330691,0.033252093362467455,8.73646515222064e-05,0.00017220812954079614,0.0006759996028357655,0.09222871933197893,0.09222871933197893,0.09222871933197893,0.09241106568398062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.1236117549,595.5834727103111,0.0,0.09222871933197893,0.09222872099801478,0.09222872099801478,0.37104735789821497,0.37104735789821497,0.5,9.962017072460101,1.0952068325449318,1.0952068325449318,-1.1937117960769683e-12,0.002318066195925894,0.983585710471857,-1.1937117960769683e-12,27274.342605729165,20711.18036716565,0.7593649704618406,1.0131679837864398,0.6280897139804534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453844866786116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.378685922755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2753328835153,261.2753328835153,-11.874667116484659,245.89558231874952,276.6550834482786,121251.33369584275,121559.40616387254,-308.07246802976584,0.0,nan,276.6550834482786,3.50508344827864,270.50318322239394,-2.646816777606034,264.35128299640553,-8.798717003594447,258.1993827705801,-14.95061722941989,252.04748254468416,-21.10251745531582,245.89558231874952,-27.25441768125046,1.0,1.0,26022.012520719443,26022.012520719443,275.83085793073366,2.68085793073368,275.83085793073366,275.83085793073366,77184.95111693774,77188.70841594513,-3.757299007396796,0.0,8546.071908451686,8546.071908451686,0.8853929067813379,3945.107601258738,275.83085793073366,2.68085793073368,1.0,0.002,0.130612617437847,0.004934073602891497,0.00020181642155741865,0.001798183578612354,0.10090821077870932,0.10090821077870932,0.0,1.6977261610429117e-13,1.0,1.0019900999059066,0.9835857104730508,0.09222872099801478,0.0,0.00018311075440457646,235.09082271592035,0.0,1600317.875527097,266.8011073175625,0.002318066197119606,1.0,1283872.285275478,2591.5361967132453,,,,,,,,,,,,,,,,,,,3.0,15296.043537146064,1537.4457592471251,0.37104735789821497,6.173730061729009,2.975249302907685
1071.0,-28.982948595389377,5.010991355429506,35.034785764552815,24.777354660350852,5.213037897792098,-25.5633499461107,-39.094085537921615,1.7934392490665674,-6.34910478699652,-6.3513039559490405,40.07914399058267,41817.44897095505,25643.6522549351,25643.6522549351,67461.10122589015,77197.05215337747,77187.91268769477,25643.6522549351,102831.56494262986,102831.56494262986,102831.56494262986,130106.83028559925,125624.77030551276,4482.059980086482,0.0,90690.13439701062,55311.58146917147,39309.50325315462,27275.26534296939,66584.768596124,20711.86759146405,1537.48703481165,0.0,0.8795604028808939,2.7438820907931016,0.001494314320929203,1.0,1.0,-5.393560471579178,336358.56005367707,1557948.5196166087,4.631808744121115,1557948.5196166087,4.631808744121115,0.7593644766063787,0.09223545042704015,3.92549380589893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92549380589893,1.28329642370237,1.2836294281133245,3.058914318933187,6481.472382162886,15296.006722668873,6461.276052642679,0.0003255835870798195,23102.860144812472,2355.8361055826886,19313.18650994241,1969.3969408454886,0.8359651743933101,0.8359651743933101,35489.47431341589,35405.22815468563,1.0029752386167818,0.8,4283.203573078264,4273.035954225843,1.0029752386167818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.510732951031,4632.441516551485,6.101983762675117,5.010991355429506,-3.564275213342467,8.575266568771973,2.9755427065530693,3.5,0.8501550590151626,0.6,0.0002594779110696884,1.0003629820234803,0.0002593837594278334,198.08535978570518,0.0,1.8792083306847574e-05,53.25676409160602,0.0332708854457743,8.733414456047487e-05,0.00017214376650921356,0.0006757492891560295,0.09223545041077695,0.09223545041077695,0.09223545041077695,0.0924130459681791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.6391130217,595.5911322254789,0.0,0.09223545041077695,0.09223545042704015,0.09223545042704015,0.37106887786097137,0.37106887786097137,0.5,9.967344939034337,1.0677410911767424,1.0677410911767424,-4.547473508864641e-11,0.0021991689525293623,0.9577434843698711,-4.547473508864641e-11,27275.26534296939,20711.86759146405,0.7593644766063787,1.013161157547631,0.6280332552419399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454055351251414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.2310711813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27346229582594,261.27346229582594,-11.87653770417404,245.89217657522488,276.65474801641926,121260.21032995677,121572.95456659092,-312.74423663416354,0.0,nan,276.65474801641926,3.504748016419285,270.5022337282151,-2.6477662717848602,264.34971943991206,-8.800280560087913,258.1972051517038,-14.95279484829615,252.04469086348064,-21.105309136519338,245.89217657522488,-27.257823424775097,1.0,1.0,26022.012520719443,26022.012520719443,275.83067161300903,2.6806716130090535,275.83067161300903,275.83067161300903,77183.24982040265,77187.91268769477,-4.662867292121518,0.0,8546.071908451686,8546.071908451686,0.8853920462918995,3945.121274928425,275.83067161300903,2.6806716130090535,1.0,0.002,0.13043428281847877,0.004934812685236919,0.00020154082871840282,0.0017984591709523119,0.10077041435920141,0.10077041435920141,0.0,-3.292852102099175e-13,1.0,1.001937931919962,0.9577434844153458,0.09223545042704015,0.0,0.00017833461911536194,228.9589317787349,0.0,1600317.4568757385,266.80089521300346,0.0021991689980040974,1.0,1283872.6037294243,2591.8538637212005,,,,,,,,,,,,,,,,,,,4.0,15296.006722668873,1537.48703481165,0.37106887786097137,6.173730061729009,2.9755427065530693
1072.0,-28.986463871255165,5.0118444806013525,35.035131481951495,24.777122935652756,5.213066908343176,-25.566510793317608,-39.09715017126871,1.7931138294329412,-6.3492452886202955,-6.3513240922879834,40.079549333184374,41814.91227632629,25647.624974063765,25647.624974063765,67462.53725039006,77195.94146625523,77186.85325416522,25647.624974063765,102834.47822822898,102834.47822822898,102834.47822822898,130110.42662938926,125625.74498741027,4484.681641978983,0.0,90690.40791684849,55310.42839828343,39311.088353961175,27275.948401160276,66587.03675512146,20712.38478865901,1537.5153113995736,0.0,0.8795587624900932,2.743881639282764,0.001494314320929203,1.0,1.0,-5.420448199416171,336358.29303947074,1557966.0259016585,4.631864467568919,1557966.0259016585,4.631864467568919,0.7593644218720526,0.09224192376192657,3.925490328016432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925490328016432,1.2832981367858205,1.2836310208103885,3.0589075254549267,6481.457987597647,15295.970303752512,6461.268605764769,0.00032558613865741134,23102.950291225086,2355.8452979585372,19313.164250725993,1969.3946710371017,0.8359609490248299,0.8359609490248299,35489.449159233794,35405.22815468563,1.0029743500075519,0.8,4283.200537234968,4273.035954225843,1.0029743500075519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.7515525312065,4632.441516551485,6.102579382456447,5.0118444806013525,-3.5639315142791506,8.575775994880503,2.975826894854696,3.5,0.8502362556727704,0.6,0.0002593837594278334,1.000362914408284,0.0002592896594744911,198.08824162213503,0.0,1.865006185126527e-05,52.85427528648577,0.03328953550762556,8.730409427375782e-05,0.0001720796651540756,0.00067549706121063,0.09224192238468924,0.09224192238468924,0.09224192238468924,0.0924145580148199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.63077029434,595.5986343124903,0.0,0.09224192238468924,0.09224192376192657,0.09224192376192657,0.37108987832668766,0.37108987832668766,0.5,9.972524035326972,1.040368289869832,1.040368289869832,-6.656364348600619e-11,0.002078803667700413,0.9308758928718248,-6.656364348600619e-11,27275.948401160276,20712.38478865901,0.7593644218720526,1.0131482122937578,0.6279737665771732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454264317785739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.828582376176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27161488178103,261.27161488178103,-11.878385118218944,245.8887831374962,276.6544466260537,121274.62432752487,121583.49415458176,-308.8698270568792,0.0,nan,276.6544466260537,3.5044466260537206,270.5013139283612,-2.6486860716387923,264.34818123057244,-8.801818769427541,258.1950485329612,-14.954951467038768,252.0419158352416,-21.108084164758367,245.8887831374962,-27.261216862503773,1.0,1.0,26022.012520719443,26022.012520719443,275.83052750936196,2.68052750936198,275.83052750936196,275.83052750936196,77182.89455451228,77186.85325416522,-3.9586996529396856,0.0,8546.071908451686,8546.071908451686,0.8853922662507896,3945.1177796565144,275.83052750936196,2.68052750936198,1.0,0.002,0.13026091630498182,0.004935544040588577,0.00020127294271844,0.0017987270566912914,0.10063647135921999,0.10063647135921999,0.0,-5.902687193193312e-13,1.0,1.0018836884410722,0.9308758929383885,0.09224192376192657,0.0,0.00017336613003001255,222.5800366874087,0.0,1600317.1199011975,266.8007547113797,0.0020788037342640564,1.0,1283872.6725276522,2592.185484445509,,,,,,,,,,,,,,,,,,,3.0,15295.970303752512,1537.5153113995736,0.37108987832668766,6.173730061729009,2.975826894854696
1073.0,-28.989962799201848,5.012663453942848,35.03546927443755,24.77656522477048,5.212765186453997,-25.56969000062975,-39.10022877445442,1.7924923879899985,-6.349482516547312,-6.351460429603429,40.08001203504828,41812.62732035817,25651.723209779288,25651.723209779288,67464.35053013745,77195.08095773635,77186.46193830293,25651.723209779288,102838.18514808222,102838.18514808222,102838.18514808222,130115.18130861907,125627.93400896426,4487.247299654807,0.0,90690.83510619338,55309.425917120476,39312.67687674767,27276.99616053684,66589.6730372845,20713.1587252179,1537.5638200234707,0.0,0.8795562806317568,2.743869059783624,0.001494314320929203,1.0,1.0,-5.443696100583168,336356.4851705443,1557986.0096514306,4.631948775601809,1557986.0096514306,4.631948775601809,0.7593636265266184,0.09224838954182794,3.9254986168950285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254986168950285,1.2833012314547807,1.2836339955172247,3.0589066079559437,6481.456043527399,15295.933782772821,6461.252468833219,0.00032558548024333873,23103.01033246257,2355.851420460868,19313.116016357704,1969.3897525003651,0.8359566886926593,0.8359566886926593,35489.509109486906,35405.22815468563,1.0029764678404665,0.8,4283.207772595403,4273.035954225843,1.0029764678404665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.985152038079,4632.441516551485,6.103215281962263,5.012663453942848,-3.5636883580147862,8.576351811957634,2.9761025732072524,3.5,0.8503150209163578,0.6,0.0002592896594744911,1.0003612366906494,0.0002591960283589772,198.09111012895184,0.0,1.8640094294307406e-05,52.82602723006719,0.03330817560191987,8.727391662734003e-05,0.00017201574284715106,0.0006752475606306624,0.09224838834959896,0.09224838834959896,0.09224838834959896,0.09241678922735048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.51250605314,595.6058496395009,0.0,0.09224838834959896,0.09224838954182794,0.09224838954182794,0.37111033303600416,0.37111033303600416,0.5,9.977576084889082,1.013890655517116,1.013890655517116,-2.0691004465334117e-11,0.0019779130561232705,0.9077643290202673,-2.0691004465334117e-11,27276.99616053684,20713.1587252179,0.7593636265266184,1.0131353324465673,0.6279145911550983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454473245151802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.800334319756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26975784757434,261.26975784757434,-11.880242152425637,245.885399585241,276.654116109899,121285.4285754745,121595.90680025345,-310.47822477892765,0.0,nan,276.654116109899,3.50411610989903,270.50037280498367,-2.6496271950163077,264.3466294999886,-8.803370500011397,258.1928861951341,-14.957113804865855,252.03914289019988,-21.110857109800094,245.885399585241,-27.264600414758974,1.0,1.0,26022.012520719443,26022.012520719443,275.83034538307277,2.6803453830727904,275.83034538307277,275.83034538307277,77181.69992077723,77186.46193830293,-4.762017525703413,0.0,8546.071908451686,8546.071908451686,0.8853917420201053,3945.126109979504,275.83034538307277,2.6803453830727904,1.0,0.002,0.1300918238378263,0.004936236053757152,0.000201011612742515,0.001798988386101292,0.1005058063712575,0.1005058063712575,0.0,-1.156193196738542e-12,1.0,1.0018370207888536,0.9077643290409583,0.09224838954182794,0.0,0.00016909214267489615,217.0928598845979,0.0,1600316.6976704556,266.80051748345267,0.001977913076814275,1.0,1283873.1383396685,2592.4693697343487,,,,,,,,,,,,,,,,,,,3.0,15295.933782772821,1537.5638200234707,0.37111033303600416,6.173730061729009,2.9761025732072524
1074.0,-28.99345069949104,5.013450377018434,35.035797752320974,24.776084208302223,5.212537898645746,-25.572851839683764,-39.103293407801516,1.7919390388674488,-6.349671833413765,-6.3515446805925935,40.08041877224498,41810.298251445616,25655.569231152625,25655.569231152625,67465.86748259825,77194.16622360506,77185.64342181975,25655.569231152625,102841.21265297238,102841.21265297238,102841.21265297238,130119.00088875926,125629.26083681782,4489.7400519414305,0.0,90691.22206715528,55308.39490710176,39314.252400059464,27277.788235786877,66592.04063584634,20713.74999941392,1537.599032300449,0.0,0.8795542902836362,2.7438618558647017,0.001494314320929203,1.0,1.0,-5.468470902437389,336355.3679838402,1558003.5764884204,4.632016387392018,1558003.5764884204,4.632016387392018,0.7593632526349289,0.09225461274297807,3.9255036940684933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255036940684933,1.2833040073467235,1.2836366519655238,3.0589039476192483,6481.450406593173,15295.897472120581,6461.238995365088,0.0003255857794591918,23103.079027588574,2355.858425414242,19313.07574325982,1969.385645787279,0.8359524598516537,0.8359524598516537,35489.54583070644,35405.22815468563,1.0029777650732528,0.8,4283.212204457576,4273.035954225843,1.0029777650732528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.211218221217,4632.441516551485,6.103802045429914,5.013450377018434,-3.563418418990191,8.576868796008625,2.9763693709662724,3.5,0.8503912488475064,0.6,0.0002591960283589772,1.0003601082286493,0.0002591027233362384,198.0939696669934,0.0,1.8547491614751455e-05,52.563591236205625,0.03332672309353462,8.724388549383795e-05,0.00017195214286513927,0.0006749987720200975,0.09225461274243549,0.09225461274243549,0.09225461274243549,0.092418453919602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.7834026827,595.6129355509356,0.0,0.09225461274243549,0.09225461274297807,0.09225461274297807,0.3711303276731563,0.3711303276731563,0.5,9.982491320245021,0.9877515527203968,0.9877515527203968,2.2168933355715126e-12,0.0018728471788449497,0.8830737781552216,2.2168933355715126e-12,27277.788235786877,20713.74999941392,0.7593632526349289,1.0131220914452879,0.6278572912351815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454681206593754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.53789832589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26790071157603,261.26790071157603,-11.882099288423944,245.88202670254736,276.653774720598,121297.15432537331,121607.6495682891,-310.4952429157848,0.0,nan,276.653774720598,3.5037747205980168,270.49942511699413,-2.650574883005845,264.34507551333496,-8.804924486665016,258.19072590980034,-14.959274090199642,252.0363763061816,-21.11362369381837,245.88202670254736,-27.267973297452613,1.0,1.0,26022.012520719443,26022.012520719443,275.8301653551592,2.680165355159204,275.8301653551592,275.8301653551592,77180.72040604363,77185.64342181975,-4.923015776119428,0.0,8546.071908451686,8546.071908451686,0.8853914209138372,3945.131212538836,275.8301653551592,2.680165355159204,1.0,0.002,0.12992730050874016,0.004936918205051,0.0002007573644338783,0.001799242635575524,0.10037868221693914,0.10037868221693914,0.0,9.402201239794294e-15,1.0,1.0017871600929509,0.8830737781530047,0.09225461274297807,0.0,0.0001645233291181159,211.22713024349437,0.0,1600316.325513511,266.8003281665862,0.0018728471766280563,1.0,1283873.4261926375,2592.773740063327,,,,,,,,,,,,,,,,,,,4.0,15295.897472120581,1537.599032300449,0.3711303276731563,6.173730061729009,2.9763693709662724
