time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1075.0,-28.996934630271806,5.014206037502317,35.036117645378575,24.775769712310307,5.212484384106925,-25.57599272891882,-39.1063358989544,1.7915424809009282,-6.34986850646294,-6.351644130231853,40.08082795282594,41807.84644504702,25659.320731309363,25659.320731309363,67467.16717635638,77193.13005627232,77185.01133341165,25659.320731309363,102844.332064721,102844.332064721,102844.332064721,130122.96362464107,125630.79432205606,4492.169302585016,0.0,90691.53835724152,55307.29402207823,39315.82703907031,27278.631559920068,66594.45859899037,20714.376857109237,1537.6371714322624,0.0,0.8795522089768631,2.7438529950525474,0.001494314320929203,1.0,1.0,-5.492029419704011,336354.04926274705,1558021.249004723,4.632087089243441,1558021.249004723,4.632087089243441,0.7593627565813985,0.09226070937604944,3.9255040434832744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255040434832744,1.2833060507448342,1.2836385761481686,3.0588993492276466,6481.440663153161,15295.861265758147,6461.22842178535,0.00032558713950976324,23103.157544264526,2355.866431886988,19313.044138122397,1969.3824229601748,0.8359482508449135,0.8359482508449134,35489.5483578872,35405.22815468563,1.0029778543497592,0.8,4283.21250946152,4273.035954225843,1.0029778543497592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.430240819968,4632.441516551485,6.104376488071314,5.014206037502317,-3.5631719807052877,8.577378018207606,2.9766278651839793,3.5,0.8504651043382798,0.6,0.0002591027233362384,1.0003597085514193,0.00025900955538426737,198.09682602239113,0.0,1.848316234420556e-05,52.38128208347855,0.03334520625587883,8.721408078481754e-05,0.00017188864255142085,0.0006747495613644537,0.09226070843294736,0.09226070843294736,0.09226070843294736,0.09242022914586816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.69106651715,595.6198144028161,0.0,0.09226070843294736,0.09226070937604944,0.09226070937604944,0.37114982186524903,0.37114982186524903,0.5,9.987276962776447,0.9621542567197707,0.9621542567197707,-2.3021584638627246e-11,0.0017756237689354748,0.8596147105278646,-2.3021584638627246e-11,27278.631559920068,20714.376857109237,0.7593627565813985,1.0131048227694315,0.6277976775335007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454888518258937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.35558917317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2660596507125,261.2660596507125,-11.883940349287457,245.87866481488567,276.6534544865181,121310.68904070141,121618.49667237693,-307.80763167549014,0.0,nan,276.6534544865181,3.5034544865181374,270.4984965522243,-2.651503447775667,264.34353861782415,-8.806461382175826,258.18858068358287,-14.961419316417107,252.03362274924007,-21.11637725075991,245.87866481488567,-27.27133518511431,1.0,1.0,26022.012520719443,26022.012520719443,275.82999194307087,2.6799919430708883,275.82999194307087,275.82999194307087,77180.23254559586,77185.01133341165,-4.778787815783289,0.0,8546.071908451686,8546.071908451686,0.885391398815067,3945.131563700691,275.82999194307087,2.6799919430708883,1.0,0.002,0.1297671190822718,0.004937579163582173,0.0002005098188405114,0.001799490181031964,0.1002549094202557,0.1002549094202557,0.0,-1.2752472688948302e-13,1.0,1.0017397806314103,0.8596147105508862,0.09226070937604944,0.0,0.00016018113120129063,205.65235215329727,0.0,1600315.9559935215,266.80013149353704,0.0017756237919570594,1.0,1283873.765973506,2593.0629065183603,,,,,,,,,,,,,,,,,,,3.0,15295.861265758147,1537.6371714322624,0.37114982186524903,6.173730061729009,2.9766278651839793
1076.0,-29.000396858721345,5.0149302322095375,35.0364298121019,24.7750392992981,5.212002450295533,-25.579156927891393,-39.10940067199988,1.7907625201544057,-6.35012539727029,-6.351811091007725,40.08124473596695,41805.72238178883,25663.096640077427,25663.096640077427,67468.81902186625,77192.41125504383,77184.47480717166,25663.096640077427,102847.5714472491,102847.5714472491,102847.5714472491,130127.15636332949,125632.6164291992,4494.539934130291,0.0,90692.04127797493,55306.38487983879,39317.395997929045,27279.584916080392,66596.98091400944,20715.07896253776,1537.6822496027335,0.0,0.8795497359869453,2.7438371417624583,0.001494314320929203,1.0,1.0,-5.514462092823408,336351.8353412721,1558039.2500320813,4.632171096825592,1558039.2500320813,4.632171096825592,0.7593619560657948,0.09226671713384178,3.9255180273636894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255180273636894,1.2833098834294587,1.2836422902563258,3.0589011103641734,6481.444394790131,15295.825022654857,6461.208477868927,0.0003255850276163286,23103.20335960402,2355.8711037514363,19312.98452442156,1969.376344054449,0.8359440127766151,0.8359440127766151,35489.649497800536,35405.22815468563,1.0029814272724256,0.8,4283.224715977581,4273.035954225843,1.0029814272724256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.642376631745,4632.441516551485,6.104966679073331,5.0149302322095375,-3.5629884742893148,8.577918706498853,2.9768782400583147,3.5,0.8505366400166613,0.6,0.00025900955538426737,1.0003574775583561,0.0002589169983678739,198.0996646558265,0.0,1.8456275572464896e-05,52.30508497236551,0.033363662531451295,8.718406731301693e-05,0.00017182548807125042,0.0006745040509842581,0.09226671711304328,0.09226671711304328,0.09226671711304328,0.0924221447297932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.22775569366,595.6264889756508,0.0,0.09226671711304328,0.09226671713384178,0.09226671713384178,0.3711688432635917,0.3711688432635917,0.5,9.99193978963807,0.9372482351849953,0.9372482351849953,7.16227077646181e-12,0.0016856937374427616,0.837348998184325,7.16227077646181e-12,27279.584916080392,20715.07896253776,0.7593619560657948,1.0130912557279816,0.6277420058391042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455095599629109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.27939206205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26419476799873,261.26419476799873,-11.885805232001246,245.8753117770325,276.65307775894263,121319.71226891036,121631.50268775107,-311.7904188407217,0.0,nan,276.65307775894263,3.503077758942652,270.4975245625922,-2.652475437407759,264.3419713661184,-8.808028633881577,258.18641816985684,-14.963581830143141,252.03086497344964,-21.11913502655034,245.8753117770325,-27.274688222967484,1.0,1.0,26022.012520719443,26022.012520719443,275.829762201845,2.679762201845051,275.829762201845,275.829762201845,77178.68154692689,77184.47480717166,-5.793260244769044,0.0,8546.071908451686,8546.071908451686,0.8853905144029892,3945.145617500508,275.829762201845,2.679762201845051,1.0,0.002,0.12961106039607645,0.004938210302203448,0.00020026861579104782,0.0017997313831596318,0.10013430789552391,0.10013430789552391,0.0,-1.0493203528305628e-12,1.0,1.001694805524596,0.8373489981771627,0.09226671713384178,0.0,0.00015605868515118475,200.35974083997547,0.0,1600315.5264703908,266.7998746027297,0.0016856937302804909,1.0,1283874.3364130824,2593.336589710017,,,,,,,,,,,,,,,,,,,4.0,15295.825022654857,1537.6822496027335,0.3711688432635917,6.173730061729009,2.9768782400583147
1077.0,-29.003857418898114,5.0156252733799604,35.03673231668399,24.77466546641665,5.2118841523312565,-25.582283261714707,-39.11242943778632,1.7903099949387284,-6.350320997150959,-6.351909892777982,40.081590201371014,41803.33088002236,25666.595058622792,25666.595058622792,67469.92593864514,77191.42667308259,77183.32928248611,25666.595058622792,102849.92434110891,102849.92434110891,102849.92434110891,130130.13170615409,125633.29542439313,4496.836281760956,0.0,90692.37966567422,55305.31550792148,39318.96017528082,27280.207365045175,66599.167540326,20715.54480377061,1537.7100839058992,0.0,0.8795478989643346,2.743828341518264,0.001494314320929203,1.0,1.0,-5.539188895470261,336350.52522300166,1558054.1709382536,4.632233500766077,1558054.1709382536,4.632233500766077,0.759361705963935,0.09227245701476168,3.925519910945564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925519910945564,1.283312186534963,1.2836444751726566,3.0588970884354767,6481.4358728058405,15295.789098190575,6461.197191145674,0.0003255860817482629,23103.27847600411,2355.8787634925393,19312.95078765045,1969.3729038612014,0.8359398345870942,0.8359398345870942,35489.66312100274,35405.22815468563,1.0029819085331468,0.8,4283.2263601537625,4273.035954225843,1.0029819085331468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.847530277055,4632.441516551485,6.105500942592757,5.0156252733799604,-3.5627650089269247,8.578390282306884,2.97712038219083,3.5,0.8506058234830942,0.6,0.0002589169983678739,1.0003573153663152,0.0002588245163909883,198.1025019922356,0.0,1.8335513909085083e-05,51.96284641834713,0.03338199804536038,8.715441584048797e-05,0.00017176258252738597,0.0006742574376666843,0.0922724562033885,0.0922724562033885,0.0922724562033885,0.09242332824213936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.0785198241,595.633057819125,0.0,0.0922724562033885,0.09227245701476168,0.09227245701476168,0.37118741780712994,0.37118741780712994,0.5,9.99646596946131,0.912372933174197,0.912372933174197,6.934897101018578e-11,0.0015888956270373455,0.8127209973077356,6.934897101018578e-11,27280.207365045175,20715.54480377061,0.759361705963935,1.0130746138499689,0.6276854865296975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455301396621076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.937153508035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26234360414793,261.26234360414793,-11.887656395852048,245.87196957388923,276.6527176343869,121332.78453119678,121642.28129218578,-309.4967609890042,0.0,nan,276.6527176343869,3.5027176343868973,270.49656802230356,-2.653431977696414,264.34041841010844,-8.809581589891536,258.18426879816724,-14.965731201832739,252.0281191860325,-21.121880813967465,245.87196957388923,-27.278030426110746,1.0,1.0,26022.012520719443,26022.012520719443,275.82952935899743,2.6795293589974563,275.82952935899743,275.82952935899743,77178.21571777052,77183.32928248611,-5.113564715589746,0.0,8546.071908451686,8546.071908451686,0.8853903952756033,3945.1475105002914,275.82952935899743,2.6795293589974563,1.0,0.002,0.12945956431281194,0.004938834549153447,0.00020003449086106,0.0017999655098243671,0.10001724543052999,0.10001724543052999,0.0,6.85426975594039e-13,1.0,1.0016450544558764,0.8127209972383866,0.09227245701476168,0.0,0.00015149585516360882,194.5016916574434,0.0,1600315.1588157646,266.799679002849,0.0015888955576883745,1.0,1283874.673979629,2593.6407299064363,,,,,,,,,,,,,,,,,,,3.0,15295.789098190575,1537.7100839058992,0.37118741780712994,6.173730061729009,2.97712038219083
1078.0,-29.00731004953121,5.016291252659336,35.037027583867626,24.774305568449222,5.211777923608039,-25.585401252100016,-39.11545320935545,1.7898691243262685,-6.350547846094628,-6.352056470790619,40.08198632146338,41800.94528448653,25670.08247236526,25670.08247236526,67471.02775685179,77190.43550247447,77182.94158845568,25670.08247236526,102853.02406082094,102853.02406082094,102853.02406082094,130134.13277817218,125635.05291000786,4499.079868164318,0.0,90692.71063574697,55304.24934507971,39320.51254518585,27281.108717351235,66601.62126253708,20716.2092524701,1537.7524373545127,0.0,0.8795456136022346,2.7438144412882197,0.001494314320929203,1.0,1.0,-5.5603220201965655,336348.5815931014,1558071.2797897018,4.632311135102638,1558071.2797897018,4.632311135102638,0.7593609727193473,0.09227815721602509,3.9255210770754703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255210770754703,1.2833144350940893,1.2836466056243687,3.0588926374756014,6481.426441755965,15295.753091739742,6461.186495985511,0.00032558736729862236,23103.35592525042,2355.886661117754,19312.918819101003,1969.369643976384,0.8359356485519611,0.8359356485519611,35489.671555158166,35405.22815468563,1.0029822064827754,0.8,4283.22737806697,4273.035954225843,1.0029822064827754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.046248954326,4632.441516551485,6.106041882567343,5.016291252659336,-3.562588713827244,8.57887996648658,2.977354936664257,3.5,0.8506728390469306,0.6,0.0002588245163909883,1.0003565065187399,0.00025873227664775496,198.10533289767235,0.0,1.832091101023206e-05,51.921461802997655,0.03340031895637061,8.712482255838935e-05,0.00017169969383259894,0.0006740107670672723,0.09227815673735282,0.09227815673735282,0.09227815673735282,0.09242516549417817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.7331195507,595.6393676697334,0.0,0.09227815673735282,0.09227815721602509,0.09227815721602509,0.3712054888689892,0.3712054888689892,0.5,10.000876248444012,0.8882931622393357,0.8882931622393357,-4.6497916628140956e-11,0.0015086246959867822,0.7917344505940491,-4.6497916628140956e-11,27281.108717351235,20716.2092524701,0.7593609727193473,1.0130538337931383,0.627626542598885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455507100015423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.89576889268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26050548288083,261.26050548288083,-11.889494517119147,245.8686377148695,276.65237325086963,121345.79276497851,121653.10893305745,-307.3161680789281,0.0,nan,276.65237325086963,3.5023732508696526,270.49562614368904,-2.65437385631094,264.3388790364482,-8.811120963551787,258.18213192932524,-14.96786807067474,252.02538482208377,-21.124615177916212,245.8686377148695,-27.281362285130484,1.0,1.0,26022.012520719443,26022.012520719443,275.82933741581184,2.679337415811858,275.82933741581184,275.82933741581184,77177.6455503047,77182.94158845568,-5.296038150976528,0.0,8546.071908451686,8546.071908451686,0.8853903215235576,3945.148682460848,275.82933741581184,2.679337415811858,1.0,0.002,0.12931195647723162,0.004939433570265816,0.00019980635431487824,0.0018001936460310024,0.09990317715743911,0.09990317715743911,0.0,3.4588044234284965e-13,1.0,1.0016026541339125,0.791734450640547,0.09227815721602509,0.0,0.00014760761345996621,189.509750529633,0.0,1600314.778293252,266.79945215390535,0.0015086247424846988,1.0,1283875.1747790528,2593.8992526815578,,,,,,,,,,,,,,,,,,,3.0,15295.753091739742,1537.7524373545127,0.3712054888689892,6.173730061729009,2.977354936664257
1079.0,-29.010740331146014,5.01692840178935,35.03731558288663,24.773538519535236,5.211252548166369,-25.588541043218953,-39.11849140478296,1.7890532608786995,-6.350812906248564,-6.352243231603023,40.08236708020133,41798.855844136735,25673.54210971978,25673.54210971978,67472.39795385652,77189.75492659892,77182.39096145258,25673.54210971978,102855.93307117236,102855.93307117236,102855.93307117236,130137.93088106402,125636.6649531773,4501.265927886726,0.0,90693.22404402641,55303.34690800081,39322.08570669512,27281.997809891658,66604.08351658678,20716.862042178826,1537.7952499663857,0.0,0.8795431702595209,2.7437964108194257,0.001494314320929203,1.0,1.0,-5.581514527678451,336346.1051531317,1558087.7253019104,4.632394136368976,1558087.7253019104,4.632394136368976,0.7593601534073686,0.09228373537477302,3.9255356333694977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255356333694977,1.2833184334926442,1.2836504866787355,3.058894449669727,6481.430281577859,15295.717128792096,6461.166610233855,0.00032558523592816734,23103.401042415084,2355.891261788183,19312.85937925855,1969.3635827992791,0.8359314433317608,0.8359314433317608,35489.776835021374,35405.22815468563,1.002985925658807,0.8,4283.240084231122,4273.035954225843,1.002985925658807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.238515529729,4632.441516551485,6.106585536212126,5.01692840178935,-3.5624538124594123,8.579382214248763,2.9775818825358353,3.5,0.8507376807245244,0.6,0.00025873227664775496,1.0003542083729637,0.00025864066395899177,198.1081455482993,0.0,1.827318503963551e-05,51.78620640232703,0.03341859214141025,8.709509746524932e-05,0.00017163717918250562,0.0006737678628919512,0.09228373535466627,0.09228373535466627,0.09228373535466627,0.0924268745753196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.8733037495,595.6455187823897,0.0,0.09228373535466627,0.09228373537477302,0.09228373537477302,0.37122313833014325,0.37122313833014325,0.5,10.00517042373597,0.8648431094061948,0.8648431094061948,-1.0231815394945443e-12,0.0014303253544767358,0.7707287039245898,-1.0231815394945443e-12,27281.997809891658,20716.862042178826,0.7593601534073686,1.0130369549646832,0.6275719691229944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455712337605464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.760513492016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2586419602563,261.2586419602563,-11.891358039743693,245.86531436903098,276.6519695514544,121354.43416828419,121665.99719093421,-311.5630226500091,0.0,nan,276.6519695514544,3.5019695514544082,270.49463851501616,-2.655361484983814,264.3373074784437,-8.8126925215563,258.17997644205127,-14.970023557948707,252.02264540554089,-21.127354594459092,245.86531436903098,-27.284685630968994,1.0,1.0,26022.012520719443,26022.012520719443,275.8290862245793,2.6790862245793505,275.8290862245793,275.8290862245793,77176.04959181588,77182.39096145258,-6.341369636691525,0.0,8546.071908451686,8546.071908451686,0.8853894009084419,3945.163311536345,275.8290862245793,2.6790862245793505,1.0,0.002,0.1291682421557145,0.004940008731033127,0.0001995842174694998,0.0018004157816008401,0.0997921087347499,0.0997921087347499,0.0,-9.296599948194206e-13,1.0,1.0015602103554395,0.770728703925613,0.09228373537477302,0.0,0.00014371432091917679,184.51134059059885,0.0,1600314.3558866591,266.7991870937514,0.0014303253554999174,1.0,1283875.8128660386,2594.15765266974,,,,,,,,,,,,,,,,,,,4.0,15295.717128792096,1537.7952499663857,0.37122313833014325,6.173730061729009,2.9775818825358353
1080.0,-29.01417110650967,5.017539407955457,35.03759468116562,24.77327218456196,5.211242314232792,-25.591629764429722,-39.12148409346116,1.7887009709432533,-6.350989208469912,-6.3523369181612575,40.082686186135916,41796.40910192099,25676.679251377784,25676.679251377784,67473.08835329878,77188.70175662026,77181.42763447581,25676.679251377784,102858.1068858536,102858.1068858536,102858.1068858536,130140.68293706217,125637.30037821399,4503.38255884819,0.0,90693.51308833921,55302.24218643361,39323.634335450675,27282.576051208573,66606.21038665925,20717.294547552072,1537.8211799594224,0.0,0.8795414603172135,2.743787943963345,0.001494314320929203,1.0,1.0,-5.604394548177879,336344.86287741206,1558101.5080425453,4.632452223925977,1558101.5080425453,4.632452223925977,0.759359911933035,0.09228905403316008,3.925534122891518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925534122891518,1.2833202668146557,1.2836522029005704,3.058888902795194,6481.418528416331,15295.681498482094,6461.157706646521,0.000325587131276856,23103.483564049387,2355.899676653025,19312.83276584018,1969.3608689858597,0.8359273056073794,0.8359273056073794,35489.76591034082,35405.22815468563,1.0029855397272307,0.8,4283.238765737916,4273.035954225843,1.0029855397272307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.424348783767,4632.441516551485,6.107061780955909,5.017539407955457,-3.5622590770239837,8.579798484979442,2.9778012412778216,3.5,0.8508003546508062,0.6,0.00025864066395899177,1.0003542692804552,0.0002585490679667208,198.1109586733247,0.0,1.814921987956938e-05,51.434889138699624,0.033436741361289816,8.706582676452083e-05,0.00017157483719447094,0.0006735228780364525,0.09228905349253211,0.09228905349253211,0.09228905349253211,0.09242796814938586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.3264181289,595.6515650324563,0.0,0.09228905349253211,0.09228905403316008,0.09228905403316008,0.3712403642734419,0.3712403642734419,0.5,10.009337876331308,0.8414918922636616,0.8414918922636616,-9.657696864451282e-11,0.0013477096913447895,0.7479423699833774,-9.657696864451282e-11,27282.576051208573,20717.294547552072,0.759359911933035,1.0130149720515125,0.6275151950439221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455916252169945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.409196228386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2568044409024,261.2568044409024,-11.893195559097592,245.86200258639445,276.65160629539594,121368.70629158775,121675.92181843986,-307.215526852105,0.0,nan,276.65160629539594,3.501606295395959,270.49368555364157,-2.656314446358408,264.3357648117726,-8.814235188227372,258.1778440699993,-14.972155930000667,252.01992332821067,-21.13007667178931,245.86200258639445,-27.287997413605524,1.0,1.0,26022.012520719443,26022.012520719443,275.82887981641204,2.6788798164120635,275.82887981641204,275.82887981641204,77175.81889821448,77181.42763447581,-5.608736261332524,0.0,8546.071908451686,8546.071908451686,0.8853894964388868,3945.1617935059758,275.82887981641204,2.6788798164120635,1.0,0.002,0.12902875335808248,0.004940582987214512,0.000199368648029702,0.0018006313521215774,0.099684324014851,0.099684324014851,0.0,1.5127916280777143e-13,1.0,1.001514165386805,0.7479423700799543,0.09228905403316008,0.0,0.0001394886206953625,179.08611092968374,0.0,1600314.031146456,266.79901079153007,0.001347709787921758,1.0,1283876.1329556808,2594.439660475066,,,,,,,,,,,,,,,,,,,3.0,15295.681498482094,1537.8211799594224,0.3712403642734419,6.173730061729009,2.9778012412778216
1081.0,-29.017585593006288,5.018122795899043,35.037867465455,24.772526893671625,5.210739504225401,-25.594753083314757,-39.12451205598188,1.7879069952765552,-6.351278314830381,-6.352557845264144,40.083062146890455,41794.34181948096,25679.993451751718,25679.993451751718,67474.33527123267,77188.01077057465,77181.05035628253,25679.993451751718,102861.04380803424,102861.04380803424,102861.04380803424,130144.56550069028,125639.11192119903,4505.453579491255,0.0,90694.01750604992,55301.36513734749,39325.16929855825,27283.521692656042,66608.69099121429,20717.98519221265,1537.8677133385754,0.0,0.8795388513745963,2.7437662891836676,0.001494314320929203,1.0,1.0,-5.62394134774371,336341.93342198606,1558117.7465602527,4.632540851233632,1558117.7465602527,4.632540851233632,0.7593589062877227,0.09229439244135734,3.9255483063852816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255483063852816,1.2833241617545261,1.2836559812944135,3.058890671097767,6481.4222752372925,15295.645743937937,6461.137984624705,0.0003255850301398487,23103.528584408803,2355.904267452066,19312.773815397173,1969.35485771361,0.8359231251121622,0.835923125112162,35489.868493821356,35405.22815468563,1.002989163651696,0.8,4283.251146477243,4273.035954225843,1.002989163651696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.604395292493,4632.441516551485,6.10758850000329,5.018122795899043,-3.5621707207859314,8.580293516684975,2.978013775474246,3.5,0.8508610787069274,0.6,0.0002585490679667208,1.0003525968052587,0.0002584579365240087,198.1137585110714,0.0,1.8146169839435642e-05,51.42624532496061,0.033454887531129254,8.703622031276884e-05,0.00017151284765395196,0.000673281968631288,0.0922943924247111,0.0922943924247111,0.0922943924247111,0.09242976129259885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.56743917346,595.6573577992855,0.0,0.0922943924247111,0.09229439244135734,0.09229439244135734,0.3712571230159788,0.3712571230159788,0.5,10.013398941905223,0.8189924610734352,0.8189924610734352,3.353761712787673e-11,0.0012795304337487323,0.7286164975204201,3.353761712787673e-11,27283.521692656042,20717.98519221265,0.7593589062877227,1.0129959659488363,0.627460789238354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456120201554914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.40055241465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2549448981378,261.2549448981378,-11.89505510186217,245.85869860011,276.6511911961396,121377.64268349714,121688.54031756209,-310.89763406498065,0.0,nan,276.6511911961396,3.5011911961396436,270.4926926769955,-2.6573073230044884,264.3341941577079,-8.815805842292093,258.1756956385454,-14.974304361454585,252.01719711932842,-21.132802880671562,245.85869860011,-27.29130139988999,1.0,1.0,26022.012520719443,26022.012520719443,275.8286147429227,2.6786147429227185,275.8286147429227,275.8286147429227,77174.3421475537,77181.05035628253,-6.7082087288290495,0.0,8546.071908451686,8546.071908451686,0.8853885994010942,3945.176047917208,275.8286147429227,2.6786147429227185,1.0,0.002,0.1288928487282652,0.004941118779232173,0.00019915856461564377,0.0018008414349120296,0.09957928230782188,0.09957928230782188,0.0,-4.723266049111441e-13,1.0,1.0014751075146977,0.7286164974868825,0.09229439244135734,0.0,0.00013590462924519193,174.48481242935372,0.0,1600313.595112963,266.7987216851696,0.0012795304002111152,1.0,1283876.8877736863,2594.6770784216637,,,,,,,,,,,,,,,,,,,4.0,15295.645743937937,1537.8677133385754,0.3712571230159788,6.173730061729009,2.978013775474246
1082.0,-29.020999377150133,5.018681424946731,35.03813190389379,24.77224616976457,5.210717441918869,-25.59782769535001,-39.127491193916626,1.7875457585751393,-6.351469063978982,-6.352674338407733,40.083366838892,41791.928246401454,25682.964504768188,25682.964504768188,67474.89275116964,77186.97611001354,77180.15116189986,25682.964504768188,102863.11566666805,102863.11566666805,102863.11566666805,130147.21670573627,125639.75940261487,4507.4573031213895,0.0,90694.31874834825,55300.28691936249,39326.7020322064,27284.101039068224,66610.80307127463,20718.416189467865,1537.8944319392187,0.0,0.8795370732694591,2.7437553816337865,0.001494314320929203,1.0,1.0,-5.645692332060264,336340.3887496119,1558130.906927788,4.632601254700148,1558130.906927788,4.632601254700148,0.7593585788221893,0.09229946083692107,3.925548261936808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925548261936808,1.2833260358598577,1.2836577389268768,3.0588861694110343,6481.412736703294,15295.610201354904,6461.127585535772,0.00032558635759191755,23103.605584917965,2355.912119318826,19312.742731824444,1969.3516880713032,0.8359189937189633,0.8359189937189633,35489.86817234362,35405.22815468563,1.00298915229498,0.8,4283.251107678287,4273.035954225843,1.00298915229498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.778241648886,4632.441516551485,6.1080425717520646,5.018681424946731,-3.5620134775583026,8.580694902505034,2.9782189965171533,3.5,0.8509197132906152,0.6,0.0002584579365240087,1.0003525340829371,0.0002583668534022832,198.11655784178387,0.0,1.8054392634230172e-05,51.166148725408306,0.03347294192376348,8.700710033311503e-05,0.00017145083619089367,0.000673038532016775,0.0922994604795057,0.0922994604795057,0.0922994604795057,0.09243081283583127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.0447970184,595.663070148678,0.0,0.0922994604795057,0.09229946083692107,0.09229946083692107,0.371273494887245,0.371273494887245,0.5,10.017339523786742,0.7966280077519627,0.7966280077519627,-1.5347723092418164e-12,0.0012052744287416317,0.7069820063474594,-1.5347723092418164e-12,27284.101039068224,20718.416189467865,0.7593585788221893,1.0129722153172425,0.6274046598970353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456323188046387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.1404558151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25311110438696,261.25311110438696,-11.896888895613017,245.85540548442313,276.65081672432103,121391.83664584601,121698.42929429059,-306.5926484445776,0.0,nan,276.65081672432103,3.500816724321055,270.49173447643045,-2.6582655235695256,264.33265222831096,-8.817347771689015,258.173569980407,-14.976430019592954,252.01448773242944,-21.135512267570533,245.85540548442313,-27.294594515576847,1.0,1.0,26022.012520719443,26022.012520719443,275.8283930325059,2.6783930325059373,275.8283930325059,275.8283930325059,77174.13538381107,77180.15116189986,-6.015778088796651,0.0,8546.071908451686,8546.071908451686,0.8853886022122472,3945.1760032464917,275.8283930325059,2.6783930325059373,1.0,0.002,0.12876095850235797,0.004941656639850358,0.0001989547269811486,0.0018010452735824232,0.0994773634905743,0.0994773634905743,0.0,5.635717587049172e-13,1.0,1.0014313812513886,0.7069820063489942,0.09229946083692107,0.0,0.00013189008244444584,169.33068107051452,0.0,1600313.265454067,266.798530936021,0.001205274430276404,1.0,1283877.285783328,2594.9448393120338,,,,,,,,,,,,,,,,,,,3.0,15295.610201354904,1537.8944319392187,0.371273494887245,6.173730061729009,2.9782189965171533
1083.0,-29.024387965825863,5.01921388923871,35.03839037844694,24.771482578385644,5.210192345123876,-25.600929934701696,-39.130493242386706,1.786734314728486,-6.351768270752643,-6.352911907102147,40.083723586146405,41789.87051778241,25686.104290123043,25686.104290123043,67475.97480790546,77186.30889324953,77179.77879555173,25686.104290123043,102865.88308567477,102865.88308567477,102865.88308567477,130150.90502439834,125641.48776875992,4509.417255638419,0.0,90694.82935248518,55299.39919960497,39328.255725422445,27285.021938723567,66613.27766414601,20719.086976540835,1537.9403755451617,0.0,0.8795344474253621,2.7437319401727147,0.001494314320929203,1.0,1.0,-5.66439038757369,336337.2386613126,1558146.3157912,4.632690456735996,1558146.3157912,4.632690456735996,0.7593575340738796,0.09230454523311779,3.925562853905898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925562853905898,1.2833300113117547,1.2836615985105253,3.0588880641023795,6481.416751326898,15295.574559026123,6461.107730700018,0.0003255841906900379,23103.64977655234,2355.9166256114313,19312.68338439169,1969.3456363173655,0.8359148260631935,0.8359148260631935,35489.97371008404,35405.22815468563,1.0029928805860955,0.8,4283.263844965486,4273.035954225843,1.0029928805860955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.946580037343,4632.441516551485,6.108544734448193,5.01921388923871,-3.5619574309570434,8.581171320195754,2.9784177209397042,3.5,0.8509764916970584,0.6,0.0002583668534022832,1.0003499414562615,0.0002582764717576382,198.11933658013223,0.0,1.8045074553742056e-05,51.139741285304986,0.03349098699831722,8.69777655200221e-05,0.00017138908788226107,0.0006727986369554176,0.0923045452170522,0.0923045452170522,0.0923045452170522,0.0924325084776875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.2641571165,595.6685437205442,0.0,0.0923045452170522,0.09230454523311779,0.09230454523311779,0.3712894223530928,0.3712894223530928,0.5,10.02117842147,0.7750887589022,0.7750887589022,-1.0174971976084635e-11,0.001143636349524968,0.6885215195284786,-1.0174971976084635e-11,27285.021938723567,20719.086976540835,0.7593575340738796,1.0129508286337303,0.6273504619976901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456526138200851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.11404837499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2512549380446,261.2512549380446,-11.898745061955367,245.8521210417418,276.6503888343129,121400.58553441348,121710.91865457638,-310.3331201628907,0.0,nan,276.6503888343129,3.5003888343129006,270.4907352759026,-2.6592647240973974,264.3310817172196,-8.818918282780373,258.17142815879834,-14.978571841201642,252.0117746002923,-21.138225399707665,245.8521210417418,-27.297878958258167,1.0,1.0,26022.012520719443,26022.012520719443,275.82811189217387,2.678111892173888,275.82811189217387,275.82811189217387,77172.65659956927,77179.77879555173,-7.122195982461562,0.0,8546.071908451686,8546.071908451686,0.8853876793397935,3945.1906681754276,275.82811189217387,2.678111892173888,1.0,0.002,0.12863249407276978,0.004942157828536343,0.0001987561333015778,0.001801243866381168,0.0993780666507889,0.0993780666507889,0.0,-3.172540355422804e-13,1.0,1.0013940650221989,0.6885215195386536,0.09230454523311779,0.0,0.00012846442944717794,164.9326672696451,0.0,1600312.8269802788,266.79823172924733,0.00114363635969994,1.0,1283878.0974578038,2595.171581973107,,,,,,,,,,,,,,,,,,,4.0,15295.574559026123,1537.9403755451617,0.3712894223530928,6.173730061729009,2.9784177209397042
1084.0,-29.027777910932194,5.019723062247118,35.03864080028937,24.77120164493101,5.210162489161426,-25.603983870926765,-39.13345394013447,1.7863684476797506,-6.351965792093949,-6.353041750510641,40.08400812018368,41787.47132246927,25688.899229205937,25688.899229205937,67476.37055167521,77185.28129893591,77178.8725229273,25688.899229205937,102867.77175213324,102867.77175213324,102867.77175213324,130153.34108822513,125642.02924193653,4511.311846288603,0.0,90695.121128303,55298.3194442435,39329.779648955,27285.569336091896,66615.3489850469,20719.493101972817,1537.9660810833896,0.0,0.8795326737063603,2.7437195815332074,0.001494314320929203,1.0,1.0,-5.685363873872802,336335.5169875559,1558158.605657568,4.632750711591421,1558158.605657568,4.632750711591421,0.7593571842595264,0.09230936101655154,3.9255616258107975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255616258107975,1.2833319054996366,1.2836633771921413,3.0588825922491716,6481.4051571265545,15295.539307653748,6461.098897691265,0.00032558605665265907,23103.731331582534,2355.924941910085,19312.656981937424,1969.3429440162977,0.8359107325463591,0.8359107325463591,35489.964827777825,35405.22815468563,1.0029925668041773,0.8,4283.262772965224,4273.035954225843,1.0029925668041773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.109016705423,4632.441516551485,6.108973424268658,5.019723062247118,-3.5618294719348227,8.58155253418194,2.978609483376029,3.5,0.8510312809645797,0.6,0.0002582764717576382,1.000350091240233,0.00025818608307160475,198.12211649871028,0.0,1.790635147608569e-05,50.746600083226845,0.0335088933497933,8.694884372253495e-05,0.00017132762803510326,0.0006725571620557875,0.0923093606452478,0.0923093606452478,0.0923093606452478,0.09243345065961787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.6945674745,595.6739450607823,0.0,0.0923093606452478,0.09230936101655154,0.09230936101655154,0.37130497964307796,0.37130497964307796,0.5,10.024901129914841,0.7536494322311,0.7536494322311,1.2789769243681803e-11,0.0010759584167203684,0.6676778766378675,1.2789769243681803e-11,27285.569336091896,20719.493101972817,0.7593571842595264,1.0129252729250369,0.6272949396669718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456727595836476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.720907172916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2494253654831,261.2494253654831,-11.900574634516886,245.84884796307418,276.6500027678677,121414.70118779017,121720.5880835708,-305.886895780637,0.0,nan,276.6500027678677,3.500002767867727,270.4897718070349,-2.6602281929650644,264.32954084587146,-8.820459154128514,258.16930988497734,-14.98069011502264,252.00907892407298,-21.140921075926997,245.84884796307418,-27.3011520369258,1.0,1.0,26022.012520719443,26022.012520719443,275.8278760032471,2.6778760032471496,275.8278760032471,275.8278760032471,77172.48188491323,77178.8725229273,-6.390638014068827,0.0,8546.071908451686,8546.071908451686,0.8853877570109736,3945.1894339398514,275.8278760032471,2.6778760032471496,1.0,0.002,0.12850789968968607,0.004942662302873572,0.0001985635636070413,0.0018014364364298075,0.09928178180352064,0.09928178180352064,0.0,3.684856239583034e-14,1.0,1.001351929140665,0.6676778766250777,0.09230936101655154,0.0,0.00012459426591182065,159.9639043456459,0.0,1600312.498828318,266.798034207906,0.0010759584039305992,1.0,1283878.5410787482,2595.4296686126804,,,,,,,,,,,,,,,,,,,3.0,15295.539307653748,1537.9660810833896,0.37130497964307796,6.173730061729009,2.978609483376029
1085.0,-29.031146198819812,5.020207439269735,35.038885609706696,24.77041926411914,5.20961614690519,-25.60706996430224,-39.13644201876593,1.7855399131685605,-6.352275049367904,-6.353295434564013,40.084346978704104,41785.44967166669,25691.87476268513,25691.87476268513,67477.32443435182,77184.63492666028,77178.50857930415,25691.87476268513,102870.38334198928,102870.38334198928,102870.38334198928,130156.85249087193,125643.68728036254,4513.165210509384,0.0,90695.63816966365,55297.45445656008,39331.315236781746,27286.469148882654,66617.7843856644,20720.146742363235,1538.0115896202608,0.0,0.8795300287798709,2.7436944135644543,0.001494314320929203,1.0,1.0,-5.7032198884097625,336332.15325409034,1558173.242052536,4.632840562452487,1558173.242052536,4.632840562452487,0.759356098046555,0.09231420192292103,3.9255767865408346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255767865408346,1.2833359593289622,1.28366731606344,3.0588847433165216,6481.409714980148,15295.50391615459,6461.078785260015,0.0003255837574545386,23103.773815002463,2355.9292740132937,19312.596864534495,1969.3368137472528,0.8359065934065645,0.8359065934065645,35490.07447905716,35405.22815468563,1.002996440415391,0.8,4283.276006712991,4273.035954225843,1.002996440415391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.266249412144,4632.441516551485,6.109452586094069,5.020207439269735,-3.56180427067959,8.582011709949326,2.9787951070489633,3.5,0.8510843162997038,0.6,0.00025818608307160475,1.0003478638259604,0.0002580963007049753,198.12487872461165,0.0,1.7907997784485202e-05,50.751265721231064,0.03352680134757779,8.691966346485062e-05,0.00017126641960675412,0.000672319481122236,0.09231420190380715,0.09231420190380715,0.09231420190380715,0.09243505989018476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.85520129127,595.6791115783928,0.0,0.09231420190380715,0.09231420192292103,0.09231420192292103,0.37132010763047557,0.37132010763047557,0.5,10.028526868743349,0.7330228724579797,0.7330228724579797,3.7061909097246826e-11,0.0010203851961136934,0.6500755461542553,3.7061909097246826e-11,27286.469148882654,20720.146742363235,0.759356098046555,1.0129025613297398,0.627241660121296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456929139454793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.725572810916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24757256703623,261.24757256703623,-11.902427432963748,245.84558322768603,276.64956190635775,121423.24895161806,121733.01899685376,-309.7700452356927,0.0,nan,276.64956190635775,3.499561906357769,270.4887661707529,-2.6612338292470668,264.32797043483595,-8.82202956516403,258.16717469913533,-14.982825300864647,252.00637896344966,-21.143621036550314,245.84558322768603,-27.304416772313942,1.0,1.0,26022.012520719443,26022.012520719443,275.827579733123,2.677579733123025,275.827579733123,275.827579733123,77170.99835347472,77178.50857930415,-7.510225829435512,0.0,8546.071908451686,8546.071908451686,0.8853867981665484,3945.204670473539,275.827579733123,2.677579733123025,1.0,0.002,0.12838657378334103,0.004943130264217422,0.0001983759937530753,0.0018016240056074099,0.09918799687653765,0.09918799687653765,0.0,-6.395149167170988e-13,1.0,1.0013163409115668,0.6500755461171934,0.09231420192292103,0.0,0.00012132590591725496,155.7678322411571,0.0,1600312.0572892113,266.7977249506321,0.0010203851590517843,1.0,1283879.4078108245,2595.6457905765274,,,,,,,,,,,,,,,,,,,4.0,15295.50391615459,1538.0115896202608,0.37132010763047557,6.173730061729009,2.9787951070489633
1086.0,-29.034514243113204,5.020669415012389,35.03912235095292,24.76999646695333,5.209447524856086,-25.610118066312832,-39.13939412506295,1.7850513475782657,-6.352507946290871,-6.3534649290175205,40.084603736882215,41783.17781672009,25694.56290732079,25694.56290732079,67477.74072404088,77183.72243250288,77177.39251907062,25694.56290732079,102871.95542639142,102871.95542639142,102871.95542639142,130158.92778462256,125643.97420279722,4514.953581825329,0.0,90696.0039579712,55296.46048756566,39332.82607822838,27286.97235823114,66619.79843645953,20720.51764145042,1538.03631729599,0.0,0.8795281468372567,2.743677948457323,0.001494314320929203,1.0,1.0,-5.7240594152003155,336329.9058493888,1558184.3323375375,4.6329044941822835,1558184.3323375375,4.6329044941822835,0.7593556870079086,0.09231877518516461,3.925582035545234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925582035545234,1.2833384250275188,1.2836696671714793,3.058882956349614,6481.405928611701,15295.468845523545,6461.064618489057,0.000325583617679919,23103.836102962556,2355.9356256175715,19312.55451910806,1969.3324957154646,0.8359025069707646,0.8359025069707646,35490.11244291161,35405.22815468563,1.0029977815514877,0.8,4283.280588548033,4273.035954225843,1.0029977815514877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.417861188342,4632.441516551485,6.109871540817628,5.020669415012389,-3.5617245264789763,8.582393941491365,2.9789740992211984,3.5,0.8511354569203424,0.6,0.0002580963007049753,1.0003478482225807,0.00025800655358389695,198.12764081781947,0.0,1.7788120500074576e-05,50.411533497211344,0.03354458946807786,8.689084338527351e-05,0.00017120545731970176,0.0006720810676415275,0.09231877495822806,0.09231877495822806,0.09231877495822806,0.09243579352763123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.17417832144,595.6842225255062,0.0,0.09231877495822806,0.09231877518516461,0.09231877518516461,0.3713348822702538,0.3713348822702538,0.5,10.032037431777905,0.7123569480194192,0.7123569480194192,-3.785771696129814e-11,0.0009569827266773245,0.6294055138172325,-3.785771696129814e-11,27286.97235823114,20720.51764145042,0.7593556870079086,1.012878187981905,0.6271885955429893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457129400769502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.385840586896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24573512590524,261.24573512590524,-11.904264874094736,245.84232879453282,276.649141457256,121436.05546886033,121743.2579174484,-307.20244858807854,0.0,nan,276.649141457256,3.49914145725603,270.48777892481013,-2.662221075189848,264.3264163921548,-8.823583607845194,258.16505385959357,-14.984946140406407,252.0036913270845,-21.146308672915467,245.84232879453282,-27.30767120546716,1.0,1.0,26022.012520719443,26022.012520719443,275.82727964531085,2.6772796453108754,275.82727964531085,275.82727964531085,77170.64397774123,77177.39251907062,-6.748541329390719,0.0,8546.071908451686,8546.071908451686,0.8853864661917182,3945.2099457229606,275.82727964531085,2.6772796453108754,1.0,0.002,0.12826908817125474,0.0049435973366077956,0.00019819439223171117,0.001801805607586911,0.09909719611585559,0.09909719611585559,0.0,-1.8137791615857601e-13,1.0,1.0012745480754555,0.6294055138550902,0.09231877518516461,0.0,0.00011748552417674266,150.83731324120478,0.0,1600311.6938740336,266.7974920537091,0.0009569827645350415,1.0,1283879.9869019473,2595.901508834168,,,,,,,,,,,,,,,,,,,3.0,15295.468845523545,1538.03631729599,0.3713348822702538,6.173730061729009,2.9789740992211984
1087.0,-29.03787503039408,5.021108913597012,35.039353502577015,24.769602727051847,5.209295732629096,-25.61315795419325,-39.14234120221806,1.784578653948708,-6.352773006643474,-6.353679442985667,40.08491589324361,41780.87967727558,25697.26015330355,25697.26015330355,67478.13983057914,77182.78962860978,77177.07009510724,25697.26015330355,102874.33024841078,102874.33024841078,102874.33024841078,130162.09812250224,125645.39782901488,4516.700293487359,0.0,90696.34122302383,55295.42993316137,39334.34587762495,27287.76787409146,66622.11375171642,20721.097106929545,1538.0761163084385,0.0,0.8795258133911559,2.7436567141896595,0.001494314320929203,1.0,1.0,-5.741240707246334,336327.06153019256,1558197.8155451948,4.632983764243762,1558197.8155451948,4.632983764243762,0.7593547849915316,0.09232333713497824,3.925583799521705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925583799521705,1.2833408165749842,1.2836719441540865,3.0588786305405704,6481.39676274142,15295.43366749624,6461.05413448619,0.00032558486009133677,23103.91163578633,2355.943327822073,19312.523181721903,1969.329300191391,0.8358984178163218,0.8358984178163219,35490.125201013696,35405.22815468563,1.0029982322526756,0.8,4283.2821283157955,4273.035954225843,1.0029982322526756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.56442931121,4632.441516551485,6.110299957409586,5.021108913597012,-3.5616873962043805,8.582796309801392,2.979147140969015,3.5,0.8511848974197186,0.6,0.00025800655358389695,1.000347108123227,0.00025791702848819014,198.13039702649405,0.0,1.7781385369438815e-05,50.392446136989605,0.0335623708534473,8.686208121223072e-05,0.00017114447237166622,0.000671841968119903,0.0923233368613245,0.0923233368613245,0.0923233368613245,0.0924372247897665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.2138372117,595.689101817457,0.0,0.0923233368613245,0.09232333713497824,0.09232333713497824,0.3713492296407899,0.3713492296407899,0.5,10.035454077024982,0.6924474948859825,0.6924474948859825,9.214318197336979e-11,0.0009064363421771304,0.6124387357393175,9.214318197336979e-11,27287.76787409146,20721.097106929545,0.7593547849915316,1.012848978074351,0.6271323037420012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457329652874855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.36675322668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24391243955967,261.24391243955967,-11.906087560440312,245.8390841969475,276.6487406821699,121448.73768410819,121753.47327263163,-304.7355885234351,0.0,nan,276.6487406821699,3.4987406821699096,270.48680938517634,-2.663190614823634,264.3248780880822,-8.82512191191779,258.16294679099394,-14.987053209006035,252.00101549398846,-21.148984506011516,245.8390841969475,-27.310915803052467,1.0,1.0,26022.012520719443,26022.012520719443,275.8270274036046,2.6770274036045976,275.8270274036046,275.8270274036046,77170.17467240989,77177.07009510724,-6.895422697343747,0.0,8546.071908451686,8546.071908451686,0.8853863546284899,3945.2117185193133,275.8270274036046,2.6770274036045976,1.0,0.002,0.12815475480620137,0.004944042806104947,0.00019801764317698702,0.0018019823578399854,0.09900882158849351,0.09900882158849351,0.0,1.0169725304931543e-12,1.0,1.0012402390987456,0.6124387356471743,0.09232333713497824,0.0,0.00011433327519113181,146.79028764996406,0.0,1600311.3112560308,266.7972269933565,0.0009064362500339485,1.0,1283880.719804218,2596.110514446073,,,,,,,,,,,,,,,,,,,3.0,15295.43366749624,1538.0761163084385,0.3713492296407899,6.173730061729009,2.979147140969015
