time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1088.0,-29.04121813883028,5.021526130684822,35.03957909728648,24.76890025371688,5.208834106714122,-25.616212914278695,-39.145297988411016,1.7838288820416468,-6.353067017336116,-6.353924560174068,40.08521781500647,41778.82222280674,25699.9339500909,25699.9339500909,67478.75617289764,77182.09441715696,77176.64731966717,25699.9339500909,102876.58126975807,102876.58126975807,102876.58126975807,130165.1414150481,125646.74070637622,4518.400708671872,0.0,90696.82766879341,55294.54857896217,39335.86565536805,27288.56014529003,66624.42580065808,20721.672103947803,1538.1165547821654,0.0,0.8795233540604527,2.743632332507401,0.001494314320929203,1.0,1.0,-5.758347288057223,336323.8114515704,1558210.8567657312,4.633067311055104,1558210.8567657312,4.633067311055104,0.7593538095678652,0.09232780207281022,3.925597423666853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925597423666853,1.2833445010259015,1.2836755146581451,3.058880464698873,6481.400649102771,15295.398522582942,6461.034605310138,0.00032558274119125896,23103.955367913048,2355.9477872579373,19312.46480770779,1969.3233476985304,0.8358943090120877,0.8358943090120877,35490.22373870367,35405.22815468563,1.0030017132619211,0.8,4283.294020771064,4273.035954225843,1.0030017132619211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.705903122589,4632.441516551485,6.110730170411964,5.021526130684822,-3.561681985442777,8.583208116127599,2.9793141720670637,3.5,0.8512326205905897,0.6,0.00025791702848819014,1.0003452913481172,0.0002578280027095522,198.13313880286992,0.0,1.7737642756226458e-05,50.26847957114578,0.03358010849620353,8.683323312610945e-05,0.00017108379536208068,0.000671606106304531,0.09232780201467877,0.09232780201467877,0.09232780201467877,0.09243857516332102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.6545658194,595.693850155925,0.0,0.09232780201467877,0.09232780207281022,0.09232780207281022,0.37136323387965464,0.37136323387965464,0.5,10.038777273629107,0.6731589711894799,0.6731589711894799,-6.480149750132114e-12,0.0008575428379344885,0.5955772721168273,-6.480149750132114e-12,27288.56014529003,20721.672103947803,0.7593538095678652,1.0128230804539426,0.6270796591599904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457529478760285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.242786660834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2420752658057,261.2420752658057,-11.907924734194296,245.83584788358064,276.64830264803396,121458.17992250084,121765.33766921474,-307.157746713899,0.0,nan,276.64830264803396,3.4983026480339845,270.4858116951749,-2.6641883048250747,264.3233207422565,-8.826679257743479,258.16082978932224,-14.989170210677742,251.9983388364661,-21.151661163533873,245.83584788358064,-27.314152116419336,1.0,1.0,26022.012520719443,26022.012520719443,275.8267328162684,2.6767328162684407,275.8267328162684,275.8267328162684,77168.9426324514,77176.64731966717,-7.704687215766171,0.0,8546.071908451686,8546.071908451686,0.885385492965006,3945.2254107851873,275.8267328162684,2.6767328162684407,1.0,0.002,0.1280435550676476,0.004944469375281065,0.0001978457237273317,0.001802154275047715,0.09892286186366585,0.09892286186366585,0.0,-1.2249532985175726e-12,1.0,1.0012061401144798,0.5955772721233075,0.09232780207281022,0.0,0.00011119967589444557,142.76721305464983,0.0,1600310.8971327655,266.79693298266386,0.0008575428444146382,1.0,1283881.5572643324,2596.3179058935175,,,,,,,,,,,,,,,,,,,3.0,15295.398522582942,1538.1165547821654,0.37136323387965464,6.173730061729009,2.9793141720670637
1089.0,-29.044559094578837,5.021923016589013,35.039797885140686,24.768514441698812,5.208691137272339,-25.619234071461587,-39.14822697462512,1.7833661118760993,-6.353298840342688,-6.354105041823833,40.08547254764177,41776.537879143936,25702.373675930696,25702.373675930696,67478.91155507464,77181.16294944704,77175.89027603467,25702.373675930696,102878.26395196536,102878.26395196536,102878.26395196536,130167.38407635562,125647.33832277212,4520.0457535835085,0.0,90697.16280853606,55293.52988012894,39337.36992045235,27289.120124390258,66626.4900448426,20722.082190873865,1538.1444973248363,0.0,0.8795214206275068,2.7436145847622666,0.001494314320929203,1.0,1.0,-5.776752546196917,336321.418410573,1558221.859761231,4.6331329926153915,1558221.859761231,4.6331329926153915,0.7593532549388811,0.09233206615913864,3.925599436964579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925599436964579,1.283346844785511,1.2836777447653815,3.05887644709227,6481.392136276479,15295.36361980959,6461.023799451331,0.00032558382387760996,23104.028891614707,2355.9552845889993,19312.432508272686,1969.3200540727657,0.8358902509545368,0.8358902509545368,35490.238300030345,35405.22815468563,1.0030022276654247,0.8,4283.29577816893,4273.035954225843,1.0030022276654247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.84230122791,4632.441516551485,6.111112075796755,5.021923016589013,-3.5616359434728024,8.583558960061815,2.9794752140778815,3.5,0.8512786325936804,0.6,0.0002578280027095522,1.0003450783796348,0.00025773906253148525,198.13587887979725,0.0,1.7638956955906708e-05,49.98880401303961,0.03359774745315943,8.680466500280081e-05,0.00017102333770675136,0.0006713691182094262,0.09233206601421351,0.09233206601421351,0.09233206601421351,0.09243945329334036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.3568482591,595.6985110920925,0.0,0.09233206601421351,0.09233206615913864,0.09233206615913864,0.37137689597343904,0.37137689597343904,0.5,10.041998896161772,0.6540597503901608,0.6540597503901608,-1.6484591469634324e-11,0.0008062014811685003,0.5773524956269398,-1.6484591469634324e-11,27289.120124390258,20722.082190873865,0.7593532549388811,1.0127940329688434,0.6270259449511216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457728258705793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.96311110273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2402554031942,261.2402554031942,-11.909744596805751,245.83262161692608,276.64788918944566,121471.04452356136,121775.30801870926,-304.26349514789507,0.0,nan,276.64788918944566,3.4978891894456865,270.4848356749654,-2.6651643250345955,264.3217821604923,-8.828217839507658,258.1587286459322,-14.991271354067806,251.99567513140394,-21.154324868596035,245.83262161692608,-27.3173783830739,1.0,1.0,26022.012520719443,26022.012520719443,275.826463750806,2.676463750806022,275.826463750806,275.826463750806,77168.56331040642,77175.89027603467,-7.326965628250036,0.0,8546.071908451686,8546.071908451686,0.8853853656332955,3945.2274341494017,275.826463750806,2.676463750806022,1.0,0.002,0.127935743762319,0.004944893406206235,0.00019767906634943411,0.0018023209337376962,0.09883953317471705,0.09883953317471705,0.0,8.713038970875608e-14,1.0,1.0011692819226712,0.5773524956434244,0.09233206615913864,0.0,0.00010781123285720342,138.41692001064263,0.0,1600310.5522656539,266.7967011596573,0.0008062014976530918,1.0,1283882.173891626,2596.5433627289694,,,,,,,,,,,,,,,,,,,3.0,15295.36361980959,1538.1444973248363,0.37137689597343904,6.173730061729009,2.9794752140778815
1090.0,-29.047876780684145,5.022298536818036,35.04001135474173,24.76765791596847,5.208067479742571,-25.622282354669416,-39.151178766600765,1.7824730547024608,-6.353617106034619,-6.3543787718001,40.08575663112497,41774.61818245853,25704.937578715682,25704.937578715682,67479.55576117421,77180.59097742791,77175.39713087291,25704.937578715682,102880.33470958858,102880.33470958858,102880.33470958858,130170.23376928123,125648.58322815361,4521.650541127615,0.0,90697.71460374842,55292.72674614069,39338.87539734192,27289.89905969265,66628.77445703457,20722.644988138854,1538.1851543554478,0.0,0.8795188748266913,2.743587223120698,0.001494314320929203,1.0,1.0,-5.7933040704722885,336317.7889981772,1558234.1306149948,4.633219477496744,1558234.1306149948,4.633219477496744,0.7593522036417617,0.09233631693469092,3.92561772372496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92561772372496,1.2833511969005484,1.283681983855148,3.05888032302133,6481.400348905058,15295.3286487248,6461.001349406519,0.0003255805956820899,23104.0618284367,2355.9586432101382,19312.365403586387,1969.313211299107,0.8358861548672166,0.8358861548672166,35490.370560326744,35405.22815468563,1.003006899986606,0.8,4283.311740585536,4273.035954225843,1.003006899986606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.974090800037,4632.441516551485,6.111530176788663,5.022298536818036,-3.561668362978731,8.583966899796767,2.9796308182101203,3.5,0.8513230909171773,0.6,0.00025773906253148525,1.0003426838171678,0.00025765076978220006,198.13859993750862,0.0,1.7622240349018847e-05,49.941429149119415,0.03361536969350845,8.677588322997883e-05,0.00017096317930150642,0.0006711360867703617,0.09233631691842398,0.09233631691842398,0.09233631691842398,0.09244070721896307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.63453799917,595.7029863442243,0.0,0.09233631691842398,0.09233631693469092,0.09233631693469092,0.37139018245305694,0.37139018245305694,0.5,10.045130605886753,0.635558884170166,0.635558884170166,1.4665602066088468e-11,0.0007616657654807568,0.5610747013278115,1.4665602066088468e-11,27289.89905969265,20722.644988138854,0.7593522036417617,1.0127689772335264,0.6269756351198806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457926915844694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.91573623881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2384081207281,261.2384081207281,-11.911591879271896,245.82940321972546,276.64741302172376,121478.88466178348,121787.73249259921,-308.8478308157427,0.0,nan,276.64741302172376,3.497413021723787,270.4838110613234,-2.666188938676555,264.3202091009815,-8.829790899018462,258.1566071405147,-14.993392859485255,251.99300518009943,-21.156994819900547,245.82940321972546,-27.320596780274514,1.0,1.0,26022.012520719443,26022.012520719443,275.8261323165222,2.676132316522228,275.8261323165222,275.8261323165222,77166.98780892491,77175.39713087291,-8.40932194799825,0.0,8546.071908451686,8546.071908451686,0.8853842090803176,3945.2458123435845,275.8261323165222,2.676132316522228,1.0,0.002,0.12783095932892152,0.004945287533816547,0.00019751704815669846,0.0018024829518915816,0.09875852407834923,0.09875852407834923,0.0,4.8279956421648507e-14,1.0,1.001136357683165,0.5610747013131459,0.09233631693469092,0.0,0.00010478443361096073,134.530964410408,0.0,1600310.1160080566,266.79638289396536,0.0007616657508151548,1.0,1283883.109106539,2596.74330719322,,,,,,,,,,,,,,,,,,,4.0,15295.3286487248,1538.1851543554478,0.37139018245305694,6.173730061729009,2.9796308182101203
1091.0,-29.05119681761543,5.022655439876165,35.04021754949086,24.767356446851068,5.208014290447249,-25.625275706854325,-39.15407694932071,1.7820931783131824,-6.353830507293594,-6.3545431319113375,40.08597360717506,41772.28041374105,25707.171622668313,25707.171622668313,67479.45203640936,77179.60533476899,77174.42210122812,25707.171622668313,102881.59372389643,102881.59372389643,102881.59372389643,130171.91745598515,125648.72092181841,4523.196534166745,0.0,90698.01699610184,55291.6773903395,39340.37733973593,27290.323732088735,66630.70107182467,20722.95718078853,1538.2064452719778,0.0,0.8795171707715413,2.7435710913708258,0.001494314320929203,1.0,1.0,-5.811947143200541,336315.6097452601,1558243.5028440694,4.633277367126522,1558243.5028440694,4.633277367126522,0.7593518268316433,0.09234031704204786,3.925618061248396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925618061248396,1.283353152231886,1.2836838263738,3.0588759254779823,6481.391031038395,15295.294032443338,6460.991239292628,0.00032558189460585145,23104.136872464544,2355.966295571326,19312.3351837794,1969.3101297363933,0.8358821318616665,0.8358821318616666,35490.37300148787,35405.22815468563,1.003006986224839,0.8,4283.312035207822,4273.035954225843,1.003006986224839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.100979127094,4632.441516551485,6.111876949754877,5.022655439876165,-3.56162587126548,8.584281311141645,2.979780638506857,3.5,0.8513658967162449,0.6,0.00025765076978220006,1.0003429359618219,0.00025756244235830073,198.14132298846334,0.0,1.7494201727999917e-05,49.57856769715177,0.03363286389523645,8.674763276139054e-05,0.00017090313702080952,0.0006709004414128993,0.09234031693853742,0.09234031693853742,0.09234031693853742,0.09244126410007648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.08573859284,595.7074018487771,0.0,0.09234031693853742,0.09234031704204786,0.09234031704204786,0.37140313910725103,0.37140313910725103,0.5,10.048159024880805,0.6170226857068428,0.6170226857068428,-4.200728653813712e-11,0.0007126246177335815,0.5425959887107865,-4.200728653813712e-11,27290.323732088735,20722.95718078853,0.7593518268316433,1.01273813648861,0.6269224207728589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458124194479274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.55287478684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.236590050874,261.236590050874,-11.913409949125992,245.82619604121726,276.6469840605243,121492.93681939911,121796.90058348876,-303.96376408965637,0.0,nan,276.6469840605243,3.496984060524312,270.48282645664233,-2.6671735433576487,264.3186688527985,-8.831331147201468,258.15451124898016,-14.99548875101982,251.99035364508165,-21.159646354918323,245.82619604121726,-27.32380395878272,1.0,1.0,26022.012520719443,26022.012520719443,275.8258538654397,2.6758538654397057,275.8258538654397,275.8258538654397,77166.91217986273,77174.42210122812,-7.509921365388436,0.0,8546.071908451686,8546.071908451686,0.8853841877335136,3945.2461515546383,275.8258538654397,2.6758538654397057,1.0,0.002,0.12772961257486914,0.004945687093503606,0.00019736038625104107,0.0018026396142066233,0.09868019312552054,0.09868019312552054,0.0,4.576642884113191e-13,1.0,1.0010989800888497,0.5425959887527938,0.09234031704204786,0.0,0.00010134669838062425,130.11737112540726,0.0,1600309.7959937176,266.7961694927064,0.0007126246597408681,1.0,1283883.670652299,2596.9724360819896,,,,,,,,,,,,,,,,,,,3.0,15295.294032443338,1538.2064452719778,0.37140313910725103,6.173730061729009,2.979780638506857
1092.0,-29.05449510191405,5.022991827036982,35.040419264619516,24.766531318333023,5.207418691774874,-25.628303722527896,-39.15701044080777,1.7812273133420888,-6.354169869648899,-6.3548443906005,40.08625670897053,41770.35309175159,25709.63354651846,25709.63354651846,67479.98663827006,77179.01661459872,77174.09180620151,25709.63354651846,102883.72535271998,102883.72535271998,102883.72535271998,130174.88313310158,125650.17301417852,4524.710118923058,0.0,90698.55025992887,55290.86530216984,39341.87217528781,27291.157780381604,66633.02995566942,20723.55744880194,1538.250543098042,0.0,0.8795144805946609,2.743540832897748,0.001494314320929203,1.0,1.0,-5.827042830054779,336311.6153830639,1558255.7314230416,4.633368757270442,1558255.7314230416,4.633368757270442,0.7593506151541575,0.09234438028260518,3.925634828351497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925634828351497,1.2833573761927188,1.2836879380614439,3.058878922718712,6481.397381831843,15295.25925847746,6460.970175424189,0.00032557915193341213,23104.17403190204,2355.970084779414,19312.27222246704,1969.303709469293,0.8358780623709302,0.8358780623709302,35490.49427064441,35405.22815468563,1.0030112702691056,0.8,4283.326671110288,4273.035954225843,1.0030112702691056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.223638548604,4632.441516551485,6.112284023820904,5.022991827036982,-3.5616943311927742,8.584686158229756,2.979925468490756,3.5,0.8514072767116446,0.6,0.00025756244235830073,1.0003406978871965,0.00025747472126475934,198.14402826275435,0.0,1.7501312627576093e-05,49.59871998655065,0.033650365207864026,8.671904677157345e-05,0.00017084339558672728,0.000670668783909089,0.0923443802696238,0.0923443802696238,0.0923443802696238,0.09244261193148734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.2494287723,595.7115889151363,0.0,0.0923443802696238,0.09234438028260518,0.09234438028260518,0.3714157114406071,0.3714157114406071,0.5,10.051105975887552,0.5992848035269844,0.5992848035269844,4.433786671143025e-12,0.0006745209515770512,0.5278015605456972,4.433786671143025e-12,27291.157780381604,20723.55744880194,0.7593506151541575,1.012710763463167,0.6268715848512543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458321618024024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.573027076236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2347485498116,261.2347485498116,-11.91525145018835,245.82299686787667,276.6465002317293,121501.09417847225,121808.97541426533,-307.88123579306443,0.0,nan,276.6465002317293,3.4965002317293283,270.4817995589745,-2.6682004410254763,264.3170988861998,-8.832901113800176,258.1523982134433,-14.997601786556686,251.98769754064608,-21.162302459353896,245.82299686787667,-27.32700313212331,1.0,1.0,26022.012520719443,26022.012520719443,275.82551395799703,2.6755139579970546,275.82551395799703,275.82551395799703,77165.45443964083,77174.09180620151,-8.637366560680675,0.0,8546.071908451686,8546.071908451686,0.885383127291025,3945.263002493254,275.82551395799703,2.6755139579970546,1.0,0.002,0.12763101805902935,0.004946049926399727,0.00019720792151226482,0.0018027920787581297,0.09860396075613241,0.09860396075613241,0.0,2.703943839665879e-13,1.0,1.0010690510577516,0.5278015605412634,0.09234438028260518,0.0,9.859451655155226e-05,126.58399129635464,0.0,1600309.3442710557,266.7958301303511,0.0006745209471432645,1.0,1283884.6999180475,2597.15365291414,,,,,,,,,,,,,,,,,,,4.0,15295.25925847746,1538.250543098042,0.3714157114406071,6.173730061729009,2.979925468490756
1093.0,-29.0577958002584,5.023310596178933,35.040614193634504,24.766225169319682,5.20735646859392,-25.63128057338969,-39.15989465368909,1.780841240035566,-6.354395903087777,-6.3550267736175865,40.08646428226541,41768.037420970715,25711.747692196266,25711.747692196266,67479.78511316699,77178.04108467208,77173.18190970541,25711.747692196266,102884.92960190168,102884.92960190168,102884.92960190168,130176.52046375889,125650.35363884109,4526.166824917807,0.0,90698.85035707642,55289.82565722016,39343.360777618065,27291.59086185721,66634.95163947527,20723.87392295173,1538.2728121937637,0.0,0.879512715134053,2.743522788882704,0.001494314320929203,1.0,1.0,-5.844691120827179,336309.1972005397,1558264.6975942922,4.633428733336442,1558264.6975942922,4.633428733336442,0.7593501612951212,0.09234818388361432,3.9256348079587786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256348079587786,1.2833593592892638,1.2836898090852393,3.058874180130522,6481.387332856562,15295.224809621424,6460.9606527676615,0.0003255806442826393,23104.250597430713,2355.9778922905084,19312.243758609424,1969.3008069635835,0.8358740603669276,0.8358740603669277,35490.49412315283,35405.22815468563,1.003011265058706,0.8,4283.326653309617,4273.035954225843,1.003011265058706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.341557946042,4632.441516551485,6.1126152828994975,5.023310596178933,-3.5616803646206905,8.584990960799624,2.98006470435073,3.5,0.8514470583859228,0.6,0.00025747472126475934,1.0003409564687007,0.0002573869635145898,198.1467355814866,0.0,1.7381410837905357e-05,49.258918314623784,0.03366774661870193,8.66909494750121e-05,0.00017078377178974725,0.0006704347191723202,0.09234818381927314,0.09234818381927314,0.09234818381927314,0.09244315665568942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.5192500893,595.7157377334487,0.0,0.09234818381927314,0.09234818388361432,0.09234818388361432,0.37142798596821397,0.37142798596821397,0.5,10.053955165417745,0.5815581409374317,0.5815581409374317,6.821210263296962e-13,0.0006308705297897177,0.5103356527903884,6.821210263296962e-13,27291.59086185721,20723.87392295173,0.7593501612951212,1.0126785336059467,0.6268187549224074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445851775314003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.233225404314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2329361469671,261.2329361469671,-11.917063853032857,245.8198086760977,276.6460636178247,121515.02499176226,121818.04128216281,-303.0162904005615,0.0,nan,276.6460636178247,3.4960636178247455,270.4808126294931,-2.6691873705069042,264.31556164109384,-8.83443835890614,258.1503106528266,-14.999689347173387,251.98505966446658,-21.1649403355334,245.8198086760977,-27.330191323902284,1.0,1.0,26022.012520719443,26022.012520719443,275.82522510542225,2.675225105422271,275.82522510542225,275.82522510542225,77165.39373353453,77173.18190970541,-7.788176170884981,0.0,8546.071908451686,8546.071908451686,0.8853831285807715,3945.2629819985723,275.82522510542225,2.675225105422271,1.0,0.002,0.12753567434291588,0.004946420727883746,0.00019706052809234716,0.0018029394729209447,0.09853026404617357,0.09853026404617357,0.0,1.0132918809580005e-12,1.0,1.001033716505833,0.5103356527897063,0.09234818388361432,0.0,9.534367133184923e-05,122.41034026754227,0.0,1600309.0172035403,266.7956040969122,0.0006308705291075967,1.0,1283885.323038232,2597.3700970199243,,,,,,,,,,,,,,,,,,,3.0,15295.224809621424,1538.2728121937637,0.37142798596821397,6.173730061729009,2.98006470435073
1094.0,-29.061075855235316,5.02361035284755,35.04080516092466,24.765484558325284,5.206852158558572,-25.63428305384873,-39.162801567558176,1.7800593572905237,-6.354719131641559,-6.355317031770694,40.08673980011004,41766.064881136466,25714.029202272814,25714.029202272814,67480.09408340928,77177.39799902434,77173.02189886526,25714.029202272814,102887.05110113807,102887.05110113807,102887.05110113807,130179.46773541874,125651.87400206909,4527.593733349652,0.0,90699.35322476254,55288.99265475978,39344.84507778085,27292.416634280675,66637.26171206152,20724.468088312406,1538.3164024817686,0.0,0.8795101127087307,2.7434935858012275,0.001494314320929203,1.0,1.0,-5.858572712924513,336305.34874977556,1558276.5987059895,4.633517142974163,1558276.5987059895,4.633517142974163,0.7593489563793853,0.09235204476811003,3.9256501555672036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256501555672036,1.2833631900879692,1.2836935282394002,3.0588770083846,6481.393325587573,15295.190202461195,6460.939916666835,0.00032557799880765493,23104.28836765708,2355.981743781728,19312.181777016394,1969.2944866000516,0.835870011216224,0.835870011216224,35490.60512563172,35405.22815468563,1.0030151864178989,0.8,4283.340050132856,4273.035954225843,1.0030151864178989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.455448965183,4632.441516551485,6.1129921650777606,5.02361035284755,-3.561754957020936,8.585365309868486,2.9801991860869466,3.5,0.8514854817391276,0.6,0.0002573869635145898,1.0003388327797957,0.00025729978191424294,198.14942603184193,0.0,1.7388911718069517e-05,49.28017580900901,0.03368513553042,8.66626395444582e-05,0.00017072432397013162,0.0006702039689524529,0.09235204476042248,0.09235204476042248,0.09235204476042248,0.09244451866655524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.479027766,595.7196655379144,0.0,0.09235204476042248,0.09235204476811003,0.09235204476811003,0.371439896585053,0.371439896585053,0.5,10.056729382578808,0.5646979567943049,0.5646979567943049,-8.071765478234738e-12,0.0005979001291507302,0.4967443188461971,-8.071765478234738e-12,27292.416634280675,20724.468088312406,0.7593489563793853,1.012648064306568,0.6267674242319099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445871403687384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.254482898694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2311092387353,261.2311092387353,-11.918890761264663,245.8166290159981,276.64558946146445,121524.144054433,121829.58550698,-305.44145254700277,0.0,nan,276.64558946146445,3.4955894614644762,270.4797973723775,-2.670202627622473,264.3140052832448,-8.835994716755181,258.1482131942162,-15.001786805783752,251.98242110511075,-21.167578894889232,245.8166290159981,-27.333370984001874,1.0,1.0,26022.012520719443,26022.012520719443,275.824916123949,2.6749161239490036,275.824916123949,275.824916123949,77164.10310365517,77173.02189886526,-8.918795210091048,0.0,8546.071908451686,8546.071908451686,0.8853821579141619,3945.2784063450395,275.824916123949,2.6749161239490036,1.0,0.002,0.12744286012142625,0.004946761051468243,0.0001969169995083431,0.0018030830003591125,0.09845849975417155,0.09845849975417155,0.0,-1.325445829480909e-13,1.0,1.0010062172610341,0.49674431885426884,0.09235204476811003,0.0,9.281422148415031e-05,119.16290877466803,0.0,1600308.5917174947,266.7952808683584,0.0005979001372224957,1.0,1283886.3147175913,2597.536574507277,,,,,,,,,,,,,,,,,,,4.0,15295.190202461195,1538.3164024817686,0.371439896585053,6.173730061729009,2.9801991860869466
1095.0,-29.064350798481232,5.023892908949369,35.04098992295791,24.76495646350088,5.206559428184842,-25.637259775827467,-39.165685570891924,1.779468405488734,-6.354985346155729,-6.355544471402661,40.0869426434881,41763.93390642965,25716.093270162386,25716.093270162386,67480.02717659203,77176.59652294674,77172.14152554469,25716.093270162386,102888.23479570707,102888.23479570707,102888.23479570707,130181.13312976013,125652.1648495379,4528.968280222224,0.0,90699.75083678788,55288.05895120404,39346.324317315375,27292.89833405306,66639.22265136844,20724.81642593969,1538.342197226701,0.0,0.8795081228041433,2.743470875647444,0.001494314320929203,1.0,1.0,-5.8752681585044115,336302.33321661217,1558285.36065644,4.633584744274579,1558285.36065644,4.633584744274579,0.7593483173636255,0.09235568519146983,3.9256572684847644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256572684847644,1.28336612845709,1.2836963554731207,3.058875547233223,6481.3902295831385,15295.155898833149,6460.925635823102,0.00032557770428124554,23104.347790350126,2355.9878032100796,19312.139090618803,1969.2901337988817,0.8358660138714153,0.8358660138714153,35490.65657019611,35405.22815468563,1.0030170037893025,0.8,4283.346258946771,4273.035954225843,1.0030170037893025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.564930714325,4632.441516551485,6.113323743655012,5.023892908949369,-3.5617891121747833,8.585682021124153,2.980328463675611,3.5,0.8515224181930316,0.6,0.00025729978191424294,1.0003383136911974,0.0002572127633148628,198.15211235282933,0.0,1.727498406926823e-05,48.95730485230616,0.033702410514489266,8.663456117939477e-05,0.00017066522073484817,0.0006699731642553135,0.09235568506829146,0.09235568506829146,0.09235568506829146,0.09244509438056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.5306868169,595.7235598725257,0.0,0.09235568506829146,0.09235568519146983,0.09235568519146983,0.37145153373353135,0.37145153373353135,0.5,10.059411655195564,0.5478934085930973,0.5478934085930973,1.574562702444382e-11,0.0005591252469230312,0.4802763128982406,1.574562702444382e-11,27292.89833405306,20724.81642593969,0.7593483173636255,1.0126172619032843,0.62671700306174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458909098020951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.931611942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22929016166535,261.22929016166535,-11.92070983833463,245.81345914269792,276.6451211806256,121535.60828295692,121839.74043952404,-304.13215656711367,0.0,nan,276.6451211806256,3.495121180625631,270.4787887730434,-2.6712112269565864,264.31245636543076,-8.837543634569215,258.1461239578964,-15.00387604210357,251.97979155029785,-21.17020844970213,245.81345914269792,-27.336540857302055,1.0,1.0,26022.012520719443,26022.012520719443,275.82458566934946,2.674585669349483,275.82458566934946,275.82458566934946,77163.51333716541,77172.14152554469,-8.628188379283529,0.0,8546.071908451686,8546.071908451686,0.8853817080541795,3945.285554827188,275.82458566934946,2.674585669349483,1.0,0.002,0.12735311231964694,0.004947099857746807,0.0001967782345676465,0.0018032217610359426,0.09838911728382324,0.09838911728382324,0.0,-4.396410752810498e-12,1.0,1.000972896384096,0.48027631288249495,0.09235568519146983,0.0,8.974777059465999e-05,115.22600418193832,0.0,1600308.2246222617,266.79501465384425,0.0005591252311774042,1.0,1283887.0917735565,2597.74010399513,,,,,,,,,,,,,,,,,,,3.0,15295.155898833149,1538.342197226701,0.37145153373353135,6.173730061729009,2.980328463675611
1096.0,-29.067611372340345,5.024157874338185,35.04116962505915,24.764247110020392,5.206082116331208,-25.64024202349434,-39.16857411442322,1.7787127683214008,-6.355299563159406,-6.355824818757683,40.087166131511125,41761.95149491564,25718.204157732504,25718.204157732504,67480.15565264814,77175.93587966266,77171.50794604982,25718.204157732504,102889.71210378232,102889.71210378232,102889.71210378232,130183.24056497091,125652.93594343694,4530.304621533971,0.0,90700.23314016438,55287.214933788106,39347.79800708474,27293.528461188587,66641.32646827333,20725.26875878103,1538.376390106904,0.0,0.8795057703177694,2.7434426971145527,0.001494314320929203,1.0,1.0,-5.890401280108449,336298.6162296635,1558295.0144092147,4.633664663505576,1558295.0144092147,4.633664663505576,0.7593473591460471,0.09235928810410128,3.9256708717793307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256708717793307,1.283369835255069,1.2836999515420482,3.0588773118538395,6481.393968602476,15295.121588274947,6460.906605741882,0.0003255756484909963,23104.390587653626,2355.992167320505,19312.08220843254,1969.2843334301258,0.8358620035947802,0.8358620035947801,35490.75495671441,35405.22815468563,1.0030204794711628,0.8,4283.35813315722,4273.035954225843,1.0030204794711628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.670439470727,4632.441516551485,6.113672208885541,5.024157874338185,-3.5618699699565575,8.586027844294742,2.980453052021072,3.5,0.8515580148631635,0.6,0.0002572127633148628,1.00033683801193,0.00025712615345251864,198.154786950158,0.0,1.7242919281158237e-05,48.866433242802444,0.033719653433770425,8.660644703933123e-05,0.00017060631627553157,0.0006697442463444263,0.09235928809733163,0.09235928809733163,0.09235928809733163,0.0924459523575456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.0791277067,595.7272936828193,0.0,0.09235928809733163,0.09235928810410128,0.09235928810410128,0.3714628286492859,0.3714628286492859,0.5,10.062011584732147,0.5314985109287704,0.5314985109287704,2.972910806420259e-11,0.0005252555982906415,0.46542353864924735,2.972910806420259e-11,27293.528461188587,20725.26875878103,0.7593473591460471,1.012587222206241,0.6266674705942071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459103860171385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.84074033249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22746201810327,261.22746201810327,-11.92253798189671,245.81029808075766,276.64462595543614,121545.15476315813,121850.80275280039,-305.64798964224417,0.0,nan,276.64462595543614,3.494625955436163,270.47776038049614,-2.6722396195038414,264.3108948055383,-8.839105194461695,258.14402923068155,-15.005970769318424,251.97716365570957,-21.172836344290403,245.81029808075766,-27.339701919242316,1.0,1.0,26022.012520719443,26022.012520719443,275.8242311850691,2.674231185069118,275.8242311850691,275.8242311850691,77162.46615341095,77171.50794604982,-9.041792638876359,0.0,8546.071908451686,8546.071908451686,0.8853808477067223,3945.2992261382274,275.8242311850691,2.674231185069118,1.0,0.002,0.12726613060013342,0.004947417272475133,0.00019664372233400406,0.001803356278302646,0.09832186116700203,0.09832186116700203,0.0,6.366500208965231e-13,1.0,1.0009428409823224,0.46542353861951824,0.09235928810410128,0.0,8.698172064217935e-05,111.67479166521824,0.0,1600307.8083899817,266.79470043684057,0.0005252555685615334,1.0,1283888.0495894062,2597.9227341268283,,,,,,,,,,,,,,,,,,,4.0,15295.121588274947,1538.376390106904,0.3714628286492859,6.173730061729009,2.980453052021072
1097.0,-29.07087180421644,5.024406261964485,35.041343424759035,24.763777444046013,5.205846612481077,-25.643199962472707,-39.17143625495953,1.7781747706084885,-6.355592723471204,-6.35608300999142,40.087355185356095,41759.77044943211,25720.193480470258,25720.193480470258,67479.96392990237,77175.09591684034,77170.57027219319,25720.193480470258,102890.76375266345,102890.76375266345,102890.76375266345,130184.7744808564,125653.18040699937,4531.594073857038,0.0,90700.60154045047,55286.241907378564,39349.28848119101,27294.010728192952,66643.29920938396,20725.61495165054,1538.40309365861,0.0,0.8795036671324374,2.7434167961064673,0.001494314320929203,1.0,1.0,-5.906500626472166,336295.1930282074,1558303.180783462,4.633736113655233,1558303.180783462,4.633736113655233,0.7593466258237496,0.09236274154145901,3.925675776591003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925675776591003,1.2833725252824446,1.2837025311028645,3.0588747220742007,6481.388481170186,15295.087456418687,6460.8940671081855,0.00032557597524713667,23104.455564390366,2355.9987931036967,19312.044729617337,1969.280511654575,0.8358580307506547,0.8358580307506547,35490.79043099701,35405.22815468563,1.0030217326650028,0.8,4283.362414527315,4273.035954225843,1.0030217326650028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.771851488997,4632.441516551485,6.1139977133218055,5.024406261964485,-3.561940724088334,8.586346986052819,2.980572804761614,3.5,0.8515922299318897,0.6,0.00025712615345251864,1.00033683230298,0.00025703957422077686,198.15746149392746,0.0,1.716215882059025e-05,48.63755809755277,0.033736815592591014,8.657859819608968e-05,0.00017054755525642895,0.0006695144064269787,0.09236274146096991,0.09236274146096991,0.09236274146096991,0.092446463186126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.88664458686,595.7309415487307,0.0,0.09236274146096991,0.09236274154145901,0.09236274154145901,0.37147381895395354,0.37147381895395354,0.5,10.064523238265252,0.5152063331281056,0.5152063331281056,3.348077370901592e-11,0.0004902865202325302,0.44958238351927093,3.348077370901592e-11,27294.010728192952,20725.61495165054,0.7593466258237496,1.0125543712637894,0.6266161931483724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445929777272455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.61186518724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2256484519495,261.2256484519495,-11.924351548050481,245.80714645090984,276.64415045298335,121557.26625027377,121860.47703945961,-303.2107891858537,0.0,nan,276.64415045298335,3.4941504529833765,270.47674965256004,-2.6732503474399323,264.3093488521269,-8.840651147873075,258.14194805177243,-15.008051948227546,251.97454725134438,-21.1754527486556,245.80714645090984,-27.342853549090137,1.0,1.0,26022.012520719443,26022.012520719443,275.8238632739703,2.673863273970312,275.8238632739703,275.8238632739703,77162.18008708846,77170.57027219319,-8.390185104726697,0.0,8546.071908451686,8546.071908451686,0.8853805374992294,3945.304155473958,275.8238632739703,2.673863273970312,1.0,0.002,0.12718209995839852,0.00494772621087611,0.00019651377903162238,0.0018034862210983696,0.09825688951581119,0.09825688951581119,0.0,1.2999193735319103e-13,1.0,1.000910783604337,0.44958238348579016,0.09236274154145901,0.0,8.403061620591029e-05,107.88597807127351,0.0,1600307.4152197414,266.7944072765288,0.0004902864867517565,1.0,1283888.9317068385,2598.1181834263234,,,,,,,,,,,,,,,,,,,3.0,15295.087456418687,1538.40309365861,0.37147381895395354,6.173730061729009,2.980572804761614
1098.0,-29.074112798229756,5.024637912829418,35.04151283331325,24.763027124013774,5.205325567958842,-25.646168961620145,-39.17431135252116,1.7773817320398662,-6.355919355130084,-6.356380584960138,40.0875760514911,41757.83181970626,25722.201901102686,25722.201901102686,67480.03372080895,77174.47354489318,77170.07462048612,25722.201901102686,102892.2765215888,102892.2765215888,102892.2765215888,130186.95069639427,125654.10150190406,4532.849194490208,0.0,90701.10193566534,55285.41999705266,39350.75770956965,27294.674174805466,66645.43188437511,20726.08971728316,1538.4394171962672,0.0,0.8795012318513027,2.7433867945083787,0.001494314320929203,1.0,1.0,-5.92039127692567,336291.247694299,1558312.7213629023,4.63381884615524,1558312.7213629023,4.63381884615524,0.7593455626011656,0.0923661717807668,3.925690767202374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925690767202374,1.2833764058011026,1.2837063014998293,3.0588771536218946,6481.393633327972,15295.053218721025,6460.87409002802,0.00032557355735968847,23104.494804694736,2356.0027945011534,19311.985016787858,1969.2744226405407,0.83585402667466,0.83585402667466,35490.89885124844,35405.22815468563,1.0030255628103961,0.8,4283.375499703056,4273.035954225843,1.0030255628103961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.869400906814,4632.441516551485,6.114333355715325,5.024637912829418,-3.562047699092183,8.5866856119216,2.980687998152778,3.5,0.8516251423293651,0.6,0.00025703957422077686,1.0003348327400656,0.0002569535377636579,198.16012015509867,0.0,1.7156320780045528e-05,48.62101309064903,0.03375397191337106,8.655063161282224e-05,0.00017048894260795463,0.000669286867906143,0.09236617176279076,0.09236617176279076,0.09236617176279076,0.0924473789723662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.21164154465,595.7344227161049,0.0,0.09236617176279076,0.0923661717807668,0.0923661717807668,0.37148448007511703,0.37148448007511703,0.5,10.066959453707547,0.49946839812974986,0.49946839812974986,-5.940137270954438e-11,0.00046122983007990115,0.4359893080344932,-5.940137270954438e-11,27294.674174805466,20726.08971728316,0.7593455626011656,1.0125230163994108,0.6265670525198638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459491681778525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.595320180335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2238226215656,261.2238226215656,-11.926177378434375,245.80400329987043,276.64364194325117,121566.36374295052,121871.62498759355,-305.2612446430526,0.0,nan,276.64364194325117,3.493641943251191,270.47571421458116,-2.6742857854188173,264.3077864858664,-8.842213514133562,258.13985875725734,-15.010141242742634,251.97193102856696,-21.17806897143302,245.80400329987043,-27.345996700129547,1.0,1.0,26022.012520719443,26022.012520719443,275.82350770139607,2.6735077013960904,275.82350770139607,275.82350770139607,77161.0132170361,77170.07462048612,-9.061403450017679,0.0,8546.071908451686,8546.071908451686,0.8853795894094273,3945.319221038386,275.82350770139607,2.6735077013960904,1.0,0.002,0.12710060180626162,0.004948017196203675,0.00019638773299837848,0.0018036122663432237,0.09819386649918924,0.09819386649918924,0.0,-6.583978154339754e-13,1.0,1.0008832732239503,0.4359893080938946,0.0923661717807668,0.0,8.149815169262551e-05,104.63465776959796,0.0,1600306.991359297,266.7940806448699,0.00046122988948127386,1.0,1283889.9483786207,2598.284933193511,,,,,,,,,,,,,,,,,,,4.0,15295.053218721025,1538.4394171962672,0.37148448007511703,6.173730061729009,2.980687998152778
1099.0,-29.077356176906413,5.02485472675183,35.04167679971162,24.762700928282015,5.205240802230174,-25.649096479026195,-39.17714998880399,1.7769811023720934,-6.356175637085244,-6.3566065498946145,40.08775780141385,41755.59015664892,25723.98231749804,25723.98231749804,67479.57247414696,77173.53489945164,77169.34929020895,25723.98231749804,102893.33160770699,102893.33160770699,102893.33160770699,130188.46097928262,125654.40199524033,4534.0589840422845,0.0,90701.41214773143,55284.427591534884,39352.20506244061,27295.12937157564,66647.33443401626,20726.41749306486,1538.4642033193686,0.0,0.879499329521354,2.743364122875015,0.001494314320929203,1.0,1.0,-5.93526040555372,336288.2518125698,1558320.5723042209,4.6338834731959375,1558320.5723042209,4.6338834731959375,0.7593449076907015,0.0923694278277235,3.925692106617326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925692106617326,1.2833784534277286,1.28370823922972,3.058873316855475,6481.385503680328,15295.019261747484,6460.86346938516,0.00032557457015232474,23104.565942612004,2356.010048549913,19311.953270975613,1969.2711854685967,0.8358500791117813,0.8358500791117813,35490.90853862155,35405.22815468563,1.0030259050348644,0.8,4283.376668866362,4273.035954225843,1.0030259050348644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.963023889154,4632.441516551485,6.114620492603556,5.02485472675183,-3.562106726678701,8.586961453430531,2.980798556600307,3.5,0.8516567304572306,0.6,0.0002569535377636579,1.0003350880100867,0.0002568674645561038,198.16278083469982,0.0,1.7048994680410588e-05,48.31685092428361,0.03377102090805147,8.65230278860766e-05,0.0001704305098775813,0.0006690577073531871,0.09236942777253075,0.09236942777253075,0.09236942777253075,0.09244790444264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.74240193,595.7378350464171,0.0,0.09236942777253075,0.0923694278277235,0.0923694278277235,0.37149486264596915,0.37149486264596915,0.5,10.069313755285819,0.483923497464275,0.483923497464275,-1.028865881380625e-11,0.00043091280934959286,0.42134614434087325,-1.028865881380625e-11,27295.12937157564,20726.41749306486,0.7593449076907015,1.0124871916813816,0.6265155315099474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459684439697036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.29115801397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22202620175193,261.22202620175193,-11.927973798248047,245.8008706402476,276.64318176325907,121580.07942188317,121880.42350092583,-300.344079042678,0.0,nan,276.64318176325907,3.493181763259088,270.47471953866585,-2.6752804613341254,264.30625731399374,-8.843742686006237,258.1377950894683,-15.012204910531693,251.96933286487678,-21.1806671351232,245.8008706402476,-27.349129359752368,1.0,1.0,26022.012520719443,26022.012520719443,275.82319686351826,2.6731968635182852,275.82319686351826,275.82319686351826,77160.97851447928,77169.34929020895,-8.370775729665183,0.0,8546.071908451686,8546.071908451686,0.8853795046973322,3945.3205671504124,275.82319686351826,2.6731968635182852,1.0,0.002,0.12702183261588937,0.00494830972251893,0.0001962659326459112,0.0018037340677485426,0.0981329663229556,0.0981329663229556,0.0,3.9445400071280723e-13,1.0,1.0008536363862164,0.4213461443511619,0.0923694278277235,0.0,7.876916633904097e-05,101.13100171566983,0.0,1600306.6480096937,266.79382436291473,0.0004309128196382517,1.0,1283890.7203915077,2598.4659570191,,,,,,,,,,,,,,,,,,,3.0,15295.019261747484,1538.4642033193686,0.37149486264596915,6.173730061729009,2.980798556600307
1100.0,-29.080582948481513,5.025055105419714,35.0418373561362,24.761832842510216,5.2045962249149245,-25.65206503110777,-39.18002103511242,1.776078308666294,-6.356539746680255,-6.356946560360765,40.08798731948453,41753.73324413199,25725.954566069075,25725.954566069075,67479.68781020107,77173.00440002693,77169.0519326174,25725.954566069075,102895.00649868647,102895.00649868647,102895.00649868647,130190.89932590157,125655.65726109591,4535.242064805653,0.0,90701.96216836343,55283.646005612696,39353.6846252786,27295.892827215095,66649.57745249369,20726.96155124516,1538.506421757384,0.0,0.8794966332563254,2.7433297221217545,0.001494314320929203,1.0,1.0,-5.9476076399777185,336283.7439343833,1558330.4866997288,4.633975072561922,1558330.4866997288,4.633975072561922,0.7593436009749991,0.09237272938900211,3.925710606651916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925710606651916,1.2833828452846041,1.2837125217445287,3.05887726415834,6481.393867541436,15294.985148968053,6460.841321300626,0.0003255713284229926,23104.597168898184,2356.013232744942,19311.887068868793,1969.264434732431,0.8358460841232551,0.8358460841232551,35491.042340806416,35405.22815468563,1.003030631848235,0.8,4283.39281737257,4273.035954225843,1.003030631848235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.053182301189,4632.441516551485,6.11495825018247,5.025055105419714,-3.562257984032194,8.587313089451907,2.9809050253216167,3.5,0.8516871500918904,0.6,0.0002568674645561038,1.0003333807705528,0.000256781858422279,198.16542795258542,0.0,1.7056506164285257e-05,48.338138469584415,0.03378807741421576,8.649511727139594e-05,0.00017037234728470784,0.0006688325308157613,0.0923727293698067,0.0923727293698067,0.0923727293698067,0.09244899867842174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.8233536148,595.7410708330291,0.0,0.0923727293698067,0.09237272938900211,0.09237272938900211,0.37150493998328493,0.37150493998328493,0.5,10.071601834452856,0.4691276501014272,0.4691276501014272,2.5579538487363607e-12,0.0004068136805130962,0.40933892038304975,2.5579538487363607e-12,27295.892827215095,20726.96155124516,0.7593436009749991,1.01245484801909,0.626466585986882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459877344335084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.31244555927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2202044629178,261.2202044629178,-11.929795537082157,245.797744343874,276.64266458197767,121587.70540266905,121892.28257865374,-304.5771759846772,0.0,nan,276.64266458197767,3.4926645819776923,270.47368053434775,-2.6763194656522273,264.3046964866746,-8.845303513325405,258.13571243911196,-15.014287560888022,251.96672839152092,-21.18327160847906,245.797744343874,-27.352255656125976,1.0,1.0,26022.012520719443,26022.012520719443,275.82282205840085,2.672822058400868,275.82282205840085,275.82282205840085,77159.51708207774,77169.0519326174,-9.534850539654144,0.0,8546.071908451686,8546.071908451686,0.885378334651153,3945.339159685175,275.82282205840085,2.672822058400868,1.0,0.002,0.12694530118075636,0.004948571870645446,0.0001961475440237392,0.001803852455629919,0.09807377201186959,0.09807377201186959,0.0,-3.463418787874595e-13,1.0,1.0008293320110366,0.4093389203804918,0.09237272938900211,0.0,7.653143518005476e-05,98.25808834863265,0.0,1600306.1874001818,266.7934602533197,0.00040681367795514234,1.0,1283891.8820411745,2598.612328692476,,,,,,,,,,,,,,,,,,,4.0,15294.985148968053,1538.506421757384,0.37150493998328493,6.173730061729009,2.9809050253216167
