time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1101.0,-29.08380525244028,5.025241375804032,35.04199175531288,24.76137588908898,5.204370901194791,-25.654987637127697,-39.182851219642885,1.7755532853302973,-6.356814710665105,-6.357191440973888,40.08813072748376,41751.58269760707,25727.64754953907,25727.64754953907,67479.23024714613,77172.17002781059,77167.9288895363,25727.64754953907,102895.57643907538,102895.57643907538,102895.57643907538,130191.80516526663,125655.4316919482,4536.37347331844,0.0,90702.32438526473,55282.690428225585,39355.1488411546,27296.22872619126,66651.37756734586,20727.201220412615,1538.5261044925328,0.0,0.879494774121557,2.743305116072685,0.001494314320929203,1.0,1.0,-5.963348059733505,336280.4973218385,1558336.6814587766,4.634038232575125,1558336.6814587766,4.634038232575125,0.7593430370300371,0.09237578195626146,3.9257152824772654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257152824772654,1.2833854727271201,1.283715039990596,3.0588746451487774,6481.388318174445,15294.951260771602,6460.828941527725,0.0003255716783496046,23104.661917312646,2356.019835245741,19311.850064899136,1969.2606613776506,0.8358421401712222,0.8358421401712222,35491.076158866344,35405.22815468563,1.0030318265353948,0.8,4283.396898854134,4273.035954225843,1.0030318265353948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.139447066236,4632.441516551485,6.115235274048197,5.025241375804032,-3.562343351049614,8.587584726853645,2.9810068974310147,3.5,0.8517162564088613,0.6,0.000256781858422279,1.0003329278726207,0.0002566963970369041,198.16807146691724,0.0,1.6964176144759764e-05,48.07647519424917,0.03380504159036052,8.646761203528798e-05,0.00017031424638699102,0.000668605239865009,0.09237578192336222,0.09237578192336222,0.09237578192336222,0.0924491567670856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.90656591015,595.7443016385903,0.0,0.09237578192336222,0.09237578195626146,0.09237578195626146,0.371514774222186,0.371514774222186,0.5,10.07380308098106,0.45415732624280736,0.45415732624280736,-4.8828496801434085e-11,0.0003767303088011431,0.3938433812404014,-4.8828496801434085e-11,27296.22872619126,20727.201220412615,0.7593430370300371,1.0124206387026853,0.6264174008319701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460069266098114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.050782283935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21840052865383,261.21840052865383,-11.931599471346146,245.7946278368568,276.64217322045863,121599.98048390768,121901.58091257974,-301.60042867203924,0.0,nan,276.64217322045863,3.4921732204586533,270.4726641437432,-2.677335856256775,264.30315506699174,-8.846844933008242,258.13364599028824,-15.016354009711733,251.96413691358427,-21.185863086415708,245.7946278368568,-27.355372163143187,1.0,1.0,26022.012520719443,26022.012520719443,275.8224457673464,2.672445767346403,275.8224457673464,275.8224457673464,77159.30144952981,77167.9288895363,-8.627440006486722,0.0,8546.071908451686,8546.071908451686,0.8853780389255294,3945.3438588896515,275.8224457673464,2.672445767346403,1.0,0.002,0.12687165901396816,0.0049488391870001446,0.00019603365823352094,0.0018039663420043252,0.09801682911676046,0.09801682911676046,0.0,2.3784620106770404e-13,1.0,1.0007979661189086,0.3938433812892299,0.09237578195626146,0.0,7.364215146594853e-05,94.54862205487187,0.0,1600305.8225235497,266.7931852893349,0.0003767303576296399,1.0,1283892.7186774316,2598.8039895049337,,,,,,,,,,,,,,,,,,,3.0,15294.951260771602,1538.5261044925328,0.371514774222186,6.173730061729009,2.9810068974310147
1102.0,-29.087008600473656,5.025412713879737,35.042142399122724,24.760620085895084,5.203840352281295,-25.65792370517503,-39.18569464059544,1.7747554577617248,-6.357153180956004,-6.357507225937716,40.088331142641884,41749.67715928263,25729.439435772616,25729.439435772616,67479.11659505525,77171.56551760598,77167.4963766372,25729.439435772616,102896.9358124098,102896.9358124098,102896.9358124098,130193.81501833262,125656.33773398372,4537.477284348906,0.0,90702.82441246504,55281.8835383376,39356.60097125271,27296.879205922818,66653.48017717553,20727.664197895407,1538.5625072995485,0.0,0.879492318101045,2.7432731709188647,0.001494314320929203,1.0,1.0,-5.97575824266147,336276.31070100557,1558345.338773379,4.634121670732125,1558345.338773379,4.634121670732125,0.7593419028427969,0.09237886710880858,3.9257303667135943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257303667135943,1.2833893733703499,1.2837188319495485,3.058877101657861,6481.39352322242,15294.917354517345,6460.809084990456,0.0003255692566863088,23104.70051166465,2356.023770774388,19311.79071238044,1969.254609105091,0.8358381751207153,0.8358381751207153,35491.18525604454,35405.22815468563,1.0030356806022407,0.8,4283.410065727763,4273.035954225843,1.0030356806022407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.222389561247,4632.441516551485,6.115540623574173,5.025412713879737,-3.562487941751003,8.58790065563074,2.9811048475059834,3.5,0.8517442421445667,0.6,0.0002566963970369041,1.000330977703038,0.00025661146436385576,198.1706994911091,0.0,1.6935717924630162e-05,47.99582459840188,0.03382197730828515,8.643998630136715e-05,0.00017025641073553698,0.0006683807617521599,0.0923788670929597,0.0923788670929597,0.0923788670929597,0.09245000944581559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.58826211153,595.7473406598871,0.0,0.0923788670929597,0.09237886710880858,0.09237886710880858,0.37152428209478433,0.37152428209478433,0.5,10.075937351154446,0.4397880134001184,0.4397880134001184,-3.9676706364843994e-11,0.00035404498169100407,0.38174898327622486,-3.9676706364843994e-11,27296.879205922818,20727.664197895407,0.7593419028427969,1.0123869963831604,0.6263690515229717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460260926970583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.97013168809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2165851372395,261.2165851372395,-11.933414862760458,245.79151983873297,276.64165043576173,121608.98117773152,121912.49712717098,-303.5159494394528,0.0,nan,276.64165043576173,3.4916504357617555,270.47162431633836,-2.6783756836616135,264.3015981969358,-8.848401803064178,258.131572077528,-15.018427922471972,251.96154595814,-21.188454041859984,245.79151983873297,-27.35848016126701,1.0,1.0,26022.012520719443,26022.012520719443,275.82207937282726,2.672079372827284,275.82207937282726,275.82207937282726,77158.1545314298,77167.4963766372,-9.341845207396545,0.0,8546.071908451686,8546.071908451686,0.8853770849127662,3945.359018547162,275.82207937282726,2.672079372827284,1.0,0.002,0.1268002719251864,0.004949083951188238,0.0001959232283766902,0.0018040767711744868,0.09796161418834509,0.09796161418834509,0.0,-4.4882283653513433e-13,1.0,1.000773482456216,0.38174898331590157,0.09237886710880858,0.0,7.138708816464396e-05,91.6534397202349,0.0,1600305.3939403761,266.792846819044,0.00035404502136771043,1.0,1283893.797556913,2598.9519333106437,,,,,,,,,,,,,,,,,,,4.0,15294.917354517345,1538.5625072995485,0.37152428209478433,6.173730061729009,2.9811048475059834
1103.0,-29.090214607980247,5.025571022576656,35.0422881192853,24.760288302227877,5.203746937307203,-25.660818453558573,-39.188501600269205,1.774350781091148,-6.357418178816374,-6.357748070251205,40.08849032841695,41747.46973931058,25731.002944422602,25731.002944422602,67478.47268373318,77170.64500077178,77166.80395790016,25731.002944422602,102897.80690232277,102897.80690232277,102897.80690232277,130195.11368996059,125656.57452070189,4538.5391692586945,0.0,90703.13565974534,55280.908370492674,39358.03032139185,27297.306787637823,66655.33710902967,20727.969843173505,1538.5865831990711,0.0,0.8794904209627018,2.7432488983899965,0.001494314320929203,1.0,1.0,-5.989306890777016,336273.11765733024,1558352.2151309003,4.634186122242741,1558352.2151309003,4.634186122242741,0.7593412055053217,0.09238178169617701,3.925732004047653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925732004047653,1.2833914376509605,1.28372078775254,3.0588734573709386,6481.385801415734,15294.88372060333,6460.798335195878,0.0003255701741882136,23104.770159100328,2356.0308728363234,19311.75858052507,1969.2513325677037,0.8358342648528233,0.8358342648528233,35491.19709810572,35405.22815468563,1.003036098945919,0.8,4283.411494939092,4273.035954225843,1.003036098945919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.301779516371,4632.441516551485,6.115796843881349,5.025571022576656,-3.5625813986527715,8.588152421229427,2.9811986034518276,3.5,0.851771029557665,0.6,0.00025661146436385576,1.0003312611946569,0.00025652648709328013,198.173329757957,0.0,1.6831167227641604e-05,47.69952792313631,0.033838808475512794,8.64127228144566e-05,0.00017019874154939916,0.0006681546467491113,0.09238178167628716,0.09238178167628716,0.09238178167628716,0.09245043869616985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.4300324135,595.7503256018977,0.0,0.09238178167628716,0.09238178169617701,0.09238178169617701,0.371533542388346,0.371533542388346,0.5,10.077997063749986,0.42560389481303673,0.42560389481303673,-4.6497916628140956e-11,0.00032989143483064254,0.3684411794741891,-4.6497916628140956e-11,27297.306787637823,20727.969843173505,0.7593412055053217,1.0123491322736407,0.6263184847602419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460451465143471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.67383501282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.214799869509,261.214799869509,-11.935200130490955,245.78842231700463,276.64117742201796,121622.60242473763,121921.08198776343,-298.4795630258066,0.0,nan,276.64117742201796,3.4911774220179836,270.47062640103684,-2.6793735989631386,264.30007538001206,-8.849924619987917,258.1295243589816,-15.020475641018379,251.95897333800107,-21.191026661998905,245.78842231700463,-27.361577682995346,1.0,1.0,26022.012520719443,26022.012520719443,275.8217575066426,2.6717575066426207,275.8217575066426,275.8217575066426,77158.14304481733,77166.80395790016,-8.660913082829211,0.0,8546.071908451686,8546.071908451686,0.8853769813584259,3945.3606640678913,275.8217575066426,2.6717575066426207,1.0,0.002,0.12673136689575612,0.004949331917747838,0.00019581666395834091,0.0018041833370199085,0.09790833197917045,0.09790833197917045,0.0,9.78249599381531e-13,1.0,1.0007465415188073,0.368441179520687,0.09238178169617701,0.0,6.890501403568259e-05,88.46677683902564,0.0,1600305.0492251955,266.7925818211836,0.00032989148132855917,1.0,1283894.6204003813,2599.116263622786,,,,,,,,,,,,,,,,,,,3.0,15294.88372060333,1538.5865831990711,0.371533542388346,6.173730061729009,2.9811986034518276
1104.0,-29.093404921911688,5.025714859384592,35.04243105693268,24.75956892538818,5.203248160071939,-25.663739613731995,-39.19132755892349,1.7735828517316974,-6.357779829123729,-6.358091332613152,40.08870146337923,41745.526643635254,25732.739584268656,25732.739584268656,67478.2662279039,77170.01741806038,77166.62226551915,25732.739584268656,102899.3618497878,102899.3618497878,102899.3618497878,130197.41110243248,125657.83253423896,4539.5785681935295,0.0,90703.61276224485,55280.06504241834,39359.497466473906,27298.049252644676,66657.54671911857,20728.49727389927,1538.6281236972868,0.0,0.8794877765656595,2.743214090552408,0.001494314320929203,1.0,1.0,-6.000107958903413,336268.56682636676,1558361.3355770723,4.634275960683939,1558361.3355770723,4.634275960683939,0.7593398737783822,0.09238475001740283,3.9257449795469608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257449795469608,1.283395197759589,1.2837244397610068,3.0588746057333682,6481.388234657923,15294.849926632933,6460.780456609163,0.0003255684699477122,23104.815324176314,2356.0354783923476,19311.705140232945,1969.245883174473,0.8358303180214407,0.8358303180214407,35491.29094370714,35405.22815468563,1.0030394142242403,0.8,4283.422821108981,4273.035954225843,1.0030394142242403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.378082073539,4632.441516551485,6.116098691940393,5.025714859384592,-3.562757595597628,8.58847245498222,2.9812887144318645,3.5,0.8517967755519613,0.6,0.00025652648709328013,1.0003296479897403,0.00025644195151947665,198.17594720992057,0.0,1.684022866371529e-05,47.725208032969135,0.03385564870417651,8.638528282235472e-05,0.0001701412042709254,0.0006679309784806593,0.0923847500093485,0.0923847500093485,0.0923847500093485,0.0924514837060839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.8011240018,595.7531410008264,0.0,0.0923847500093485,0.09238475001740283,0.09238475001740283,0.3715425240679068,0.3715425240679068,0.5,10.079999073512813,0.41220230067256125,0.41220230067256125,-4.4281023292569444e-11,0.00031150348939945616,0.35798337370971467,-4.4281023292569444e-11,27298.049252644676,20728.49727389927,0.7593398737783822,1.0123124769689422,0.6262685727025398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460642166284883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.69951512266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2130038239732,261.2130038239732,-11.936996176026753,245.78533239249347,276.64067525545244,121631.66114541945,121931.94265079717,-300.28150537769164,0.0,nan,276.64067525545244,3.4906752554524587,270.4696066828881,-2.68039331711185,264.298538110264,-8.851461889735958,258.12746953765867,-15.022530462341308,251.95640096508262,-21.193599034917355,245.78533239249347,-27.364667607506505,1.0,1.0,26022.012520719443,26022.012520719443,275.82139298394225,2.671392983942269,275.82139298394225,275.82139298394225,77157.08699897518,77166.62226551915,-9.535266543971375,0.0,8546.071908451686,8546.071908451686,0.8853761607136228,3945.3737044446957,275.82139298394225,2.671392983942269,1.0,0.002,0.1266644123121831,0.004949552846226718,0.00019571307210717546,0.0018042869272499589,0.09785653605358773,0.09785653605358773,0.0,-6.42865535110948e-13,1.0,1.0007253682103932,0.3579833737539957,0.09238475001740283,0.0,6.695458253900383e-05,85.96270685411959,0.0,1600304.5996764293,266.79222017087625,0.00031150353368047945,1.0,1283895.7931526604,2599.2433273695788,,,,,,,,,,,,,,,,,,,4.0,15294.849926632933,1538.6281236972868,0.3715425240679068,6.173730061729009,2.9812887144318645
1105.0,-29.09658063976189,5.025845826845536,35.042569137784035,24.75882531087848,5.202730776672155,-25.666649498132905,-39.19414792964233,1.7727996359057718,-6.358085986237143,-6.358375166431888,40.08884716749904,41743.648176460876,25734.28390945829,25734.28390945829,67477.93208591916,77169.41426052462,77165.78491014059,25734.28390945829,102900.06881959888,102900.06881959888,102900.06881959888,130198.54603631054,125657.9707225563,4540.575313754238,0.0,90704.10937752486,55279.28175714663,39360.91957819803,27298.47721671166,66659.3967949097,20728.80018746365,1538.65333886567,0.0,0.8794856991491733,2.7431854041304358,0.001494314320929203,1.0,1.0,-6.013508905319213,336264.80391229904,1558367.629615393,4.634346537265999,1558367.629615393,4.634346537265999,0.7593390657986532,0.0923875279238792,3.9257603246436372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257603246436372,1.2833990283387187,1.2837281628243111,3.058877432473432,6481.394224180918,15294.81634019024,6460.760207383242,0.0003255658558247286,23104.851513256497,2356.0391686515272,19311.64461394159,1969.2397112104125,0.8358263892265856,0.8358263892265856,35491.401927396735,35405.22815468563,1.0030433349416739,0.8,4283.43621566455,4273.035954225843,1.0030433349416739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.450910488947,4632.441516551485,6.116359871318786,5.025845826845536,-3.562894274746824,8.58874010159236,2.9813747235732198,3.5,0.8518213495923485,0.6,0.00025644195151947665,1.000328148085628,0.0002563578281889207,198.17855274657094,0.0,1.6752917411439e-05,47.477767944018126,0.03387240162158795,8.635790511846535e-05,0.0001700840464010113,0.0006677092012159375,0.09238752791008159,0.09238752791008159,0.09238752791008159,0.09245181362786045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.2098803868,595.7559409297459,0.0,0.09238752791008159,0.0923875279238792,0.0923875279238792,0.37155129400289627,0.37155129400289627,0.5,10.081927645347678,0.39883607802875076,0.39883607802875076,4.7975845518521965e-11,0.0002891801947271233,0.3448662611126565,4.7975845518521965e-11,27298.47721671166,20728.80018746365,0.7593390657986532,1.0122793684066456,0.6262230110616384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44608319386819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.4520750337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21119859569546,261.21119859569546,-11.938801404304513,245.78225103586792,276.64014615552566,121640.80888492717,121942.62565658415,-301.8167716569655,0.0,nan,276.64014615552566,3.4901461555256788,270.4685671316184,-2.6814328683815916,264.29698810762017,-8.853011892379811,258.12540908372733,-15.024590916272643,251.95383005981338,-21.196169940186593,245.78225103586792,-27.367748964132062,1.0,1.0,26022.012520719443,26022.012520719443,275.82101116880676,2.6710111688067855,275.82101116880676,275.82101116880676,77156.0401973851,77165.78491014059,-9.744712755491491,0.0,8546.071908451686,8546.071908451686,0.8853751902013453,3945.3891262668553,275.82101116880676,2.6710111688067855,1.0,0.002,0.12659990516030628,0.004949774284576841,0.00019561328591500733,0.00180438671400702,0.09780664295750366,0.09780664295750366,0.0,-7.797278447907452e-14,1.0,1.0006988102237313,0.34486626106468066,0.0923875279238792,0.0,6.450715179380384e-05,82.82052336976504,0.0,1600304.2094203169,266.79191401376283,0.0002891801467512778,1.0,1283896.7628659164,2599.4047936417287,,,,,,,,,,,,,,,,,,,4.0,15294.81634019024,1538.65333886567,0.37155129400289627,6.173730061729009,2.9813747235732198
1106.0,-29.09975900132415,5.02596485850426,35.04270268138193,24.75848867269235,5.20262684760618,-25.669520416306682,-39.196928416471906,1.7723882612130497,-6.358363843346012,-6.358632719539626,40.088992379367845,41741.44636258866,25735.716189275907,25735.716189275907,67477.16255186456,77168.50695314902,77165.1088589363,25735.716189275907,102900.82504821221,102900.82504821221,102900.82504821221,130199.72367912417,125658.18682278284,4541.536856341342,0.0,90704.41717101821,55278.29553318676,39362.35737536828,27298.898630911957,66661.25600628024,20729.099498508727,1538.6776948133836,0.0,0.8794837649067679,2.7431593746624006,0.001494314320929203,1.0,1.0,-6.026140580543824,336261.38944045437,1558373.9024090564,4.634412249952995,1558373.9024090564,4.634412249952995,0.7593383080677143,0.09239021502102394,3.925761487861747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925761487861747,1.2834011222468684,1.2837301492998572,3.058873348177272,6481.385570047458,15294.782939811912,6460.750216402824,0.0003255670206248442,23104.92307071421,2356.046465481506,19311.614750232522,1969.2366659595807,0.8358225080918034,0.8358225080918034,35491.410340389244,35405.22815468563,1.0030436321473297,0.8,4283.4372310236195,4273.035954225843,1.0030436321473297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.520653801136,4632.441516551485,6.116598896793503,5.02596485850426,-3.563015973900153,8.588980832404413,2.981457090189579,3.5,0.8518448829113083,0.6,0.0002563578281889207,1.0003284298213069,0.00025627366027647044,198.18116051206607,0.0,1.6671439901802997e-05,47.24686068170969,0.033889073061489756,8.633092242275155e-05,0.00017002690576616914,0.0006674850785571252,0.0923902150466913,0.0923902150466913,0.0923902150466913,0.09245219648614235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.94947402686,595.75863327074,0.0,0.0923902150466913,0.09239021502102394,0.09239021502102394,0.3715597885535248,0.3715597885535248,0.5,10.083787090976296,0.3856587928810882,0.3856587928810882,-7.389644451905042e-13,0.000268876193615597,0.33249213899580354,-7.389644451905042e-13,27298.898630911957,20729.099498508727,0.7593383080677143,1.012239591547862,0.6261725155412035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446102084755056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.2211677714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20942320069935,261.20942320069935,-11.94057679930063,245.77917999134655,276.6396664100519,121654.25574182524,121951.08467945008,-296.8289376248392,0.0,nan,276.6396664100519,3.489666410051939,270.4675691263578,-2.682430873642204,264.2954718425935,-8.854528157406492,258.1233745587733,-15.026625441226656,251.9512772750729,-21.19872272492708,245.77917999134655,-27.370820008653425,1.0,1.0,26022.012520719443,26022.012520719443,275.82067450903907,2.670674509039088,275.82067450903907,275.82067450903907,77156.05672326643,77165.1088589363,-9.052135669873678,0.0,8546.071908451686,8546.071908451686,0.885375116632708,3945.3902953010556,275.82067450903907,2.670674509039088,1.0,0.002,0.12653770715963533,0.004949990745760482,0.00019551707834549253,0.0018044829229888054,0.09775853917274627,0.09775853917274627,0.0,1.3342981233788187e-12,1.0,1.0006737551730567,0.3324921389965425,0.09239021502102394,0.0,6.219799092085679e-05,79.85585392960495,0.0,1600303.855173998,266.79163615665396,0.00026887619435456145,1.0,1283897.6427906929,2599.5573221900977,,,,,,,,,,,,,,,,,,,3.0,15294.782939811912,1538.6776948133836,0.3715597885535248,6.173730061729009,2.981457090189579
1107.0,-29.10292091001258,5.0260705469694695,35.042833707240106,24.757745023258053,5.202107728809804,-25.67241804613429,-39.19973174398763,1.77160486490097,-6.358735386220815,-6.358988876814413,40.089186803477126,41739.557309003016,25737.317387052153,25737.317387052153,67476.87469605517,77167.90954908505,77164.91152443462,25737.317387052153,102902.22891148677,102902.22891148677,102902.22891148677,130201.84607239766,125659.36833193645,4542.477740461204,0.0,90704.91326840404,55277.494847964685,39363.798244932615,27299.617160910886,66663.4154058435,20729.608017938193,1538.7185658391018,0.0,0.879481114233362,2.7431232109399986,0.001494314320929203,1.0,1.0,-6.036184960729486,336256.6677845944,1558382.3010790558,4.634502302501116,1558382.3010790558,4.634502302501116,0.7593369495166402,0.09239295535793332,3.9257767873300398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257767873300398,1.2834049529438019,1.2837338729517316,3.0588761390746657,6481.3914836241365,15294.749380613957,6460.730032277004,0.00032556442660210426,23104.959395843125,2356.0501696137953,19311.554418529726,1969.2305138380311,0.835818582827898,0.8358185828278979,35491.5209939778,35405.22815468563,1.003047541206577,0.8,4283.45058573949,4273.035954225843,1.003047541206577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.587532406192,4632.441516551485,6.116882224986954,5.0260705469694695,-3.56321711965889,8.58928766662836,2.98153607445137,3.5,0.8518674498432486,0.6,0.00025627366027647044,1.0003267378707512,0.0002561899533166159,198.18375483775444,0.0,1.668049456726687e-05,47.27252160363431,0.033905753556057024,8.63037259624233e-05,0.00016996993431404715,0.0006672640226740979,0.09239295532061692,0.09239295532061692,0.09239295532061692,0.09245315474478456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.1847075724,595.7611668902713,0.0,0.09239295532061692,0.09239295535793332,0.09239295535793332,0.37156802430833424,0.37156802430833424,0.5,10.085593073868672,0.37321515284554607,0.37321515284554607,1.5234036254696548e-11,0.00025349059359314197,0.3228039160849221,1.5234036254696548e-11,27299.617160910886,20729.608017938193,0.7593369495166402,1.0122024844550699,0.6261238950164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461209918380689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.24682869332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20763596591974,261.20763596591974,-11.942364034080242,245.77611645145205,276.6391554803848,121663.12487362079,121961.93330661605,-298.8084329952685,0.0,nan,276.6391554803848,3.4891554803847953,270.4665476746442,-2.683452325355802,264.2939398688344,-8.856060131165577,258.12133206297784,-15.028667937022135,251.94872425722522,-21.201275742774754,245.77611645145205,-27.373883548547923,1.0,1.0,26022.012520719443,26022.012520719443,275.82029526109716,2.6702952610971806,275.82029526109716,275.82029526109716,77155.0001786377,77164.91152443462,-9.911345796921523,0.0,8546.071908451686,8546.071908451686,0.8853741490055572,3945.4056712666898,275.82029526109716,2.6702952610971806,1.0,0.002,0.12647731704251364,0.004950181469825258,0.00019542362465126904,0.0018045763751498934,0.09771181232563451,0.09771181232563451,0.0,-1.9883747426341358e-13,1.0,1.0006541367292492,0.32280391606968806,0.09239295535793332,0.0,6.039011275475879e-05,77.53479689647578,0.0,1600303.3983495547,266.79126461377916,0.0002534905783591057,1.0,1283898.8595921437,2599.674653354073,,,,,,,,,,,,,,,,,,,3.0,15294.749380613957,1538.7185658391018,0.37156802430833424,6.173730061729009,2.98153607445137
1108.0,-29.106069244607152,5.02616451991188,35.04296009417137,24.75700123412537,5.201583311391438,-25.675303988936907,-39.20252564186228,1.770818056596501,-6.359047825721973,-6.3592822676212775,40.08931497213288,41737.67854143481,25738.72325162325,25738.72325162325,67476.40179305806,77167.31559347507,77164.05038454453,25738.72325162325,102902.77363616778,102902.77363616778,102902.77363616778,130202.78817658825,125659.41043950779,4543.377737080458,0.0,90705.40240039589,55276.694887215956,39365.23057019993,27300.014540420467,66665.2451106204,20729.887411900287,1538.7427139158713,0.0,0.8794790516334642,2.7430935056998997,0.001494314320929203,1.0,1.0,-6.0488876305637405,336252.7782763373,1558387.837687024,4.634572376399277,1558387.837687024,4.634572376399277,0.7593361307997681,0.09239550646921843,3.9257912202234397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257912202234397,1.2834087986399645,1.2837376121976545,3.05887821899275,6481.3958907209735,15294.716045076522,6460.711001059065,0.0003255622276929408,23104.999046595585,2356.0542128653096,19311.497532945737,1969.2247131228032,0.8358146864235079,0.8358146864235079,35491.62537997395,35405.22815468563,1.0030512288533846,0.8,4283.463184023358,4273.035954225843,1.0030512288533846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.651170065246,4632.441516551485,6.117123832588083,5.02616451991188,-3.563375802476383,8.589540322388263,2.9816112319025487,3.5,0.8518889234007282,0.6,0.0002561899533166159,1.0003253433319697,0.000256106630732034,198.18633808481715,0.0,1.6589359610026134e-05,47.01424513481406,0.03392234291566705,8.62766288623421e-05,0.0001699133244542738,0.0006670442373415648,0.09239550645191213,0.09239550645191213,0.09239550645191213,0.09245338765418373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.4348624447,595.7636923963938,0.0,0.09239550645191213,0.09239550646921843,0.09239550646921843,0.37157606341203586,0.37157606341203586,0.5,10.087329508936667,0.36075565403609744,0.36075565403609744,-9.15179043659009e-12,0.00023444189929477943,0.31039463705752723,-9.15179043659009e-12,27300.014540420467,20729.887411900287,0.7593361307997681,1.0121676096906518,0.6260785282072804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461398015145537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.9885522245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2058397963613,261.2058397963613,-11.94416020363866,245.7730613481278,276.6386182445871,121672.14301718875,121972.44525699664,-300.3022398078671,0.0,nan,276.6386182445871,3.488618244587144,270.46550686534295,-2.684493134657032,264.2923954860464,-8.85760451395356,258.1192841066679,-15.030715893332058,251.94617272739552,-21.203827272604457,245.7730613481278,-27.376938651872166,1.0,1.0,26022.012520719443,26022.012520719443,275.8199011058807,2.66990110588074,275.8199011058807,275.8199011058807,77153.98295699076,77164.05038454453,-10.067427553774905,0.0,8546.071908451686,8546.071908451686,0.885373236185057,3945.420176324557,275.8199011058807,2.66990110588074,1.0,0.002,0.1264192434885702,0.004950373868975098,0.000195333775698045,0.0018046662235592318,0.0976668878490225,0.0976668878490225,0.0,-7.427231572820769e-13,1.0,1.000629007838758,0.310394637066679,0.09239550646921843,0.0,5.807355309090369e-05,74.5606267964727,0.0,1600303.0054334174,266.790952174278,0.00023444190844656987,1.0,1283899.8619519882,2599.827246279159,,,,,,,,,,,,,,,,,,,4.0,15294.716045076522,1538.7427139158713,0.37157606341203586,6.173730061729009,2.9816112319025487
1109.0,-29.109220318006347,5.026247642999119,35.043082227492555,24.756654432881646,5.201469540102787,-25.6781513322362,-39.205283497553296,1.770400552337644,-6.359333687388755,-6.359551013883159,40.089444982656914,41735.51189566398,25740.025217049984,25740.025217049984,67475.53711271397,77166.42666617295,77163.3721775003,25740.025217049984,102903.3973945503,102903.3973945503,102903.3973945503,130203.8131793111,125659.56827983819,4544.244899472908,0.0,90705.71738412508,55275.732671716854,39366.64968045358,27300.415784760804,66667.06546521439,20730.17066765435,1538.7665335105569,0.0,0.879477114588605,2.7430662914481805,0.001494314320929203,1.0,1.0,-6.060740600681754,336249.21551376133,1558393.4538750246,4.634638184936511,1558393.4538750246,4.634638184936511,0.7593353460655354,0.09239797507335332,3.9257933783168473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257933783168473,1.2834109195409258,1.2837396266993153,3.058874845572529,6481.388742848325,15294.682876076477,6460.700074330935,0.0003255630113814165,23105.066579692088,2356.061099324651,19311.46487222414,1969.2213826560692,0.835810829872168,0.835810829872168,35491.64098839208,35405.22815468563,1.0030517802526118,0.8,4283.46506779407,4273.035954225843,1.0030517802526118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.711963794118,4632.441516551485,6.117344874966217,5.026247642999119,-3.563520323978321,8.58976796697744,2.9816830313184584,3.5,0.8519094375195595,0.6,0.000256106630732034,1.0003256347716014,0.00025602326065602565,198.18892363788805,0.0,1.6513397918045698e-05,46.798969699741505,0.0339388563135851,8.624988903538934e-05,0.00016985674169664466,0.0006668224718151628,0.09239797511493326,0.09239797511493326,0.09239797511493326,0.09245369795019083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.00602215854,595.766113630496,0.0,0.09239797511493326,0.09239797507335332,0.09239797507335332,0.37158384086191676,0.37158384086191676,0.5,10.08900119707413,0.34846231718347553,0.34846231718347553,-5.4001247917767614e-11,0.00021732649440764362,0.29881041320140866,-5.4001247917767614e-11,27300.415784760804,20730.17066765435,0.7593353460655354,1.012127002169031,0.6260289335435167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446158530903294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.77327678943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2040733990586,261.2040733990586,-11.945926600941391,245.77001640753704,276.63813039059517,121685.48389478847,121980.80850747156,-295.3246126830676,0.0,nan,276.63813039059517,3.488130390595188,270.46450759396555,-2.6854924060344274,264.2908847973861,-8.85911520261385,258.11726200073423,-15.032737999265748,251.94363920413358,-21.206360795866402,245.77001640753704,-27.379983592462935,1.0,1.0,26022.012520719443,26022.012520719443,275.81955300069797,2.669553000697988,275.81955300069797,275.81955300069797,77154.01803092474,77163.3721775003,-9.354146575569757,0.0,8546.071908451686,8546.071908451686,0.8853730996945737,3945.4223452084316,275.81955300069797,2.669553000697988,1.0,0.002,0.12636333276966705,0.004950561618251516,0.00019524727860404653,0.0018047527229288474,0.09762363930202327,0.09762363930202327,0.0,1.5328940373982025e-12,1.0,1.0006055484560787,0.2988104132554099,0.09239797507335332,0.0,5.591071246852364e-05,71.78380735502192,0.0,1600302.646388561,266.7906663126112,0.00021732654840889154,1.0,1283900.7801131927,2599.96982392614,,,,,,,,,,,,,,,,,,,3.0,15294.682876076477,1538.7665335105569,0.37158384086191676,6.173730061729009,2.9816830313184584
1110.0,-29.112349061193886,5.026318274849654,35.04320197741332,24.7557524353266,5.200780145565998,-25.681036140555943,-39.20807708110658,1.7694672260647522,-6.359724896075022,-6.3599291036029815,40.08962046377665,41733.76863838228,25741.524184736707,25741.524184736707,67475.29282311899,77165.95783893281,77163.08113372239,25741.524184736707,102904.6053184591,102904.6053184591,102904.6053184591,130205.71175412304,125660.61894610587,4545.092808017178,0.0,90706.27608681377,55275.01009468276,39368.07332459001,27301.106435663933,66669.17976025394,20730.656936716674,1538.8067536679227,0.0,0.8794744174686449,2.7430278589265047,0.001494314320929203,1.0,1.0,-6.070307801226818,336244.2032392653,1558401.0343215934,4.634729816331326,1558401.0343215934,4.634729816331326,0.7593339480789628,0.09240050090804378,3.9258128165397856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258128165397856,1.2834154485704234,1.2837440498847739,3.0588791968436158,6481.397962669619,15294.649547264558,6460.677703089138,0.000325559572208426,23105.094492702367,2356.0639456595645,19311.398003085324,1969.2145639015694,0.835806926008666,0.835806926008666,35491.781575330184,35405.22815468563,1.0030567467758706,0.8,4283.482035148117,4273.035954225843,1.0030567467758706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.770118253316,4632.441516551485,6.117616566805759,5.026318274849654,-3.563752044304535,8.59007031915419,2.981751714316295,3.5,0.8519290612332272,0.6,0.00025602326065602565,1.0003233350597995,0.00025594050611717515,198.19149092652214,0.0,1.6523025627706538e-05,46.82625462892033,0.033955379339212804,8.622281060471004e-05,0.0001698004500513156,0.0006666047830656785,0.09240050088297812,0.09240050088297812,0.09240050088297812,0.09245453558044991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.04115730315,595.7683862585639,0.0,0.09240050088297812,0.09240050090804378,0.09240050090804378,0.3715913752449149,0.3715913752449149,0.5,10.09062223683022,0.3368294917740968,0.3368294917740968,-1.1652900866465643e-11,0.00020420752798600006,0.2896213023761902,-1.1652900866465643e-11,27301.106435663933,20730.656936716674,0.7593339480789628,1.0120912401467046,0.6259829322703417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461772770470833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.800561718606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2022810614411,261.2022810614411,-11.947718938558864,245.76697840599485,276.63758371688573,121692.58053632695,121992.24211328295,-299.6615769560211,0.0,nan,276.63758371688573,3.4875837168857515,270.4634626547213,-2.68653734527868,264.2893415925343,-8.860658407465678,258.1152205303435,-15.034779469656485,251.94109946816684,-21.208900531833137,245.76697840599485,-27.38302159400513,1.0,1.0,26022.012520719443,26022.012520719443,275.81914085512403,2.6691408551240556,275.81914085512403,275.81914085512403,77152.58177656564,77163.08113372239,-10.499357156746555,0.0,8546.071908451686,8546.071908451686,0.8853718703067976,3945.4418806224844,275.81914085512403,2.6691408551240556,1.0,0.002,0.12630913770236815,0.004950722047451385,0.0001951633886053995,0.0018048366104794326,0.09758169430269975,0.09758169430269975,0.0,-9.151681149011104e-13,1.0,1.0005869378108112,0.2896213023878431,0.09240050090804378,0.0,5.419506639868408e-05,69.58115803274305,0.0,1600302.1697966482,266.79027510392496,0.00020420753963890093,1.0,1283902.0718393761,2600.0806824575216,,,,,,,,,,,,,,,,,,,4.0,15294.649547264558,1538.8067536679227,0.3715913752449149,6.173730061729009,2.981751714316295
1111.0,-29.115485646313804,5.026379058866481,35.04331669973087,24.75526495780798,5.2005206066455285,-25.68388502098365,-39.21083497172219,1.7689199813433203,-6.360000910392898,-6.360188032618735,40.089714863221694,41731.71183285636,25742.70591889062,25742.70591889062,67474.41775174698,77165.17768812475,77162.08428984036,25742.70591889062,102904.79020873099,102904.79020873099,102904.79020873099,130206.15850832927,125660.26140256292,4545.897105766363,0.0,90706.652185897,55274.11157454007,39369.48956817436,27301.368299598285,66670.85786777265,20730.83940101695,1538.823795696577,0.0,0.8794726678326243,2.743001647234945,0.001494314320929203,1.0,1.0,-6.082986387778817,336240.7706926344,1558405.1122076607,4.634789258296804,1558405.1122076607,4.634789258296804,0.759333348186874,0.09240278909896818,3.9258194863598765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258194863598765,1.2834181739940933,1.2837466697920434,3.058877898029473,6481.395210638304,15294.616560765435,6460.663810316382,0.00032555922872184854,23105.151039433706,2356.069711821438,19311.356476657853,1969.2103293844334,0.8358030832042188,0.8358030832042188,35491.82981476873,35405.22815468563,1.0030584509345646,0.8,4283.487857137299,4273.035954225843,1.0030584509345646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.825198962842,4632.441516551485,6.117817328827195,5.026379058866481,-3.5638981952223494,8.59027725408883,2.9818167676628713,3.5,0.8519476479036775,0.6,0.00025594050611717515,1.0003241538907361,0.0002558575688907449,198.19406470805714,0.0,1.6401245435717097e-05,46.481129564822254,0.033971780584648524,8.61960858559949e-05,0.00016974442026118023,0.0006663859527622016,0.09240278908538217,0.09240278908538217,0.09240278908538217,0.0924544920863817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.0214752197,595.7706727188903,0.0,0.09240278908538217,0.09240278909896818,0.09240278909896818,0.37159872247286146,0.37159872247286146,0.5,10.092173325124255,0.32499615548300653,0.32499615548300653,-3.240074875066057e-12,0.00018712222583872062,0.27720164483991994,-3.240074875066057e-12,27301.368299598285,20730.83940101695,0.759333348186874,1.01205264053401,0.6259363261175109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461958908028218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.45543665451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2005058648502,261.2005058648502,-11.949494135149791,245.76394863515094,276.6370630945477,121704.43656275717,122001.23232706705,-296.7957643098733,0.0,nan,276.6370630945477,3.48706309454775,270.46244020268006,-2.6875597973199206,264.2878173107935,-8.862182689206463,258.11319441890373,-15.036805581096246,251.93857152702535,-21.21142847297463,245.76394863515094,-27.38605136484904,1.0,1.0,26022.012520719443,26022.012520719443,275.8187652825915,2.6687652825915507,275.8187652825915,275.8187652825915,77152.28519131166,77162.08428984036,-9.799098528703325,0.0,8546.071908451686,8546.071908451686,0.8853714484678342,3945.448583791676,275.8187652825915,2.6687652825915507,1.0,0.002,0.12625726233830328,0.0049508944758044175,0.00019508313078416489,0.0018049168682175627,0.09754156539208245,0.09754156539208245,0.0,-9.982726451029933e-13,1.0,1.0005617843508638,0.27720164484316,0.09240278909896818,0.0,5.187536036317871e-05,66.60292853755533,0.0,1600301.8223158892,266.7899990896071,0.0001871222290787955,1.0,1283902.9564569597,2600.2340579795004,,,,,,,,,,,,,,,,,,,3.0,15294.616560765435,1538.823795696577,0.37159872247286146,6.173730061729009,2.9818167676628713
1112.0,-29.118601903961434,5.026428822777567,35.04342868877972,24.754656885657482,5.200129323121632,-25.68672878125571,-39.21358842691404,1.768256200385303,-6.360354253200001,-6.360529098892813,40.089865423987256,41729.75293011647,25744.02833216613,25744.02833216613,67473.7812622826,77164.49613541417,77161.70546368038,25744.02833216613,102905.7337958465,102905.7337958465,102905.7337958465,130207.6818924002,125661.00008371899,4546.681808681209,0.0,90707.07645350326,55273.25222457583,39370.915809919374,27301.948096553697,66672.86390647307,20731.246989011783,1538.8579742745683,0.0,0.8794702640082351,2.742966984631626,0.001494314320929203,1.0,1.0,-6.092602842026565,336236.24931806314,1558411.616178956,4.634870925843496,1558411.616178956,4.634870925843496,0.7593321515261642,0.09240513144344341,3.925828934895415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925828934895415,1.2834214438400835,1.283749834026007,3.0588774667416105,6481.394296791077,15294.583312874825,6460.648515366142,0.00032555840308142353,23105.20350167008,2356.075061480738,19311.31075902805,1969.2056674836003,0.8357992067731496,0.8357992067731496,35491.89815122399,35405.22815468563,1.0030608650632462,0.8,4283.49610462349,4273.035954225843,1.0030608650632462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.877863549199,4632.441516551485,6.118055030820675,5.026428822777567,-3.5641105198346277,8.590539342612194,2.98187896796603,3.5,0.8519654194188657,0.6,0.0002558575688907449,1.0003220610047605,0.00025577519367487716,198.19662186723704,0.0,1.6437666021822453e-05,46.58434550584483,0.033988218250670346,8.616941172521717e-05,0.00016968815716552775,0.0006661666773095096,0.09240513141234798,0.09240513141234798,0.09240513141234798,0.09245512452509928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.52058764105,595.7727932807799,0.0,0.09240513141234798,0.09240513144344341,0.09240513144344341,0.37160580466722926,0.37160580466722926,0.5,10.093673113708139,0.3137041974584349,0.3137041974584349,-8.640199666842818e-12,0.00017484569281123186,0.2679262568662466,-8.640199666842818e-12,27301.948096553697,20731.246989011783,0.7593321515261642,1.0120126436586412,0.6258881122708913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462145516697598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.55865259553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.198734563888,261.198734563888,-11.951265436111953,245.76092791192414,276.63654121585023,121714.73163494801,122010.87608592046,-296.14445097244806,0.0,nan,276.63654121585023,3.4865412158502522,270.46141855507994,-2.6885814449200325,264.2862958942829,-8.86370410571709,258.1111732334852,-15.038826766514774,251.93605057270557,-21.21394942729441,245.76092791192414,-27.389072088075835,1.0,1.0,26022.012520719443,26022.012520719443,275.81837988879903,2.668379888799052,275.81837988879903,275.81837988879903,77151.64094625687,77161.70546368038,-10.064517423510551,0.0,8546.071908451686,8546.071908451686,0.8853708508862289,3945.458079569892,275.81837988879903,2.668379888799052,1.0,0.002,0.12620711936806622,0.0049510445057359635,0.00019500551686243902,0.0018049944806425775,0.09750275843121951,0.09750275843121951,0.0,-2.4949833865584026e-12,1.0,1.0005429973978233,0.2679262568748868,0.09240513144344341,0.0,5.014296518056496e-05,64.37875966910153,0.0,1600301.3912388883,266.7896457468,0.00017484570145143152,1.0,1283904.1216903194,2600.3466028917387,,,,,,,,,,,,,,,,,,,3.0,15294.583312874825,1538.8579742745683,0.37160580466722926,6.173730061729009,2.98187896796603
1113.0,-29.12170515825217,5.02646811821106,35.04353724364282,24.75390233974906,5.1995936602593575,-25.689575276457195,-39.21634579366071,1.767463779162586,-6.360699506723279,-6.360861401810858,40.089990289491126,41727.93110600693,25745.284552831563,25745.284552831563,67473.2156588385,77163.92772012007,77161.06261091483,25745.284552831563,102906.3471637464,102906.3471637464,102906.3471637464,130208.76617787588,125661.32992792666,4547.436249949214,0.0,90707.57308898764,55272.49135253549,39372.31304050239,27302.419014129482,66674.73205463187,20731.57608995912,1538.8867961165283,0.0,0.8794680044516763,2.7429332261716803,0.001494314320929203,1.0,1.0,-6.10307801358465,336231.8441616152,1558417.0101734118,4.634947692296313,1558417.0101734118,4.634947692296313,0.7593311083252426,0.09240737610587395,3.92584456336066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92584456336066,1.2834253130868627,1.2837535985348725,3.0588804220467773,6481.400558728098,15294.550367658407,6460.628381024215,0.0003255557378018339,23105.238025862847,2356.078581968649,19311.250576132636,1969.1995305361806,0.8357953531799408,0.8357953531799408,35492.01118389762,35405.22815468563,1.0030648581821844,0.8,4283.509746469726,4273.035954225843,1.0030648581821844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.927798759077,4632.441516551485,6.118280964902459,5.02646811821106,-3.564320500130928,8.590788618341989,2.9819379451773185,3.5,0.8519822700506624,0.6,0.00025577519367487716,1.000320725049944,0.00025569318646487786,198.1991684132131,0.0,1.6326489510572877e-05,46.269271272963536,0.03400454474018092,8.614270734673892e-05,0.00016963248632813823,0.0006659507742206729,0.0924073760805825,0.0924073760805825,0.0924073760805825,0.09245548071960907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.16854922945,595.7748641879417,0.0,0.0924073760805825,0.09240737610587395,0.09240737610587395,0.37161269594645724,0.37161269594645724,0.5,10.095116249922954,0.30263891792304776,0.30263891792304776,-1.5234036254696548e-11,0.0001618950875581504,0.25778338822618707,-1.5234036254696548e-11,27302.419014129482,20731.57608995912,0.7593311083252426,1.01197580522037,0.6258432515606653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446233092053533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.24357836265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1969545070379,261.1969545070379,-11.953045492962076,245.75791552480436,276.635993489265,121723.60213658429,122021.21049621714,-297.60835963287,0.0,nan,276.635993489265,3.485993489265013,270.4603778963882,-2.6896221036117822,264.28476230345706,-8.86523769654292,258.1091467106066,-15.040853289393397,251.93353111770645,-21.216468882293526,245.75791552480436,-27.392084475195617,1.0,1.0,26022.012520719443,26022.012520719443,275.8179723638641,2.6679723638641235,275.8179723638641,275.8179723638641,77150.64973365222,77161.06261091483,-10.41287726261362,0.0,8546.071908451686,8546.071908451686,0.885369862448575,3945.4737861774634,275.8179723638641,2.6679723638641235,1.0,0.002,0.12615887123610112,0.004951188111789146,0.0001949308343197437,0.0018050691639773415,0.09746541715987185,0.09746541715987185,0.0,-1.7029147189595584e-12,1.0,1.0005224527120742,0.2577833882414211,0.09240737610587395,0.0,4.824812976942401e-05,61.94602745051448,0.0,1600300.9686600768,266.7893004932767,0.00016189510279218666,1.0,1283905.2569820262,2600.470277530091,,,,,,,,,,,,,,,,,,,4.0,15294.550367658407,1538.8867961165283,0.37161269594645724,6.173730061729009,2.9819379451773185
