time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1114.0,-29.12480415635141,5.0264979706769,35.04364185142326,24.75336429141464,5.199280240123023,-25.692395716714216,-39.2190765827894,1.7668718004881527,-6.361006025486574,-6.361158298924002,40.09009348375719,41725.94578858979,25746.41770390704,25746.41770390704,67472.36349249682,77163.20021626854,77160.29198682625,25746.41770390704,102906.70969073329,102906.70969073329,102906.70969073329,130209.4921643559,125661.33360287474,4548.158561481164,0.0,90707.97270725986,55271.63163236409,39373.712305439745,27302.782473622625,66676.49477906237,20731.82914388838,1538.9097237487617,0.0,0.8794660172566605,2.742903038863062,0.001494314320929203,1.0,1.0,-6.113993585560024,336227.90839906794,1558421.4680153232,4.635015205714682,1558421.4680153232,4.635015205714682,0.7593302684046037,0.09240951003026415,3.925853243607577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925853243607577,1.283428245845614,1.2837564267879407,3.058880195535158,6481.400078777157,15294.517579067317,6460.613004149354,0.0003255548146994429,23105.288730534856,2356.083752406261,19311.204613624657,1969.1948436647233,0.8357915297593266,0.8357915297593266,35492.07396363279,35405.22815468563,1.0030670760108584,0.8,4283.517323318671,4273.035954225843,1.0030670760108584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.9751300001235,4632.441516551485,6.118481433113005,5.0264979706769,-3.5645077070883384,8.591005677765239,2.981993847337718,3.5,0.8519982420964908,0.6,0.00025569318646487786,1.0003202932035875,0.0002556113158976358,198.20171152348078,0.0,1.6253760825748545e-05,46.06315818017138,0.03402079850100667,8.611626790429381e-05,0.00016957691856058404,0.0006657340957720467,0.09240951002893001,0.09240951002893001,0.09240951002893001,0.09245563175889718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.998465037,595.7768748773515,0.0,0.09240951002893001,0.09240951003026415,0.09240951003026415,0.3716193743603634,0.3716193743603634,0.5,10.096499901300081,0.2916501631120809,0.2916501631120809,1.7053025658242404e-12,0.00015227343743617894,0.24716471336398627,1.7053025658242404e-12,27302.782473622625,20731.82914388838,0.7593302684046037,1.011936271036317,0.6257969307902564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462515555222213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.03746526986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1951878770086,261.1951878770086,-11.95481212299137,245.75491271365055,276.6354630403634,121734.88542861886,122030.24894510381,-295.3635164849592,0.0,nan,276.6354630403634,3.4854630403634133,270.45935297502797,-2.6906470249720087,264.28324290966185,-8.866757090338126,258.1071328443479,-15.042867155652061,251.93102277900002,-21.21897722099996,245.75491271365055,-27.395087286349423,1.0,1.0,26022.012520719443,26022.012520719443,275.8175852938508,2.667585293850834,275.8175852938508,275.8175852938508,77150.24508002112,77160.29198682625,-10.046906805131584,0.0,8546.071908451686,8546.071908451686,0.88536931345754,3945.4825098256147,275.8175852938508,2.667585293850834,1.0,0.002,0.12611260784433317,0.0049513297903905455,0.0001948592327344828,0.0018051407670211144,0.0974296163672414,0.0974296163672414,0.0,-2.444030221260274e-13,1.0,1.0005009435015397,0.24716471336228096,0.09240951003026415,0.0,4.6263391555931525e-05,59.39785855073897,0.0,1600300.5961793847,266.7889939745134,0.00015227343573087637,1.0,1283906.2713101811,2600.5646317638602,,,,,,,,,,,,,,,,,,,4.0,15294.517579067317,1538.9097237487617,0.3716193743603634,6.173730061729009,2.981993847337718
1115.0,-29.12789435375836,5.026517870742402,35.04374372007305,24.752758908458077,5.198893482797561,-25.695215570088408,-39.2218072322197,1.766214699141778,-6.361348909846754,-6.3615008661661205,40.090223646661244,41724.013232585734,25747.611994713367,25747.611994713367,67471.6252272991,77162.52563489562,77159.83188735691,25747.611994713367,102907.44388207028,102907.44388207028,102907.44388207028,130210.75143217038,125661.89225727192,4548.859174898461,0.0,90708.39796961176,55270.79606072749,39375.11323209364,27303.3075501001,66678.42078219375,20732.19632641367,1538.9414714411134,0.0,0.8794636823906036,2.742868064554702,0.001494314320929203,1.0,1.0,-6.123253546388355,336223.3672632479,1558427.0908769441,4.635094531239898,1558427.0908769441,4.635094531239898,0.7593291138215106,0.09241164582996651,3.925863410450564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925863410450564,1.2834314823567836,1.2837595590459734,3.058880403371004,6481.400519156376,15294.48477230012,6460.59697903044,0.0003255536537027045,23105.337217832886,2356.0886967346532,19311.15671347182,1969.189959208478,0.8357877027030496,0.8357877027030497,35492.14749511295,35405.22815468563,1.0030696736692106,0.8,4283.5261977893315,4273.035954225843,1.0030696736692106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.020104486579,4632.441516551485,6.118699852992941,5.026517870742402,-3.5647332770743363,8.591251147816738,2.9820469663619313,3.5,0.8520134189605518,0.6,0.0002556113158976358,1.0003193915402677,0.00025552970187257053,198.2042474683612,0.0,1.622688655077763e-05,45.986996484903806,0.03403702538755745,8.608983731409837e-05,0.00016952147858353742,0.0006655181700565884,0.09241164582306774,0.09241164582306774,0.09241164582306774,0.09245611474727528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.19775883475,595.7787668110177,0.0,0.09241164582306774,0.09241164582996651,0.09241164582996651,0.37162582801255095,0.37162582801255095,0.5,10.097833969797113,0.2810922489907739,0.2810922489907739,-1.6200374375330284e-11,0.00015195631937103826,0.23824731977776992,-1.6200374375330284e-11,27303.3075501001,20732.19632641367,0.7593291138215106,1.0118959692776224,0.6257498714445858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462699941152175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.96130357459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19342636565204,261.19342636565204,-11.956573634347933,245.75191859081542,276.6349341404836,121745.22872834616,122039.73645344835,-294.50772510217496,0.0,nan,276.6349341404836,3.484934140483631,270.4583310305611,-2.691668969438865,264.2817279206008,-8.868272079399162,258.1051248106953,-15.044875189304662,251.92852170075594,-21.22147829924404,245.75191859081542,-27.398081409184556,1.0,1.0,26022.012520719443,26022.012520719443,275.8171888890709,2.6671888890709283,275.8171888890709,275.8171888890709,77149.6588397164,77159.83188735691,-10.173047640506411,0.0,8546.071908451686,8546.071908451686,0.88536867044497,3945.4927275028167,275.8171888890709,2.6671888890709283,1.0,0.002,0.1260680126711941,0.004951456023715027,0.00019479019053528365,0.0018052098095011956,0.09739509526764183,0.09739509526764183,0.0,3.647906629544728e-14,1.0,1.000482879270376,0.2382473197939703,0.09241164582996651,0.0,4.459517498430335e-05,57.25607702470637,0.0,1600300.1944807146,266.7886510901532,0.00015195633557141264,1.0,1283907.4416651446,2600.559889452735,,,,,,,,,,,,,,,,,,,3.0,15294.48477230012,1538.9414714411134,0.37162582801255095,6.173730061729009,2.9820469663619313
1116.0,-29.130969698089224,5.026528180903958,35.04384245535104,24.75198620175945,5.198332206892012,-25.698039507639365,-39.22454214245079,1.7654020177755307,-6.361691783904519,-6.3618429896904525,40.09033695346116,41722.21568860299,25748.76278938238,25748.76278938238,67470.97847798537,77161.98021040997,77159.20128023671,25748.76278938238,102907.96406961909,102907.96406961909,102907.96406961909,130211.73272305616,125662.2002769991,4549.532446057074,0.0,90708.89536140258,55270.03669985894,39376.50962393738,27303.768653437066,66680.27827737445,20732.517036964313,1538.9701996998276,0.0,0.8794614136207904,2.7428331416852916,0.001494314320929203,1.0,1.0,-6.132974573614717,336218.83205789985,1558431.9855893762,4.635171611449178,1558431.9855893762,4.635171611449178,0.7593280363644764,0.09241370336992352,3.9258787054412165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258787054412165,1.283435444675179,1.283763417625449,3.0588828769917646,6481.405760461941,15294.45203854019,6460.577653734148,0.0003255512576589437,23105.373896468383,2356.092436914582,19311.098948867955,1969.1840688581683,0.8357838758809103,0.8357838758809103,35492.25811574253,35405.22815468563,1.0030735815844074,0.8,4283.539548527404,4273.035954225843,1.0030735815844074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.062578829241,4632.441516551485,6.118911567267175,5.026528180903958,-3.564962421410737,8.591490602314696,2.9820971328328194,3.5,0.8520277522379484,0.6,0.00025552970187257053,1.000317864134189,0.000255448503955031,198.20677128037073,0.0,1.6176246420922024e-05,45.84348235689301,0.034053201633978375,8.606337299773366e-05,0.00016946632887483688,0.0006653042518190201,0.09241370334273795,0.09241370334273795,0.09241370334273795,0.09245642496773107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.5682299317,595.7806022682239,0.0,0.09241370334273795,0.09241370336992352,0.09241370336992352,0.3716320960386324,0.3716320960386324,0.5,10.099115618452888,0.27077000395115647,0.27077000395115647,-6.934897101018578e-12,0.00015120578592586753,0.22886841607572705,-6.934897101018578e-12,27303.768653437066,20732.517036964313,0.7593280363644764,1.011858081895246,0.6257054824373749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446288380790593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.81778944658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19165452725287,261.19165452725287,-11.958345472747112,245.74893255561497,276.63437649888124,121753.76767416995,122050.00198229404,-296.2343081240965,0.0,nan,276.63437649888124,3.484376498881261,270.45728771023323,-2.692712289766746,264.28019892154225,-8.869801078457726,258.1031101329583,-15.04688986704167,251.92602134428714,-21.22397865571284,245.74893255561497,-27.401067444385006,1.0,1.0,26022.012520719443,26022.012520719443,275.8167729764272,2.6667729764272394,275.8167729764272,275.8167729764272,77148.6287557624,77159.20128023671,-10.572524474308011,0.0,8546.071908451686,8546.071908451686,0.8853677030968409,3945.5080989684225,275.8167729764272,2.6667729764272394,1.0,0.002,0.12602517220444717,0.004951574895281469,0.0001947238598410775,0.0018052761396932138,0.09736192992053874,0.09736192992053874,0.0,-4.657086348502926e-13,1.0,1.0004638794724947,0.22886841608266195,0.09241370336992352,0.0,4.2840466947048996e-05,55.00324439123527,0.0,1600299.792171082,266.78830821609546,0.00015120579286076463,1.0,1283908.6105018305,2600.555153306144,,,,,,,,,,,,,,,,,,,4.0,15294.45203854019,1538.9701996998276,0.3716320960386324,6.173730061729009,2.9820971328328194
1117.0,-29.13404737742815,5.026529745950637,35.043937233192096,24.75151059860366,5.198081507408335,-25.70083448899108,-39.22724621426312,1.764868618458925,-6.362008051437385,-6.362157929098286,40.09042020957022,41720.1927288072,25749.812189918826,25749.812189918826,67470.00491872602,77161.21410253257,77158.29487824842,25749.812189918826,102908.10706816724,102908.10706816724,102908.10706816724,130212.19987694277,125662.02600730576,4550.173869637013,0.0,90709.2661242665,55269.15102767679,39377.90566287746,27304.09280877553,66681.998471653,20732.739888072472,1538.9918224873595,0.0,0.8794594046879644,2.742801002484982,0.001494314320929203,1.0,1.0,-6.143662844296216,336214.65724863217,1558435.5821579196,4.635239864053428,1558435.5821579196,4.635239864053428,0.7593271834107219,0.0924156455429281,3.9258854646318793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258854646318793,1.2834381023311419,1.2837659717426309,3.058881809337896,6481.403498231509,15294.419499330303,6460.563633529704,0.0003255508013810194,23105.42855655421,2356.098010692154,19311.05704153864,1969.1797954998538,0.835780084938557,0.835780084938557,35492.30700138906,35405.22815468563,1.003075308577546,0.8,4283.545448507043,4273.035954225843,1.003075308577546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.102631619603,4632.441516551485,6.119102703540365,5.026529745950637,-3.565174710765189,8.591704456715826,2.9821444395161265,3.5,0.852041268433179,0.6,0.000255448503955031,1.0003181135041845,0.0002553672681784967,198.20929706474345,0.0,1.6093977070201294e-05,45.61033101695047,0.03406929561104858,8.603721448117515e-05,0.00016941128947385586,0.0006650893188899544,0.09241564555308128,0.09241564555308128,0.09241564555308128,0.0924564294242196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.0736224283,595.7823923880256,0.0,0.09241564555308128,0.0924156455429281,0.0924156455429281,0.3716381665915265,0.3716381665915265,0.5,10.100339134427394,0.2604277008213103,0.2604277008213103,-2.319211489520967e-11,0.00014987766087415366,0.2184950848020435,-2.319211489520967e-11,27304.09280877553,20732.739888072472,0.7593271834107219,1.0118173789798457,0.6256590037046168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463066795315842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.58463810664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1899022613698,261.1899022613698,-11.960097738630168,245.745955557658,276.6338489650691,121765.65222562986,122058.61419212604,-292.96196649619714,0.0,nan,276.6338489650691,3.4838489650691145,270.4562702836024,-2.69372971639757,264.27869160208,-8.871308397919961,258.10111292065324,-15.048887079346741,251.92353423915628,-21.226465760843695,245.745955557658,-27.404044442341984,1.0,1.0,26022.012520719443,26022.012520719443,275.81635197636393,2.6663519763639556,275.81635197636393,275.81635197636393,77148.53359087008,77158.29487824842,-9.76128737833642,0.0,8546.071908451686,8546.071908451686,0.8853672756043605,3945.514891955039,275.81635197636393,2.6663519763639556,1.0,0.002,0.1259842727028329,0.004951690521195731,0.00019466053914500063,0.0018053394610658337,0.09733026957250031,0.09733026957250031,0.0,2.1083438814240019e-13,1.0,1.0004428644971026,0.2184950848252356,0.0924156455429281,0.0,4.089950374858365e-05,52.511269034390445,0.0,1600299.4201671786,266.7879919485626,0.00014987768406626856,1.0,1283909.6864643232,2600.550793498374,,,,,,,,,,,,,,,,,,,3.0,15294.419499330303,1538.9918224873595,0.3716381665915265,6.173730061729009,2.9821444395161265
1118.0,-29.13710608811578,5.0265219397619445,35.0440298427809,24.750723572820448,5.197508418288604,-25.703644637495255,-39.229967643599934,1.7640469684387063,-6.3623751215017705,-6.362523651838051,40.090547188990776,41718.426739913055,25750.93674796832,25750.93674796832,67469.36348788138,77160.68714522342,77157.91804603519,25750.93674796832,102908.8547940035,102908.8547940035,102908.8547940035,130213.50564410927,125662.70768045349,4550.7979636557875,0.0,90709.77575985255,55268.41579213765,39379.28885301655,27304.650850105776,66683.93970312233,20733.128958241352,1539.0258126207698,0.0,0.8794569571988889,2.7427636786776546,0.001494314320929203,1.0,1.0,-6.151847023663549,336209.80931092106,1558441.0675338143,4.635323016683891,1558441.0675338143,4.635323016683891,0.7593259138181228,0.09241761929281886,3.9259022023550787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259022023550787,1.2834421057787166,1.2837698719460895,3.058885309028469,6481.410913655882,15294.386810830943,6460.542818872281,0.0003255478461377053,23105.45986230563,2356.1012029903823,19310.994825134687,1969.1734511922714,0.8357762598198163,0.8357762598198163,35492.42805640452,35405.22815468563,1.0030795851151613,0.8,4283.560058564949,4273.035954225843,1.0030795851151613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.1404651369885,4632.441516551485,6.119314923374366,5.0265219397619445,-3.565428992406204,8.59195093216815,2.9821891252733814,3.5,0.8520540357923947,0.6,0.0002553672681784967,1.0003161604837492,0.0002552865566572493,198.21180733758024,0.0,1.6101686163369047e-05,45.632178586987884,0.034085397297211946,8.601089547167274e-05,0.00016935637270682396,0.0006648765565925878,0.09241761927056215,0.09241761927056215,0.09241761927056215,0.09245695594380736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.99967096787,595.784047908768,0.0,0.09241761927056215,0.09241761929281886,0.09241761929281886,0.37164401626622856,0.37164401626622856,0.5,10.101519233026007,0.2506085863756198,0.2506085863756198,-5.411493475548923e-11,0.00014853033627559853,0.21067662817449673,-5.411493475548923e-11,27304.650850105776,20733.128958241352,0.7593259138181228,1.011778305064994,0.6256143072176594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463249926070922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.606485676675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.188138425685,261.188138425685,-11.96186157431498,245.7429862994033,276.633290551959,121774.03119612976,122068.92752610958,-294.896329979806,0.0,nan,276.633290551959,3.483290551959044,270.45522970144407,-2.694770298555909,264.2771688508979,-8.872831149102069,258.099108000469,-15.050891999530961,251.92104714993656,-21.228952850063422,245.7429862994033,-27.40701370059668,1.0,1.0,26022.012520719443,26022.012520719443,275.81594215942306,2.665942159423082,275.81594215942306,275.81594215942306,77147.45258311245,77157.91804603519,-10.465462922744337,0.0,8546.071908451686,8546.071908451686,0.8853662170080405,3945.531713366854,275.81594215942306,2.665942159423082,1.0,0.002,0.1259448359869131,0.004951790633365643,0.00019459945837756035,0.0018054005405772919,0.09729972918878017,0.09729972918878017,0.0,-1.0451479091899696e-12,1.0,1.0004270242844893,0.21067662822861166,0.09241761929281886,0.0,3.943671510459845e-05,50.633229799602624,0.0,1600298.9886842829,266.7876248784982,0.00014853039039053328,1.0,1283910.9359211975,2600.5457307033375,,,,,,,,,,,,,,,,,,,4.0,15294.386810830943,1539.0258126207698,0.37164401626622856,6.173730061729009,2.9821891252733814
1119.0,-29.14016850904754,5.026506598496475,35.044118983555315,24.75037925122308,5.197387010930435,-25.706412957075973,-39.232648769952334,1.7636314567357971,-6.362661698624777,-6.362808253645769,40.09063229553917,41716.3217319118,25751.840938954887,25751.840938954887,67468.16267086669,77159.82895646757,77157.25590677265,25751.840938954887,102909.09684572754,102909.09684572754,102909.09684572754,130214.07163184175,125662.68060603595,4551.391025805798,0.0,90710.08191879094,55267.47595026687,39380.673298360074,27304.97478611421,66685.64808447429,20733.353031971204,1539.0467798156003,0.0,0.8794551044002532,2.7427346463028086,0.001494314320929203,1.0,1.0,-6.161371987729126,336206.03673300025,1558444.7440547498,4.635385965102098,1558444.7440547498,4.635385965102098,0.7593251117929994,0.0924194421483162,3.925903877003457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925903877003457,1.2834442120946596,1.283771875205817,3.058881593767244,6481.403041463164,15294.354399747586,6460.532756633732,0.00032554883945017885,23105.52799067196,2356.108150150353,19310.9647484303,1969.1703842219615,0.8357724937610782,0.8357724937610782,35492.44016823645,35405.22815468563,1.0030800129927584,0.8,4283.56152033475,4273.035954225843,1.0030800129927584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.175907166257,4632.441516551485,6.11947825068366,5.026506598496475,-3.5656254134186813,8.592132011915156,2.98223098664971,3.5,0.8520659961856314,0.6,0.0002552865566572493,1.0003165519575996,0.00025520577077092104,198.21432071095705,0.0,1.5997976499417408e-05,45.338265399348934,0.034101395273711366,8.598497351007551e-05,0.0001693015831471738,0.0006646617416603127,0.09241944217964075,0.09241944217964075,0.09241944217964075,0.09245704208552924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.97440347273,595.7856855459229,0.0,0.09241944217964075,0.0924194421483162,0.0924194421483162,0.37164970351046134,0.37164970351046134,0.5,10.10264723242202,0.2408759351816343,0.2408759351816343,5.4001247917767614e-12,0.0001465550209900357,0.20143626591664088,5.4001247917767614e-12,27304.97478611421,20733.353031971204,0.7593251117929994,1.0117343777689787,0.6255667138312504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463431932506825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.312572489034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1864058484642,261.1864058484642,-11.963594151535801,245.74002683895526,276.6327848579364,121787.1397407388,122076.80995721089,-289.67021647208185,0.0,nan,276.6327848579364,3.4827848579363945,270.45423325418085,-2.695766745819128,264.2756816503165,-8.874318349683449,258.097130046624,-15.052869953375989,251.91857844277212,-21.23142155722786,245.74002683895526,-27.409973161044718,1.0,1.0,26022.012520719443,26022.012520719443,275.815580078831,2.665580078830999,275.815580078831,275.815580078831,77147.53829885126,77157.25590677265,-9.717607921396848,0.0,8546.071908451686,8546.071908451686,0.88536611109296,3945.533396388474,275.815580078831,2.665580078830999,1.0,0.002,0.12590712832918485,0.004951898290222381,0.0001945410817591503,0.0018054589200441394,0.09727054087957514,0.09727054087957514,0.0,1.8032897224073974e-12,1.0,1.0004083031110618,0.20143626591124075,0.0924194421483162,0.0,3.770766284755163e-05,48.413317361647096,0.0,1600298.6504939152,266.7873383013752,0.0001465550155899109,1.0,1283911.9082340735,2600.5417909046587,,,,,,,,,,,,,,,,,,,3.0,15294.354399747586,1539.0467798156003,0.37164970351046134,6.173730061729009,2.98223098664971
1120.0,-29.143208809332506,5.026481849115596,35.04420668739794,24.749470443371706,5.196682537341039,-25.709219674788912,-39.23536572894079,1.7626934036717685,-6.36306394475838,-6.363208815206681,40.09076910771189,41714.647551030335,25752.96993270549,25752.96993270549,67467.61748373583,77159.39809113159,77157.0271802799,25752.96993270549,102909.99711298538,102909.99711298538,102909.99711298538,130215.61644392478,125663.64405931637,4551.972384608412,0.0,90710.63875506984,55266.78271802125,39382.06226338733,27305.619330939397,66687.68159432673,20733.802327415033,1539.0857873014804,0.0,0.8794524322423368,2.742693770618181,0.001494314320929203,1.0,1.0,-6.168442336284556,336200.72709074896,1558450.6542226023,4.635476751369242,1558450.6542226023,4.635476751369242,0.7593236423655119,0.09242134796790652,3.9259235709666673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259235709666673,1.2834487580859446,1.2837763186677493,3.0588861037362682,6481.412597546346,15294.32181237865,6460.51050257898,0.0003255453354019657,23105.55392007656,2356.1107942137796,19310.898229571405,1969.1636011860733,0.8357686769323477,0.8357686769323477,35492.58260401321,35405.22815468563,1.0030850448584105,0.8,4283.578710824036,4273.035954225843,1.0030850448584105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.209413487714,4632.441516551485,6.11969781022892,5.026481849115596,-3.5659128287049513,8.592394677820547,2.98227056193423,3.5,0.85207730340978,0.6,0.00025520577077092104,1.000314272890051,0.0002551255917138872,198.21681598459034,0.0,1.601291958158646e-05,45.38061409421603,0.03411740819329295,8.595871247344995e-05,0.0001692470582974711,0.0006644510154868114,0.09242134795364886,0.09242134795364886,0.09242134795364886,0.09245772655716598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.37570991117,595.7871870538733,0.0,0.09242134795364886,0.09242134796790652,0.09242134796790652,0.37165519310073514,0.37165519310073514,0.5,10.10373859248867,0.23179781504944685,0.23179781504944685,5.5649707064731047e-11,0.0001448704483095753,0.1947664789221335,5.5649707064731047e-11,27305.619330939397,20733.802327415033,0.7593236423655119,1.0116953516865916,0.6255225336035538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463614164082872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.354921183905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18464785127657,261.18464785127657,-11.965352148723412,245.73707391514716,276.63222178738374,121793.92093288255,122087.84111909049,-293.9201862079405,0.0,nan,276.63222178738374,3.4822217873837644,270.45319221294005,-2.6968077870599245,264.27416263845663,-8.875837361543347,258.095133064115,-15.054866935885002,251.91610348961686,-21.23389651038312,245.73707391514716,-27.412926084852813,1.0,1.0,26022.012520719443,26022.012520719443,275.81515275333743,2.665152753337452,275.81515275333743,275.81515275333743,77146.13482791017,77157.0271802799,-10.89235236973036,0.0,8546.071908451686,8546.071908451686,0.8853648655248344,3945.5531888215005,275.81515275333743,2.665152753337452,1.0,0.002,0.12587066857675072,0.004951979395047341,0.0001944845869757437,0.0018055154136580541,0.09724229348787185,0.09724229348787185,0.0,6.337977018211483e-13,1.0,1.000394788891612,0.1947664788664838,0.09242134796790652,0.0,3.645975388475268e-05,46.81116207817715,0.0,1600298.177360052,266.7869360552416,0.00014487039265986823,1.0,1283913.2767090178,2600.5362458771997,,,,,,,,,,,,,,,,,,,4.0,15294.32181237865,1539.0857873014804,0.37165519310073514,6.173730061729009,2.98227056193423
1121.0,-29.14625188178009,5.026449905069988,35.044290022305525,24.748985201027267,5.19641665360789,-25.711985028318406,-39.23804245479403,1.7621497995451516,-6.363366219184343,-6.363508015820881,40.09081842538749,41712.659817937856,25753.833280714087,25753.833280714087,67466.49309865195,77158.651546827,77155.92915984923,25753.833280714087,102909.76244056331,102909.76244056331,102909.76244056331,130215.58255426202,125663.06698687049,4552.515567391533,0.0,90711.00906029757,55265.91238679342,39383.44074833795,27305.8201136987,66689.26086203665,20733.93600763039,1539.101315588425,0.0,0.8794506362063261,2.742663262913938,0.001494314320929203,1.0,1.0,-6.179191001498225,336196.7610802908,1558452.7847082664,4.635537771692201,1558452.7847082664,4.635537771692201,0.7593229546410383,0.09242302932914737,3.925930209813787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925930209813787,1.2834514613344787,1.2837789196949188,3.05888483365921,6481.409906405464,15294.289566079307,6460.49691966963,0.00032554499846027847,23105.609170928215,2356.116428232701,19310.85762934639,1969.1594611153034,0.8357649212574567,0.8357649212574566,35492.630619169024,35405.22815468563,1.003086741103419,0.8,4283.584505744669,4273.035954225843,1.003086741103419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.2404951191875,4632.441516551485,6.119857767298225,5.026449905069988,-3.566127051815247,8.592576956885235,2.982307273535159,3.5,0.8520877924386169,0.6,0.0002551255917138872,1.0003145673006184,0.0002550453627825814,198.2193135883004,0.0,1.5892837393898848e-05,45.040301174309334,0.034133301030686854,8.593284756335194e-05,0.00016919274415053522,0.0006642389055418811,0.09242302934253349,0.09242302934253349,0.09242302934253349,0.0924574421293469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487312.63828886097,595.7887293609963,0.0,0.09242302934253349,0.09242302932914737,0.09242302932914737,0.3716605465275969,0.3716605465275969,0.5,10.10477097599159,0.2224087694468153,0.2224087694468153,2.927436071331613e-11,0.0001417966365124812,0.18431701432263026,2.927436071331613e-11,27305.8201136987,20733.93600763039,0.7593229546410383,1.0116545336770668,0.6254779147159972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463795083674134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.014608264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1829086757453,261.1829086757453,-11.967091324254682,245.7341298478271,276.6316875036382,121805.56234577458,122096.3357328858,-290.77338711123275,0.0,nan,276.6316875036382,3.481687503638227,270.4521759724894,-2.697824027510592,264.27266444131607,-8.87733555868391,258.0931529102074,-15.056847089792598,251.9136413789938,-21.23635862100619,245.7341298478271,-27.415870152172886,1.0,1.0,26022.012520719443,26022.012520719443,275.8147250702529,2.6647250702529277,275.8147250702529,275.8147250702529,77146.0276284053,77155.92915984923,-9.901531443931162,0.0,8546.071908451686,8546.071908451686,0.8853644456428188,3945.5598608628557,275.8147250702529,2.6647250702529277,1.0,0.002,0.12583616439004108,0.00495207078508977,0.0001944311543947737,0.0018055688456961826,0.09721557719738684,0.09721557719738684,0.0,9.095632233502293e-14,1.0,1.0003736166200674,0.1843170142933559,0.09242302932914737,0.0,3.4504187880383825e-05,44.30042019133357,0.0,1600297.8192228882,266.78663378081563,0.0001417966072381205,1.0,1283914.2988935283,2600.5321040213316,,,,,,,,,,,,,,,,,,,3.0,15294.289566079307,1539.101315588425,0.3716605465275969,6.173730061729009,2.982307273535159
1122.0,-29.149275888360716,5.026409706071532,35.04437144348355,24.748197686299704,5.195836887239396,-25.7147646107748,-39.24073636354876,1.761325610631867,-6.363739218220132,-6.36387864897404,40.090929864800536,41710.92373053265,25754.823885218477,25754.823885218477,67465.74761575113,77158.13724968779,77155.55116037403,25754.823885218477,102910.3750455925,102910.3750455925,102910.3750455925,130216.72685154098,125663.68138513388,4553.045466407101,0.0,90711.51298272697,55265.1886644162,39384.80479812308,27306.351805948478,66691.15660407156,20734.30489886904,1539.1343283843453,0.0,0.8794482209273375,2.742625452803125,0.001494314320929203,1.0,1.0,-6.18658653845165,336191.84825605364,1558457.5988125918,4.635619831048444,1558457.5988125918,4.635619831048444,0.7593216789345045,0.0924247797462936,3.9259463405979242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259463405979242,1.283455474637975,1.2837828310467427,3.0588878369195616,6481.416269953767,15294.257162900964,6460.476970851979,0.00032554232271969847,23105.642592382337,2356.119836272564,19310.798000995455,1969.1533807156834,0.8357611316710145,0.8357611316710145,35492.74728425417,35405.22815468563,1.003090862566315,0.8,4283.598585984492,4273.035954225843,1.003090862566315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.269704141378,4632.441516551485,6.120050684934247,5.026409706071532,-3.566398355295511,8.592808061367043,2.9823417734965934,3.5,0.8520976495704552,0.6,0.0002550453627825814,1.0003126038635548,0.00025496565953233777,198.22179559807427,0.0,1.5902923693355176e-05,45.06888574696857,0.03414920395438021,8.590682387941302e-05,0.0001691385389031684,0.0006640288278609736,0.0924247797240531,0.0924247797240531,0.0924247797240531,0.09245789672598144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.3885709051,595.7901161812853,0.0,0.0924247797240531,0.0924247797462936,0.0924247797462936,0.37166567388042754,0.37166567388042754,0.5,10.105764484425942,0.21351840020037116,0.21351840020037116,-8.350298230652697e-11,0.00013943075390443482,0.17729211052238725,-8.350298230652697e-11,27306.351805948478,20734.30489886904,0.7593216789345045,1.0116145985633165,0.6254341033273693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463976172539648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.04319283665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18115809823706,261.18115809823706,-11.968841901762914,245.73119346649383,276.63112272994846,121813.78980590342,122106.46949628826,-292.6796903848697,0.0,nan,276.63112272994846,3.4811227299484813,270.45113687729577,-2.6988631227042106,264.2711510245831,-8.878848975416872,258.09116517191563,-15.058834828084343,251.91117931918546,-21.238820680814513,245.73119346649383,-27.418806533506142,1.0,1.0,26022.012520719443,26022.012520719443,275.814310206314,2.664310206314042,275.814310206314,275.814310206314,77144.95393884281,77155.55116037403,-10.597221531221294,0.0,8546.071908451686,8546.071908451686,0.8853634254311322,3945.576072300914,275.814310206314,2.664310206314042,1.0,0.002,0.12580297473429694,0.004952143509421701,0.0001943797244164291,0.0018056202745126172,0.09718986220821456,0.09718986220821456,0.0,-1.0709536556186006e-12,1.0,1.000359382015186,0.17729211060589023,0.0924247797462936,0.0,3.318965464018589e-05,42.612714193391646,0.0,1600297.3793347625,266.78626078177984,0.00013943083740741713,1.0,1283915.5651169796,2600.526973341365,,,,,,,,,,,,,,,,,,,4.0,15294.257162900964,1539.1343283843453,0.37166567388042754,6.173730061729009,2.9823417734965934
1123.0,-29.15229704889878,5.02636278077367,35.04444954803724,24.74767545880752,5.19553411688595,-25.71751393232007,-39.24339545248074,1.7607510003130256,-6.36404663296878,-6.364182807314076,40.09099698780472,41708.977779301254,25755.631035731,25755.631035731,67464.60881503226,77157.42734080237,77154.80372587289,25755.631035731,102910.43476160389,102910.43476160389,102910.43476160389,130217.0841236512,125663.5380070928,4553.546116558409,0.0,90711.90323219367,55264.341777402275,39386.17939421266,27306.649362047316,66692.82875625997,20734.507959710445,1539.154657037881,0.0,0.8794463308266378,2.742594441967587,0.001494314320929203,1.0,1.0,-6.195575116845305,336187.81661449786,1558460.4984840353,4.635684047620028,1558460.4984840353,4.635684047620028,0.7593208410449914,0.09242638739046583,3.9259548601702634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259548601702634,1.2834583216884623,1.2837855765222694,3.058887689477479,6481.415957541687,15294.225040239739,6460.461794086272,0.0003255413763761807,23105.691854098295,2356.124859569608,19310.752636627127,1969.1487548374957,0.8357573864728031,0.8357573864728031,35492.80890159401,35405.22815468563,1.0030930393421609,0.8,4283.606022544635,4273.035954225843,1.0030930393421609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.296759629395,4632.441516551485,6.120203138430566,5.02636278077367,-3.566622501495536,8.592985282269206,2.982373729973842,3.5,0.8521067799925264,0.6,0.00025496565953233777,1.0003123173159945,0.00025488605420400436,198.22427532604877,0.0,1.5798921378294224e-05,44.77414318608583,0.03416500287575851,8.588114370518505e-05,0.0001690845158271527,0.000663818176691146,0.09242638738960392,0.09242638738960392,0.09242638738960392,0.09245787375178575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.1603864315,595.7914938255446,0.0,0.09242638738960392,0.09242638739046583,0.09242638739046583,0.371670655194969,0.371670655194969,0.5,10.106709075046853,0.204645222508816,0.204645222508816,-9.890754881780595e-12,0.0001361743453003328,0.16860769046877522,-9.890754881780595e-12,27306.649362047316,20734.507959710445,0.7593208410449914,1.0115721596034393,0.625389244347899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464156131095336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.74845027577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1794236320112,261.1794236320112,-11.97057636798877,245.7282663833841,276.6305808806127,121825.05436817619,122115.04040705475,-289.98603887860133,0.0,nan,276.6305808806127,3.480580880612706,270.4501179811974,-2.6998820188025547,264.269655081735,-8.880344918264996,258.0891921823079,-15.06080781769208,251.90872928283022,-21.241270717169755,245.7282663833841,-27.42173361661588,1.0,1.0,26022.012520719443,26022.012520719443,275.81391858855295,2.663918588552974,275.81391858855295,275.81391858855295,77144.61814262402,77154.80372587289,-10.185583248865441,0.0,8546.071908451686,8546.071908451686,0.885362886599807,3945.584634471115,275.81391858855295,2.663918588552974,1.0,0.002,0.12577141035857176,0.004952221531081074,0.000194330832327471,0.0018056691675523212,0.09716541616373549,0.09716541616373549,0.0,-1.2020766326781285e-13,1.0,1.0003417845859168,0.16860769047866597,0.09242638739046583,0.0,3.1564375570252616e-05,40.526025896947615,0.0,1600297.0149174784,266.7859533670312,0.00013617435519108767,1.0,1283916.6042347047,2600.5227628944044,,,,,,,,,,,,,,,,,,,4.0,15294.225040239739,1539.154657037881,0.371670655194969,6.173730061729009,2.982373729973842
1124.0,-29.15531489170552,5.02630795142133,35.04452555389638,24.747077060770266,5.195148855568628,-25.72026851694166,-39.246062783617504,1.7601024805214158,-6.364430696143472,-6.364563910492254,40.0910926274626,41707.097174447146,25756.579515687656,25756.579515687656,67463.6766901348,77156.77455540486,77154.27755140822,25756.579515687656,102910.85706709587,102910.85706709587,102910.85706709587,130217.99620617637,125663.9652719558,4554.030934220553,0.0,90712.32243430901,55263.53193117955,39387.545003477186,27307.139139080493,66694.68414255767,20734.845515309007,1539.1859982497178,0.0,0.8794439189081853,2.742555571576959,0.001494314320929203,1.0,1.0,-6.20311263475719,336182.7651159147,1558464.63006419,4.635765993318653,1558464.63006419,4.635765993318653,0.7593195834137902,0.09242802558504169,3.925965026831707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925965026831707,1.2834615136069318,1.2837886670789167,3.0588880034263797,6481.416622761735,15294.192873794014,6460.445916861992,0.0003255401765218723,23105.738796536036,2356.129646366092,19310.70517854125,1969.1439154595353,0.8357536345661568,0.8357536345661569,35492.882431380516,35405.22815468563,1.003095636954128,0.8,4283.614896810889,4273.035954225843,1.003095636954128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.322040381086,4632.441516551485,6.120391754371361,5.02630795142133,-3.566907739421454,8.593215690842785,2.98240359035244,3.5,0.8521153115292686,0.6,0.00025488605420400436,1.0003119819760724,0.0002548065591501645,198.2267523849064,0.0,1.577970852098201e-05,44.71969394846302,0.03418078258427949,8.58553910599773e-05,0.00016903066314402708,0.0006636084719656214,0.09242802560259596,0.09242802560259596,0.09242802560259596,0.09245819244596426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.2608638376,595.7927660333622,0.0,0.09242802560259596,0.09242802558504169,0.09242802558504169,0.37167544983435785,0.37167544983435785,0.5,10.107614080111118,0.19614320118711248,0.19614320118711248,2.4442670110147446e-12,0.00013321434880708694,0.16145127573508944,2.4442670110147446e-12,27307.139139080493,20734.845515309007,0.7593195834137902,1.0115300425733096,0.6253436493574153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446433592453638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.69400103815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1776951501884,261.1776951501884,-11.972304849811565,245.72534673104562,276.6300435693014,121835.21887833413,122124.20438465879,-288.98550632465543,0.0,nan,276.6300435693014,3.480043569301415,270.4491042017102,-2.700895798289764,264.2681648340188,-8.881835165981158,258.0872254663629,-15.062774533637082,251.90628609869168,-21.243713901308297,245.72534673104562,-27.42465326895436,1.0,1.0,26022.012520719443,26022.012520719443,275.8134759162152,2.6634759162152477,275.8134759162152,275.8134759162152,77144.21789570343,77154.27755140822,-10.059655704782926,0.0,8546.071908451686,8546.071908451686,0.885362243595956,3945.5948519658655,275.8134759162152,2.6634759162152477,1.0,0.002,0.12574118526431435,0.004952279771972632,0.0001942839788872137,0.0018057160213572668,0.09714198944360684,0.09714198944360684,0.0,2.4448065100157734e-13,1.0,1.0003272825497815,0.16145127573264517,0.09242802558504169,0.0,3.022509535449276e-05,38.8065411429097,0.0,1600296.5612262408,266.7855693038565,0.00013321434636281992,1.0,1283917.9062222997,2600.5174873272626,,,,,,,,,,,,,,,,,,,3.0,15294.192873794014,1539.1859982497178,0.37167544983435785,6.173730061729009,2.98240359035244
1125.0,-29.158313200766003,5.026245998420313,35.044599275082476,24.746279592532687,5.194558333035155,-25.723026047472917,-39.24873434063045,1.759271180352904,-6.364788415441751,-6.364918410498674,40.09117870344764,41705.38735893202,25757.434365542624,25757.434365542624,67462.82172447465,77156.27762949048,77153.7512781989,25757.434365542624,102911.18564374153,102911.18564374153,102911.18564374153,130218.75631338058,125664.26202716106,4554.494286219521,0.0,90712.83183237968,55262.822454330766,39388.89930894324,27307.570669639063,66696.4699785823,20735.14235473067,1539.2139542093737,0.0,0.8794416862396716,2.742519421153806,0.001494314320929203,1.0,1.0,-6.21064442650794,336178.0662933732,1558468.3485065089,4.635841849201658,1558468.3485065089,4.635841849201658,0.75931845441617,0.09242959388500574,3.92598186699701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92598186699701,1.2834655586569772,1.2837926111255673,3.058891483699158,6481.423997042131,15294.160673108156,6460.425361626689,0.0003255372462204048,23105.7694369246,2356.132770816191,19310.643737567374,1969.137650223815,0.8357498671612141,0.8357498671612141,35493.00422681104,35405.22815468563,1.0030999396660027,0.8,4283.62959622905,4273.035954225843,1.0030999396660027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.345236128966,4632.441516551485,6.120561151783146,5.026245998420313,-3.567175954307513,8.593421952727827,2.9824309881324402,3.5,0.8521231394664115,0.6,0.0002548065591501645,1.000309969892331,0.00025472760126302727,198.22921346386127,0.0,1.5758046353342392e-05,44.65830336537234,0.034196540630632835,8.582960476900553e-05,0.00016897695438115894,0.0006634004588408109,0.09242959387284778,0.09242959387284778,0.09242959387284778,0.09245841827974814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.509211268,595.7939897044305,0.0,0.09242959387284778,0.09242959388500574,0.09242959388500574,0.371680094750616,0.371680094750616,0.5,10.108478813516395,0.18789655439195485,0.18789655439195485,-5.1954884838778526e-11,0.00012999505690913793,0.1542739839907199,-5.1954884838778526e-11,27307.570669639063,20735.14235473067,0.75931845441617,1.0114901395252018,0.62530126965227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464515524779127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.63261045506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1759546803396,261.1759546803396,-11.974045319660377,245.72243466648166,276.6294746941721,121843.29013588851,122134.27991836627,-290.9897824777584,0.0,nan,276.6294746941721,3.4794746941720973,270.4480666886761,-2.7019333113238986,264.2666586831278,-8.88334131687219,258.0852506775743,-15.064749322425655,251.90384267200585,-21.246157327994126,245.72243466648166,-27.427565333518316,1.0,1.0,26022.012520719443,26022.012520719443,275.8130598354949,2.6630598354949484,275.8130598354949,275.8130598354949,77143.12369905139,77153.7512781989,-10.62757914752001,0.0,8546.071908451686,8546.071908451686,0.8853611785169837,3945.611776331995,275.8130598354949,2.6630598354949484,1.0,0.002,0.12571230341337652,0.004952337192499516,0.00019423921160703983,0.0018057607887239926,0.09711960580351992,0.09711960580351992,0.0,3.3103251043109516e-13,1.0,1.0003127378574532,0.15427398404267478,0.09242959388500574,0.0,2.8881851687506294e-05,37.081961525232444,0.0,1600296.137990389,266.7852115845582,0.00012999510886402277,1.0,1283919.1173214614,2600.5125800478536,,,,,,,,,,,,,,,,,,,4.0,15294.160673108156,1539.2139542093737,0.371680094750616,6.173730061729009,2.9824309881324402
1126.0,-29.161303506150933,5.0261779133368165,35.04466975596678,24.745639494527154,5.194129371542603,-25.725760218319696,-39.2513795644976,1.758586084941126,-6.365107460389083,-6.36523340412468,40.09123262974431,41703.552166778965,25758.170216359467,25758.170216359467,67461.72238313843,77155.66609264458,77152.93929243898,25758.170216359467,102911.10950879846,102911.10950879846,102911.10950879846,130218.95501081052,125664.02405733192,4554.930953478599,0.0,90713.27003322756,55262.03440333075,39390.26181099645,27307.84550201206,66698.10731300851,20735.32777447015,1539.2335684931536,0.0,0.879439787673294,2.7424873156231375,0.001494314320929203,1.0,1.0,-6.219290435857829,336173.8911640398,1558470.6781012176,4.635906354014698,1558470.6781012176,4.635906354014698,0.7593176024429448,0.0924310499597385,3.92599372413684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92599372413684,1.28346892003525,1.283795872015116,3.0588927108799906,6481.426597291058,15294.128763153587,6460.408262199143,0.0003255355555060462,23105.811269011025,2356.137036501866,19310.592626234145,1969.132438318299,0.835746142016362,0.835746142016362,35493.08998276229,35405.22815468563,1.0031029692001807,0.8,4283.639946063864,4273.035954225843,1.0031029692001807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.366535057425,4632.441516551485,6.120705029322734,5.0261779133368165,-3.5674170516425545,8.59359496497937,2.9824561455628356,3.5,0.8521303273036673,0.6,0.00025472760126302727,1.0003091498880823,0.00025464887659132877,198.23166802632096,0.0,1.565175986397794e-05,44.357087454513476,0.03421219239049681,8.58040797024639e-05,0.00016892352156056337,0.000663192685505866,0.09243104993695885,0.09243104993695885,0.09243104993695885,0.09245831449392937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.8276909532,595.7951890002374,0.0,0.09243104993695885,0.0924310499597385,0.0924310499597385,0.3716845868157944,0.3716845868157944,0.5,10.10929674925014,0.1796187646111207,0.1796187646111207,-9.833911462919787e-12,0.0001259437356111448,0.1459429682668656,-9.833911462919787e-12,27307.84550201206,20735.32777447015,0.7593176024429448,1.0114488266742914,0.6252584045761262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446469396671541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.3313945442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17421981712954,261.17421981712954,-11.975780182870437,245.7195316612478,276.6289079729738,121853.22273828478,122143.27514861847,-290.05241033370817,0.0,nan,276.6289079729738,3.4789079729738432,270.4470327107135,-2.702967289286505,264.26515744828407,-8.884842551715906,258.08328218595994,-15.066717814040032,251.90140692359805,-21.24859307640193,245.7195316612478,-27.430468338752178,1.0,1.0,26022.012520719443,26022.012520719443,275.81264982912285,2.66264982912287,275.81264982912285,275.81264982912285,77142.48756345254,77152.93929243898,-10.451728986445232,0.0,8546.071908451686,8546.071908451686,0.8853604285957246,3945.623692757524,275.81264982912285,2.66264982912287,1.0,0.002,0.12568498086076782,0.004952395239861436,0.00019419686945768924,0.0018058031297574536,0.09709843472884462,0.09709843472884462,0.0,-7.848569884283396e-13,1.0,1.0002958548507317,0.1459429682766995,0.0924310499597385,0.0,2.7322552094552293e-05,35.07997637079395,0.0,1600295.7588189542,266.7848925396109,0.00012594374544505627,1.0,1283920.1934503173,2600.508219668785,,,,,,,,,,,,,,,,,,,4.0,15294.128763153587,1539.2335684931536,0.3716845868157944,6.173730061729009,2.9824561455628356
