time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1127.0,-29.164297299558644,5.026103779151377,35.04473816081341,24.745302472170465,5.194009413878338,-25.728466628137706,-39.25400177305562,1.7581787405696012,-6.365433595036279,-6.365556126865102,40.091313675355934,41701.49932508776,25758.896089203463,25758.896089203463,67460.39541429123,77154.82835237216,77152.53667560186,25758.896089203463,102911.43276480533,102911.43276480533,102911.43276480533,130219.68229359054,125664.33084057963,4555.351453010908,0.0,90713.56971484389,55261.11974581641,39391.611076697205,27308.2495287852,66699.8606054824,20735.606098294767,1539.2595498937942,0.0,0.8794377449264947,2.7424544127663366,0.001494314320929203,1.0,1.0,-6.226142519639609,336169.6136301635,1558474.1792431397,4.635975757635528,1558474.1792431397,4.635975757635528,0.7593165602371433,0.09243250192055236,3.925995255774859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925995255774859,1.2834709842044052,1.2837978356640072,3.0588889847077416,6481.418701979191,15294.096913595684,6460.398483810272,0.00032553657179275303,23105.87858745135,2356.1439010723693,19310.563397975442,1969.1294578653713,0.8357424421187292,0.8357424421187292,35493.10106022552,35405.22815468563,1.0031033605382094,0.8,4283.641282996321,4273.035954225843,1.0031033605382094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.386180377513,4632.441516551485,6.120848939507915,5.026103779151377,-3.567666493971695,8.593770273123072,2.982479349893348,3.5,0.8521369571123852,0.6,0.00025464887659132877,1.0003095181093784,0.00025457008254067647,198.23412550501544,0.0,1.5605722985617782e-05,44.226618941240794,0.03422779811348243,8.577878364670574e-05,0.00016887009294462303,0.0006629831837428495,0.09243250193001785,0.09243250193001785,0.09243250193001785,0.09245855109414593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487289.45303238457,595.7962898790022,0.0,0.09243250193001785,0.09243250192055236,0.09243250192055236,0.3716888994801508,0.3716888994801508,0.5,10.1100782202421,0.17169348902973525,0.17169348902973525,2.3419488570652902e-11,0.00012253182882204783,0.13941360722549234,2.3419488570652902e-11,27308.2495287852,20735.606098294767,0.7593165602371433,1.0114023448010971,0.6252111915457301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464871936490489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.20092603093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17251731533196,261.17251731533196,-11.977482684668018,245.71663827483292,276.62839635578047,121866.18076049633,122150.82265802451,-284.6418975281915,0.0,nan,276.62839635578047,3.4783963557804896,270.4460447397134,-2.703955260286591,264.26369312337084,-8.886306876629135,258.08134150725476,-15.068658492745215,251.89898989103898,-21.251010108960998,245.71663827483292,-27.43336172516706,1.0,1.0,26022.012520719443,26022.012520719443,275.8122799950497,2.6622799950497438,275.8122799950497,275.8122799950497,77142.62383957602,77152.53667560186,-9.912836025847355,0.0,8546.071908451686,8546.071908451686,0.8853603317251257,3945.6252320537333,275.8122799950497,2.6622799950497438,1.0,0.002,0.12565888035239633,0.0049524466918421965,0.00019415641246562049,0.001805843586275071,0.09707820623281024,0.09707820623281024,0.0,-1.2593086295975553e-12,1.0,1.0002826223493626,0.13941360720207285,0.09243250192055236,0.0,2.610050769697298e-05,33.510997668101176,0.0,1600295.372265891,266.7845664049637,0.00012253180540255926,1.0,1283921.2959825923,2600.5037523163282,,,,,,,,,,,,,,,,,,,3.0,15294.096913595684,1539.2595498937942,0.3716888994801508,6.173730061729009,2.982479349893348
1128.0,-29.167269378271673,5.026022126564796,35.0448057563258,24.744391324371122,5.193300518817484,-25.7312123886072,-39.256659988872684,1.7572435302288032,-6.365850618368029,-6.3659704060073325,40.09142712857774,41699.88812880071,25759.798317377496,25759.798317377496,67459.68644617821,77154.42555094678,77152.35673150852,25759.798317377496,102912.15504888602,102912.15504888602,102912.15504888602,130221.02197117054,125665.25904837386,4555.76292279668,0.0,90714.12949280739,55260.46452154402,39392.96107918153,27308.86692228452,66701.82800146606,20736.03353645212,1539.2978647903076,0.0,0.8794350869994028,2.7424121540256814,0.001494314320929203,1.0,1.0,-6.2315399030457,336164.1226227695,1558479.080391732,4.636066062708892,1558479.080391732,4.636066062708892,0.7593150457491573,0.09243401119502559,3.9260159441102163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260159441102163,1.2834755129967996,1.283802264474214,3.0588943102960515,6481.429986261766,15294.064894484212,6460.375297657638,0.0003255326389715195,23105.899411564067,2356.1460245409053,19310.4940930136,1969.1223907260483,0.8357386894599333,0.8357386894599335,35493.250687057516,35405.22815468563,1.0031086464688765,0.8,4283.659341369792,4273.035954225843,1.0031086464688765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.404184645067,4632.441516551485,6.121037140720848,5.026022126564796,-3.567987872909064,8.59400999947386,2.9825006159363023,3.5,0.8521430331246578,0.6,0.00025457008254067647,1.0003072802382775,0.0002544918822144699,198.236565211617,0.0,1.5619669726057815e-05,44.266144003647845,0.03424341778320849,8.575314726965723e-05,0.00016881693527101923,0.0006627779795098438,0.0924340111763337,0.0924340111763337,0.0924340111763337,0.09245914837280021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.36689170275,595.797298563182,0.0,0.0924340111763337,0.09243401119502559,0.09243401119502559,0.371693073728121,0.371693073728121,0.5,10.110832336674836,0.16438973707539617,0.16438973707539617,3.780087354243733e-11,0.00011978763927800173,0.13443050296160663,3.780087354243733e-11,27308.86692228452,20736.03353645212,0.7593150457491573,1.0113618841854755,0.6251685954976253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465050118030274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.240451093334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17078972531317,261.17078972531317,-11.979210274686807,245.71375115515988,276.62782829543363,121872.76319109541,122161.5995927207,-288.8364016252747,0.0,nan,276.62782829543363,3.4778282954336532,270.4450128674834,-2.704987132516578,264.2621974393089,-8.887802560691057,258.07938201126956,-15.070617988730419,251.89656658322352,-21.25343341677646,245.71375115515988,-27.436248844840094,1.0,1.0,26022.012520719443,26022.012520719443,275.81184466014116,2.6618446601411847,275.81184466014116,275.81184466014116,77141.25417632569,77152.35673150852,-11.102555182835204,0.0,8546.071908451686,8546.071908451686,0.8853590232616685,3945.6460238307673,275.81184466014116,2.6618446601411847,1.0,0.002,0.12563371243630897,0.0049524774146053165,0.0001941173599233009,0.0018058826400233722,0.09705867996165045,0.09705867996165045,0.0,-5.332713437500303e-14,1.0,1.0002725229112115,0.13443050292380576,0.09243401119502559,0.0,2.516791676749757e-05,32.31365993390556,0.0,1600294.8803044439,266.78414938163195,0.00011978760147712819,1.0,1283922.711300292,2600.498017604249,,,,,,,,,,,,,,,,,,,4.0,15294.064894484212,1539.2978647903076,0.371693073728121,6.173730061729009,2.9825006159363023
1129.0,-29.170246307318106,5.0259357130334745,35.04486989069015,24.744053987693064,5.193177273102682,-25.733903949259062,-39.25926470020784,1.7568349133273353,-6.366135538076435,-6.366250555905502,40.091462428798664,41697.83316475625,25760.369611313265,25760.369611313265,67458.20277606952,77153.5938474175,77151.52479605684,25760.369611313265,102911.8944073701,102911.8944073701,102911.8944073701,130220.94649617044,125664.80427487452,4556.142221295915,0.0,90714.42625921984,55259.539193268036,39394.31896216867,27309.05208880034,66703.37105096901,20736.155659214564,1539.3124646587216,0.0,0.8794334462574619,2.7423836163202386,0.001494314320929203,1.0,1.0,-6.2400055448567855,336160.40945196763,1558480.6053563368,4.636121808326809,1558480.6053563368,4.636121808326809,0.7593143691618145,0.09243530367757367,3.9260171810749487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260171810749487,1.2834775820454163,1.283804233675985,3.05889034292149,6481.421579871142,15294.033210597343,6460.365953471569,0.00032553379206489677,23105.967721308367,2356.1529901962817,19310.466162616125,1969.1195426181343,0.8357350099129576,0.8357350099129576,35493.25963330706,35405.22815468563,1.0031089625170118,0.8,4283.660421087336,4273.035954225843,1.0031089625170118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.420164085301,4632.441516551485,6.121149649256154,5.0259357130334745,-3.568210494970068,8.594146208003544,2.9825194903712697,3.5,0.8521484258203628,0.6,0.0002544918822144699,1.0003077892599994,0.00025441357644804115,198.23900895226288,0.0,1.55021640656163e-05,43.93313296195659,0.034258919947274105,8.57280337699866e-05,0.00016876384844448331,0.0006625697685373703,0.09243530370394189,0.09243530370394189,0.09243530370394189,0.09245889068215526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.1270961324,595.7983533584769,0.0,0.09243530370394189,0.09243530367757367,0.09243530367757367,0.3716971457399155,0.3716971457399155,0.5,10.111539942963555,0.15686123276049102,0.15686123276049102,-6.212985681486316e-11,0.00011501782904588254,0.12624501104869523,-6.212985681486316e-11,27309.05208880034,20736.155659214564,0.7593143691618145,1.0113162455391307,0.6251233259694526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446522701130734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.90744005165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16909440849463,261.16909440849463,-11.980905591505348,245.71087364904417,276.62731516792735,121885.63318466807,122169.07381684586,-283.44063217778125,0.0,nan,276.62731516792735,3.4773151679273724,270.44402686425536,-2.705973135744614,264.26073856040364,-8.88926143959634,258.077450256539,-15.072549743460968,251.89416195279847,-21.255838047201507,245.71087364904417,-27.439126350955803,1.0,1.0,26022.012520719443,26022.012520719443,275.8114671631272,2.661467163127213,275.8114671631272,275.8114671631272,77141.4119572951,77151.52479605684,-10.112838761735475,0.0,8546.071908451686,8546.071908451686,0.8853589450280227,3945.6472669803234,275.8114671631272,2.661467163127213,1.0,0.002,0.12561007671905394,0.004952526218910867,0.00019408072840164533,0.001805919270503961,0.09704036420082267,0.09704036420082267,0.0,-1.0943936729068682e-12,1.0,1.0002559335100047,0.1262450111108251,0.09243530367757367,0.0,2.3635716476687187e-05,30.346455803670576,0.0,1600294.540034533,266.78386446192354,0.00011501789117573935,1.0,1283923.6683856167,2600.4941396098075,,,,,,,,,,,,,,,,,,,3.0,15294.033210597343,1539.3124646587216,0.3716971457399155,6.173730061729009,2.9825194903712697
1130.0,-29.17320152297459,5.025842162591396,35.04493327833525,24.743137775827222,5.192462458114435,-25.73663512488398,-39.26190926050765,1.7558960610921701,-6.366556745553169,-6.366668853765541,40.09156914817842,41696.2421274531,25761.226059966928,25761.226059966928,67457.46818742003,77153.20125394249,77151.32344607716,25761.226059966928,102912.54950604409,102912.54950604409,102912.54950604409,130222.20889446553,125665.69171600751,4556.517178458012,0.0,90714.98847134886,55258.89636041679,39395.65790103563,27309.659388421434,66705.31728945706,20736.575205003664,1539.350463113041,0.0,0.8794307920998179,2.7423409503780887,0.001494314320929203,1.0,1.0,-6.245160133786385,336154.86529956805,1558485.2156198744,4.6362119858982656,1558485.2156198744,4.6362119858982656,0.7593128464207582,0.0924367259996736,3.926038213548482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926038213548482,1.2834821268785321,1.2838086791565002,3.058895898376651,6481.433351213992,15294.001330472836,6460.342494573903,0.00032552973777160305,23105.987139477606,2356.1549702984817,19310.396042401135,1969.112392346126,0.8357312728443644,0.8357312728443644,35493.41174892134,35405.22815468563,1.0031143363759971,0.8,4283.67877983046,4273.035954225843,1.0031143363759971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.434812347138,4632.441516551485,6.121331851068715,5.025842162591396,-3.5685399153234862,8.594382077914883,2.9825367925002624,3.5,0.8521533692857892,0.6,0.00025441357644804115,1.0003055513345436,0.00025433586378543924,198.24143492053292,0.0,1.552325753208462e-05,43.992911845927814,0.03427444320480619,8.570254301830316e-05,0.00016871103342973797,0.0006623659642924067,0.09243672598072297,0.09243672598072297,0.09243672598072297,0.09245945550626834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.3565366645,595.7992591313608,0.0,0.09243672598072297,0.0924367259996736,0.0924367259996736,0.3717010384502415,0.3717010384502415,0.5,10.112221829314073,0.1499410433156072,0.1499410433156072,2.0975221559638157e-11,0.00011210821236318225,0.12150871997914692,2.0975221559638157e-11,27309.659388421434,20736.575205003664,0.7593128464207582,1.0112757262618082,0.6250812352262552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465404197393894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.96721893561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16737369195596,261.16737369195596,-11.982626308044019,245.70800238124363,276.626745002655,121892.11950534671,122179.80672756668,-287.6872222199637,0.0,nan,276.626745002655,3.4767450026550364,270.4429964784785,-2.7070035215214716,264.2592479541149,-8.890752045885051,258.0754994297352,-15.074500570264775,251.89175090550842,-21.25824909449156,245.70800238124363,-27.441997618756346,1.0,1.0,26022.012520719443,26022.012520719443,275.8110253047376,2.6610253047376204,275.8110253047376,275.8110253047376,77140.05224376264,77151.32344607716,-11.271202314528637,0.0,8546.071908451686,8546.071908451686,0.8853576147978102,3945.6684046162245,275.8110253047376,2.6610253047376204,1.0,0.002,0.12558732746227702,0.00495254595162827,0.00019404541145480876,0.0018059545885015427,0.09702270572740437,0.09702270572740437,0.0,-4.3648678421659426e-14,1.0,1.0002463337730174,0.1215087199581717,0.0924367259996736,0.0,2.2749257407997968e-05,29.208342533950443,0.0,1600294.0429352224,266.7834432544468,0.00011210819138796069,1.0,1283925.0974267693,2600.48834932273,,,,,,,,,,,,,,,,,,,4.0,15294.001330472836,1539.350463113041,0.3717010384502415,6.173730061729009,2.9825367925002624
1131.0,-29.17616180207207,5.025744231694604,35.04499327351447,24.74279481628912,5.192337155886369,-25.73931190638832,-39.26450031632555,1.7554872580724852,-6.366845404655919,-6.366952402289585,40.09159801497848,41694.21656424045,25761.751695217714,25761.751695217714,67455.96825945817,77152.38110416982,77150.47647558185,25761.751695217714,102912.22817079956,102912.22817079956,102912.22817079956,130222.06093729977,125665.20023356417,4556.860703735602,0.0,90715.29394921672,55257.997653973114,39396.99588360401,27309.832766500207,66706.82865010422,20736.688303586823,1539.364639948648,0.0,0.8794291573570159,2.742312070840591,0.001494314320929203,1.0,1.0,-6.253365665952913,336151.1071650947,1558486.4626641138,4.636267528039676,1558486.4626641138,4.636267528039676,0.7593121671921632,0.0924379332773347,3.9260407589831767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260407589831767,1.2834841958101937,1.2838106488663865,3.0588929507658493,6481.4271055804065,15293.96978610894,6460.331715520538,0.00032553033814328923,23106.049966916667,2356.161376914305,19310.36382308929,1969.10910689066,0.8357276060052646,0.8357276060052646,35493.430158554846,35405.22815468563,1.0031149867420648,0.8,4283.681001678193,4273.035954225843,1.0031149867420648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.44751591209,4632.441516551485,6.1214382733330615,5.025744231694604,-3.5687699680691374,8.594514199763742,2.9825517976386244,3.5,0.8521576564681784,0.6,0.00025433586378543924,1.0003060823339927,0.000254258039891153,198.24386509737994,0.0,1.5405869745698164e-05,43.660234859308595,0.03428984907455188,8.567757478732986e-05,0.00016865828899810938,0.0006621593169469413,0.0924379333132427,0.0924379333132427,0.0924379333132427,0.09245916145586436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.42670066416,595.800212857611,0.0,0.0924379333132427,0.0924379332773347,0.0924379332773347,0.37170483477497035,0.37170483477497035,0.5,10.11285867314724,0.14277187684035653,0.14277187684035653,-8.071765478234738e-12,0.00010699763367938431,0.11358673633668559,-8.071765478234738e-12,27309.832766500207,20736.688303586823,0.7593121671921632,1.011230328656207,0.625036707755036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465580095188855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.634541948995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16568532557613,261.16568532557613,-11.984314674423842,245.70514070204905,276.62622994910856,121904.9702417578,122187.24882907652,-282.2785873187121,0.0,nan,276.62622994910856,3.4762299491085855,270.4420120997472,-2.7079879002527605,264.2577942503136,-8.892205749686354,258.0735764007989,-15.076423599201064,251.8893585514394,-21.26064144856059,245.70514070204905,-27.444859297950927,1.0,1.0,26022.012520719443,26022.012520719443,275.81064264980483,2.6606426498048563,275.81064264980483,275.81064264980483,77140.22689950859,77150.47647558185,-10.249576073256321,0.0,8546.071908451686,8546.071908451686,0.8853574538079096,3945.6709627780924,275.81064264980483,2.6606426498048563,1.0,0.002,0.12556606115602342,0.004952584093307892,0.00019401243965419272,0.0018059875606070738,0.09700621982709635,0.09700621982709635,0.0,2.612662690359979e-13,1.0,1.0002302775392051,0.11358673634475736,0.0924379332773347,0.0,2.126630749689409e-05,27.304366525361257,0.0,1600293.6977979005,266.78315459534406,0.00010699764175114979,1.0,1283926.0661188604,2600.4844243201514,,,,,,,,,,,,,,,,,,,3.0,15293.96978610894,1539.364639948648,0.37170483477497035,6.173730061729009,2.9825517976386244
1132.0,-29.179100289811153,5.025639522836034,35.04505260880944,24.74187381975355,5.1916147024137045,-25.74202879051092,-39.26713129095731,1.754543204443748,-6.367270596049593,-6.367374586240798,40.09169896210168,41692.640656967626,25762.565070197004,25762.565070197004,67455.20572716463,77151.99803644513,77150.26582811351,25762.565070197004,102912.83089831051,102912.83089831051,102912.83089831051,130223.26218407816,125666.06144791415,4557.200736164012,0.0,90715.85577913036,55257.3600293641,39398.3286108514,27310.431285767652,66708.75989661906,20737.100975754835,1539.402369449722,0.0,0.8794265040445499,2.742269010349753,0.001494314320929203,1.0,1.0,-6.2582405745460505,336145.51162770524,1558490.8235795107,4.636357677462022,1558490.8235795107,4.636357677462022,0.7593106369785382,0.09243927314575351,3.926061699432198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926061699432198,1.2834887639787784,1.2838151183055868,3.0588983788697295,6481.438607081174,15293.938041800257,6460.308508230954,0.0003255263573641509,23106.0698287676,2356.1634022594462,19310.294454947692,1969.102033308795,0.8357238854574015,0.8357238854574015,35493.58160842795,35405.22815468563,1.0031203370885162,0.8,4283.699280073413,4273.035954225843,1.0031203370885162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.458968705596,4632.441516551485,6.121614886059076,5.025639522836034,-3.5691070485716248,8.594746571407658,2.9825653254224114,3.5,0.8521615215492604,0.6,0.000254258039891153,1.0003038361581804,0.0002541808105701862,198.24627743650365,0.0,1.5428109600237382e-05,43.72326260707274,0.03430527718415212,8.565222876548423e-05,0.00016860581112566875,0.0006619568173621873,0.09243927312682575,0.09243927312682575,0.09243927312682575,0.09245969679755169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487274.9616466208,595.8010190427044,0.0,0.09243927312682575,0.09243927314575351,0.09243927314575351,0.3717084569948092,0.3717084569948092,0.5,10.113471383996346,0.13619603019213855,0.13619603019213855,4.160938260611147e-11,0.00010399019117812713,0.10913401169472081,4.160938260611147e-11,27310.431285767652,20737.100975754835,0.7593106369785382,1.011189622347985,0.6249949889876562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446575629844535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.697569696764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16397112212104,261.16397112212104,-11.986028877878937,245.70228520349153,276.6256570407423,121911.33075201456,122197.92906093635,-286.5983089217609,0.0,nan,276.6256570407423,3.4756570407423055,270.4409826733739,-2.7090173266260535,264.2563083058773,-8.893691694122651,258.07163393832184,-15.078366061678139,251.88695957091937,-21.263040429080604,245.70228520349153,-27.44771479650845,1.0,1.0,26022.012520719443,26022.012520719443,275.8101958173987,2.660195817398744,275.8101958173987,275.8101958173987,77138.8665319224,77150.26582811351,-11.399296191113535,0.0,8546.071908451686,8546.071908451686,0.8853561293966077,3945.692007929359,275.8101958173987,2.660195817398744,1.0,0.002,0.12554562828471405,0.004952593291323357,0.00019398070031686717,0.0018060192996935877,0.09699035015843359,0.09699035015843359,0.0,1.0454744708843222e-14,1.0,1.0002212520746494,0.10913401165311143,0.09243927314575351,0.0,2.043287220450623e-05,26.234326699611508,0.0,1600293.1958919787,266.7827294039504,0.00010399014956874453,1.0,1283927.5084305492,2600.478580294111,,,,,,,,,,,,,,,,,,,4.0,15293.938041800257,1539.402369449722,0.3717084569948092,6.173730061729009,2.9825653254224114
1133.0,-29.1820373160002,5.025530597386639,35.045108487330545,24.7413816274144,5.191330735106613,-25.744700510898213,-39.26971763195468,1.7539939299791805,-6.367573539000318,-6.367671939417713,40.091717869195804,41690.73874008342,25763.07105527358,25763.07105527358,67453.809795357,77151.29635039483,77149.31854764772,25763.07105527358,102912.3896029213,102912.3896029213,102912.3896029213,130222.97581450219,125665.46649760839,4557.509316893806,0.0,90716.22218378026,55256.5255300729,39399.66294856374,27310.58621158089,66710.24916014462,20737.199624405428,1539.4160523557964,0.0,0.879424832649801,2.7422387285033962,0.001494314320929203,1.0,1.0,-6.2664608118430465,336141.5706139825,1558491.6403668905,4.636414465251094,1558491.6403668905,4.636414465251094,0.7593099417108793,0.09244039803910066,3.926068366868783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926068366868783,1.283491487776344,1.2838177436673992,3.05889708210743,6481.435859397469,15293.906635369149,6460.295364167602,0.0003255260602353869,23106.12391503782,2356.168917524111,19310.25516646273,1969.0980269982851,0.835720228865185,0.835720228865185,35493.62983001639,35405.22815468563,1.003122040638217,0.8,4283.705099908276,4273.035954225843,1.003122040638217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.46855224417,4632.441516551485,6.121721176111772,5.025530597386639,-3.5693521570205435,8.594882754407182,2.9825766453029003,3.5,0.8521647558008286,0.6,0.0002541808105701862,1.0003036922959219,0.00025410364125197225,198.2486886269687,0.0,1.5310425390617765e-05,43.38974555701075,0.034320587609542735,8.562731948563054e-05,0.00016855349108455564,0.0006617525294723733,0.09244039803898772,0.09244039803898772,0.09244039803898772,0.09245932189050865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.31683906546,595.8018796319393,0.0,0.09244039803898772,0.09244039803910066,0.09244039803910066,0.3717119885180532,0.3717119885180532,0.5,10.114039100628471,0.12930573558350034,0.12930573558350034,-8.29913915367797e-12,9.84004174142683e-05,0.10121112757468609,-8.29913915367797e-12,27310.58621158089,20737.199624405428,0.7593099417108793,1.0111461228907628,0.6249525262602548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465931208663867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.3640526467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16227577438616,261.16227577438616,-11.987724225613817,245.69943900041136,276.62511254835465,121922.53563719105,122205.98144226176,-283.44580507072703,0.0,nan,276.62511254835465,3.475112548354673,270.43997783883566,-2.710022161164318,264.2548431292124,-8.89515687078756,258.0697084195248,-15.080291580475205,251.88457370997816,-21.26542629002182,245.69943900041136,-27.450560999588618,1.0,1.0,26022.012520719443,26022.012520719443,275.80978762026024,2.6597876202602606,275.80978762026024,275.80978762026024,77138.66736758684,77149.31854764772,-10.651180060885963,0.0,8546.071908451686,8546.071908451686,0.8853557077039539,3945.6987087031266,275.80978762026024,2.6597876202602606,1.0,0.002,0.12552667860762187,0.00495261908452038,0.00019395130251915593,0.0018060486980560906,0.09697565125957797,0.09697565125957797,0.0,5.752464476982411e-13,1.0,1.0002051931699731,0.10121112758298523,0.09244039803910066,0.0,1.894967719561224e-05,24.33003107733941,0.0,1600292.833348786,266.78242646099966,9.840042571340746e-05,1.0,1283928.524279716,2600.4744642402475,,,,,,,,,,,,,,,,,,,3.0,15293.906635369149,1539.4160523557964,0.3717119885180532,6.173730061729009,2.9825766453029003
1134.0,-29.18497148356284,5.025415638281958,35.04516292259668,24.74075857261198,5.190911702610524,-25.74738316490767,-39.27231312319634,1.7533233831639268,-6.367981840569541,-6.368076266237013,40.091787973126074,41688.93024878698,25763.7950854082,25763.7950854082,67452.72533419519,77150.69284293854,77148.80970916517,25763.7950854082,102912.60479457337,102912.60479457337,102912.60479457337,130223.6589693203,125665.8495620913,4557.809407228991,0.0,90716.64669709496,55255.74398072884,39401.00301818457,27311.05417474692,66712.05719293149,20737.518475715533,1539.4472116046475,0.0,0.8794223920047957,2.742197504780782,0.001494314320929203,1.0,1.0,-6.272250387416193,336136.21186818363,1558494.6688628076,4.636497389558176,1558494.6688628076,4.636497389558176,0.7593086060694945,0.09244160712516507,3.9260791892414244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260791892414244,1.2834947776686911,1.283820935344444,3.058897673407491,6481.437112291344,15293.875160268168,6460.279406912704,0.00032552472953631975,23106.16834873948,2356.1734485007096,19310.207469159985,1969.0931632269924,0.835716557488573,0.835716557488573,35493.70810174203,35405.22815468563,1.0031248057863282,0.8,4283.714546476348,4273.035954225843,1.0031248057863282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.476911130992,4632.441516551485,6.121881058029709,5.025415638281958,-3.5696802088928536,8.595095847174811,2.982586518663726,3.5,0.8521675767610646,0.6,0.00025410364125197225,1.000303403936486,0.0002540265685910897,198.25109752171744,0.0,1.5298716138148658e-05,43.3565615355133,0.03433588632568088,8.560232881001223e-05,0.00016850131244196002,0.0006615494961382464,0.09244160714652984,0.09244160714652984,0.09244160714652984,0.09245954679680371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.0618517253,595.8026160227425,0.0,0.09244160714652984,0.09244160712516507,0.09244160712516507,0.37171534547125434,0.37171534547125434,0.5,10.114577289974605,0.12275502728880383,0.12275502728880383,-4.274625098332763e-11,9.442566749839898e-05,0.09582587882084681,-4.274625098332763e-11,27311.05417474692,20737.518475715533,0.7593086060694945,1.0111024629194343,0.6249084798602815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446610603590599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.3308686252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1605838353376,261.1605838353376,-11.989416164662373,245.69659966864288,276.624568002046,121932.08865420955,122214.96456234482,-282.8759081352508,0.0,nan,276.624568002046,3.4745680020459986,270.43897433540855,-2.711025664591432,264.25338066869114,-8.896619331308841,258.0677870019278,-15.08221299807218,251.88219333530924,-21.267806664690738,245.69659966864288,-27.453400331357102,1.0,1.0,26022.012520719443,26022.012520719443,275.8093237528136,2.659323752813634,275.8093237528136,275.8093237528136,77138.2642688783,77148.80970916517,-10.545440286878147,0.0,8546.071908451686,8546.071908451686,0.8853550232254938,3945.7095851876315,275.8093237528136,2.659323752813634,1.0,0.002,0.12550873702979262,0.004952620996085051,0.0001939234197001541,0.001806076580543413,0.09696170985007706,0.09696170985007706,0.0,2.4356731909147555e-13,1.0,1.0001942771762198,0.09582587886359306,0.09244160712516507,0.0,1.794157820302871e-05,23.035728808182192,0.0,1600292.349818373,266.78201815943044,9.442571024464996e-05,1.0,1283929.9055806329,2600.468867451025,,,,,,,,,,,,,,,,,,,3.0,15293.875160268168,1539.4472116046475,0.37171534547125434,6.173730061729009,2.982586518663726
1135.0,-29.187886084071305,5.0252955875326375,35.045215472755025,24.739944689814024,5.19030220989328,-25.75006725462272,-39.27491252599282,1.7524833814616398,-6.368351921122553,-6.368441950991717,40.09184243988272,41687.30334912499,25764.406095365157,25764.406095365157,67451.70944449014,77150.24056404871,77148.2406258728,25764.406095365157,102912.64672123795,102912.64672123795,102912.64672123795,130224.07251315011,125665.98127181812,4558.0912413319875,0.0,90717.1663852772,55255.08308741966,39402.314775397266,27311.42579191216,66713.74056730943,20737.7697887041,1539.4728751276064,0.0,0.8794202183863099,2.7421602319729255,0.001494314320929203,1.0,1.0,-6.278360617974329,336131.3653242693,1558497.0218346026,4.636571241517747,1558497.0218346026,4.636571241517747,0.7593074761715757,0.09244274117726653,3.9260977768857845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260977768857845,1.2834988585492746,1.2838249183342259,3.058902429662783,6481.447190225573,15293.84364453413,6460.257296970099,0.0003255211224598375,23106.191322936145,2356.1757912167914,19310.141381061938,1969.0864241164861,0.8357128663560361,0.8357128663560361,35493.84253491651,35405.22815468563,1.0031295549842532,0.8,4283.730771136319,4273.035954225843,1.0031295549842532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.483575354637,4632.441516551485,6.122016549201827,5.0252955875326375,-3.5699814148092095,8.595277002341847,2.9825943903294583,3.5,0.8521698258084166,0.6,0.0002540265685910897,1.0003013875200242,0.00025395003122096995,198.2534904028732,0.0,1.527973960888247e-05,43.30278205157292,0.03435116606528976,8.557730722852686e-05,0.00016844926136256284,0.0006613482705536105,0.09244274116734447,0.09244274116734447,0.09244274116734447,0.09245960286597024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.8871224854,595.8033255590561,0.0,0.09244274116734447,0.09244274117726653,0.09244274117726653,0.37171858944092434,0.37171858944092434,0.5,10.115083142650898,0.11635163399091653,0.11635163399091653,3.4788172342814505e-11,9.00298691703938e-05,0.09008133301739463,3.4788172342814505e-11,27311.42579191216,20737.7697887041,0.7593074761715757,1.0110617223814058,0.624868325394908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466280697001717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.27708914126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1588791494625,261.1588791494625,-11.99112085053747,245.69376760720186,276.6239906917242,121939.7868220288,122224.79387741117,-285.00705538236167,0.0,nan,276.6239906917242,3.473990691724225,270.4379460748706,-2.7120539251293962,264.2519014579171,-8.898098542082892,258.06585684096825,-15.084143159031726,251.87981222409311,-21.270187775906862,245.69376760720186,-27.456232392798114,1.0,1.0,26022.012520719443,26022.012520719443,275.80889147801633,2.6588914780163577,275.80889147801633,275.80889147801633,77137.1939488146,77148.2406258728,-11.046677058198838,0.0,8546.071908451686,8546.071908451686,0.8853538476191349,3945.7282657702135,275.80889147801633,2.6588914780163577,1.0,0.002,0.1254918708524203,0.004952625434053178,0.00019389721393840183,0.0018061027866419627,0.0969486069692009,0.0969486069692009,0.0,5.803643156332416e-13,1.0,1.0001826327378809,0.09008133298260645,0.09244274117726653,0.0,1.6866178615562507e-05,21.655012188049582,0.0,1600291.9104121886,266.7816480788774,9.002983438222145e-05,1.0,1283931.154865655,2600.463805581992,,,,,,,,,,,,,,,,,,,4.0,15293.84364453413,1539.4728751276064,0.37171858944092434,6.173730061729009,2.9825943903294583
1136.0,-29.190805146718017,5.025171765011582,35.04526549916327,24.739596736058616,5.190163986253808,-25.75270823333236,-39.27747148610649,1.752067071027493,-6.368661743739608,-6.368746744110309,40.09187470338517,41685.31608912787,25764.85869064413,25764.85869064413,67450.174779772,77149.4387832177,77147.57907109281,25764.85869064413,102912.43776173695,102912.43776173695,102912.43776173695,130224.10165008684,125665.7496186522,4558.352031434645,0.0,90717.46660438398,55254.19888649067,39403.630797659236,27311.6638883499,66715.29468600913,20737.927747603597,1539.490784798893,0.0,0.879418456360578,2.7421291841036917,0.001494314320929203,1.0,1.0,-6.28499430473488,336127.3258384736,1558498.4156236704,4.636631109166675,1558498.4156236704,4.636631109166675,0.7593066402830768,0.09244377567271975,3.9260996538426003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260996538426003,1.2835009601589111,1.2838269222368526,3.0588988833763766,6481.43967607022,15293.812422987825,6460.247553291208,0.00032552205957641565,23106.25674404262,2356.1824623130856,19310.112256553686,1969.0834542431603,0.8357092397292921,0.835709239729292,35493.856109801345,35405.22815468563,1.0031300345522525,0.8,4283.732409481106,4273.035954225843,1.0031300345522525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.4887769902025,4632.441516551485,6.122116525892334,5.025171765011582,-3.570238521496337,8.595410286507919,2.982600534417217,3.5,0.8521715812620619,0.6,0.00025395003122096995,1.0003018561899544,0.0002538733979643297,198.25588699796526,0.0,1.5173800772499024e-05,43.00255138926223,0.03436633986606226,8.555268154711143e-05,0.00016839734967385853,0.0006611447762625473,0.09244377571635101,0.09244377571635101,0.09244377571635101,0.09245944637549246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487265.7772675556,595.8040129194876,0.0,0.09244377571635101,0.09244377567271975,0.09244377567271975,0.37172170888155953,0.37172170888155953,0.5,10.115553264357011,0.1099411909182777,0.1099411909182777,-5.115907697472721e-13,8.50003706887037e-05,0.08375243937541654,-5.115907697472721e-13,27311.6638883499,20737.927747603597,0.7593066402830768,1.011015166720338,0.624823982046649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446645419730899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.97685847895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.157206471341,261.157206471341,-11.992793528658979,245.69094500770626,276.6234679349878,121952.39607802215,122232.0517422044,-279.65566418226985,0.0,nan,276.6234679349878,3.4734679349878093,270.43696334956235,-2.7130366504376298,264.2504587641145,-8.899541235885465,258.0639541785441,-15.086045821455855,251.87744959313127,-21.272550406868703,245.69094500770626,-27.459054992293716,1.0,1.0,26022.012520719443,26022.012520719443,275.80850927450535,2.658509274505377,275.80850927450535,275.80850927450535,77137.34013007213,77147.57907109281,-10.238941020681523,0.0,8546.071908451686,8546.071908451686,0.8853537289078406,3945.7301521118134,275.80850927450535,2.658509274505377,1.0,0.002,0.1254761895143475,0.0049526360128644194,0.00019387286319013093,0.0018061271383428572,0.09693643159506546,0.09693643159506546,0.0,1.5329881461467743e-12,1.0,1.0001698036355418,0.08375243937592813,0.09244377567271975,0.0,1.5681339580322494e-05,20.133776765554543,0.0,1600291.5406163263,266.78133825626037,8.500037120029447e-05,1.0,1283932.1961255865,2600.459586602531,,,,,,,,,,,,,,,,,,,3.0,15293.812422987825,1539.490784798893,0.37172170888155953,6.173730061729009,2.982600534417217
1137.0,-29.193708487924077,5.0250423452975514,35.04531524079305,24.738832690659933,5.189601534150683,-25.755377485735043,-39.28005346152929,1.7512705319015283,-6.36907600158986,-6.3691581937249655,40.091966538231716,41683.642563808426,25765.53036686746,25765.53036686746,67449.17293067588,77148.95315744563,77147.46851094667,25765.53036686746,102912.99887781413,102912.99887781413,102912.99887781413,130225.24287797528,125666.63246365225,4558.610414323031,0.0,90717.95928794074,55253.49884079015,39404.95605238955,27312.24400016116,66717.2000525507,20738.327044638252,1539.5275145169262,0.0,0.8794158950767725,2.7420872190266894,0.001494314320929203,1.0,1.0,-6.288836234699318,336121.8728743638,1558502.3829101583,4.636718133165639,1558502.3829101583,4.636718133165639,0.759305132325117,0.09244491728918398,3.926115983790651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926115983790651,1.2835048372453408,1.2838307019436435,3.0589023662870525,6481.447055940004,15293.781014896666,6460.227369195146,0.00032551915112752377,23106.286126665284,2356.1854585067567,19310.05192493984,1969.0773021306807,0.8357055659695788,0.8357055659695788,35493.97421430942,35405.22815468563,1.0031342069021152,0.8,4283.746663444027,4273.035954225843,1.0031342069021152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.492845943541,4632.441516551485,6.122270206946459,5.0250423452975514,-3.5705781679563855,8.595620513253937,2.9826053406025865,3.5,0.8521729544578819,0.6,0.0002538733979643297,1.0003002373493497,0.00025379719856615977,198.25827073567814,0.0,1.519299426875983e-05,43.05694575766535,0.03438153286033102,8.552784102036081e-05,0.00016834555694396886,0.0006609441819178554,0.09244491730486627,0.09244491730486627,0.09244491730486627,0.09245996800038314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.04503028793,595.8045804593836,0.0,0.09244491730486627,0.09244491728918398,0.09244491728918398,0.3717246898756636,0.3717246898756636,0.5,10.116004790259842,0.1041652247185425,0.1041652247185425,7.406697477563284e-11,8.219213509619294e-05,0.08032195902563899,7.406697477563284e-11,27312.24400016116,20738.327044638252,0.759305132325117,1.0109712769353125,0.6247810539257604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466627967206651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.03125284735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1555228443968,261.1555228443968,-11.994477155603192,245.68812900869966,276.62291668010164,121960.30153064137,122241.78773277308,-281.48620213172126,0.0,nan,276.62291668010164,3.4729166801016618,270.4359591458454,-2.7140408541545753,264.2490016115795,-8.900998388420476,258.0620440772031,-15.08795592279688,251.87508654295127,-21.27491345704871,245.68812900869966,-27.461870991300316,1.0,1.0,26022.012520719443,26022.012520719443,275.8080848879359,2.6580848879358996,275.8080848879359,275.8080848879359,77136.38442787273,77147.46851094667,-11.084083073932561,0.0,8546.071908451686,8546.071908451686,0.885352696092381,3945.7465637096043,275.8080848879359,2.6580848879358996,1.0,0.002,0.12546115034611033,0.004952624321161362,0.00019384946215865066,0.0018061505402839613,0.09692473107932532,0.09692473107932532,0.0,2.4426120848186628e-12,1.0,1.000162849355259,0.08032195895157201,0.09244491728918398,0.0,1.5039171880214918e-05,19.309298119519216,0.0,1600291.0517809675,266.7809239984101,8.219206102921817e-05,1.0,1283933.6017511673,2600.4538913011042,,,,,,,,,,,,,,,,,,,3.0,15293.781014896666,1539.5275145169262,0.3717246898756636,6.173730061729009,2.9826053406025865
1138.0,-29.196599231742464,5.0249087735425295,35.04536246069881,24.738073185458802,5.189037730669777,-25.758035535479333,-39.28262611208481,1.7504740351788226,-6.369426186115618,-6.369503015756275,40.091993244447465,41681.971763340174,25766.02861550229,25766.02861550229,67448.00037884247,77148.46698541855,77146.674215745,25766.02861550229,102912.7028312473,102912.7028312473,102912.7028312473,130225.20059178022,125666.35604933246,4558.84454244775,0.0,90718.44174332048,55252.79275224983,39406.27665674517,27312.49776053292,66718.7744172781,20738.493858507896,1539.547150107057,0.0,0.8794139386288459,2.742052089990018,0.001494314320929203,1.0,1.0,-6.295546316140417,336117.30298140127,1558503.5366276463,4.636784607050964,1558503.5366276463,4.636784607050964,0.7593041852245171,0.09244590502171109,3.9261310986342086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261310986342086,1.2835087132613079,1.2838344811359959,3.0589049050225596,6481.452435215904,15293.749824456281,6460.208679322065,0.00032551676519626803,23106.320055099255,2356.188918244177,19309.99605965847,1969.0716054573654,0.8357019211026212,0.8357019211026212,35494.0835306237,35405.22815468563,1.0031380687891984,0.8,4283.75985676506,4273.035954225843,1.0031380687891984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.495310694804,4632.441516551485,6.122385012530387,5.0249087735425295,-3.570869569729923,8.595778343272453,2.9826082519305395,3.5,0.8521737862658684,0.6,0.00025379719856615977,1.0002989415168573,0.00025372135072071624,198.26064418023228,0.0,1.510716091226552e-05,42.81369402536048,0.034396640021243284,8.55030968360521e-05,0.00016829410173010767,0.0006607447065192849,0.09244590500687969,0.09244590500687969,0.09244590500687969,0.09245975704027584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.1712771698,595.8051908040734,0.0,0.09244590500687969,0.09244590502171109,0.09244590502171109,0.37172760078680117,0.37172760078680117,0.5,10.116420351155918,0.09824737236567671,0.09824737236567671,3.200284481863491e-11,7.682964064770204e-05,0.07395669961584872,3.200284481863491e-11,27312.49776053292,20738.493858507896,0.7593041852245171,1.0109298464777483,0.6247412685168544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466800805156652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.78800111505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15383128167986,261.15383128167986,-11.99616871832012,245.68532057373412,276.62234198962693,121968.37160323268,122251.18458843822,-282.81298520557164,0.0,nan,276.62234198962693,3.4723419896269547,270.4349377064785,-2.7150622935214983,264.24753342330354,-8.90246657669644,258.06012914004606,-15.089870859953919,251.87272485689007,-21.277275143109904,245.68532057373412,-27.46467942626586,1.0,1.0,26022.012520719443,26022.012520719443,275.8076471231807,2.657647123180709,275.8076471231807,275.8076471231807,77135.47413645734,77146.674215745,-11.200079287664266,0.0,8546.071908451686,8546.071908451686,0.8853517401276456,3945.76175412738,275.8076471231807,2.657647123180709,1.0,0.002,0.12544730287091158,0.004952619781282161,0.0001938279290088325,0.0018061720707012252,0.09691396450441625,0.09691396450441625,0.0,-2.8994211545563253e-13,1.0,1.0001499459969294,0.07395669958384588,0.09244590502171109,0.0,1.3847475249919184e-05,17.779255085186605,0.0,1600290.6342685488,266.78057381388436,7.682960864485722e-05,1.0,1283934.779756358,2600.449118283831,,,,,,,,,,,,,,,,,,,4.0,15293.749824456281,1539.547150107057,0.37172760078680117,6.173730061729009,2.9826082519305395
1139.0,-29.19948706835533,5.024771485630979,35.04540737188687,24.737561400420987,5.188731879731017,-25.760665173527368,-39.2851717659272,1.7499099849050286,-6.369761336207432,-6.3698330026964864,40.092021054223444,41680.127818504196,25766.474550467155,25766.474550467155,67446.60236897135,77147.79904213133,77145.97647651509,25766.474550467155,102912.45102698225,102912.45102698225,102912.45102698225,130225.20522903863,125666.14352781554,4559.061701223091,0.0,90718.81823060027,55251.99215321939,39407.5845304232,27312.75420205638,66720.33873247958,20738.663246746943,1539.566606352414,0.0,0.8794120578053033,2.7420184730426853,0.001494314320929203,1.0,1.0,-6.301794132725149,336112.9297423597,1558504.7380187018,4.636848511639648,1558504.7380187018,4.636848511639648,0.7593032578598582,0.09244684813159364,3.9261390184252694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261390184252694,1.2835115032779472,1.2838371745041202,3.058904426176425,6481.451420598405,15293.718789605522,6460.194507450194,0.0003255160324060995,23106.36933762641,2356.1939436633725,19309.953698985068,1969.0672858708192,0.8356983053820031,0.8356983053820031,35494.1408095401,35405.22815468563,1.0031400923191596,0.8,4283.766769723456,4273.035954225843,1.0031400923191596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.496532429995,4632.441516551485,6.122489195824415,5.024771485630979,-3.571151466522003,8.595922952152982,2.982609695026604,3.5,0.8521741985790297,0.6,0.00025372135072071624,1.0002986478727054,0.0002536456000018546,198.26301528735354,0.0,1.5037642697316147e-05,42.61667940419396,0.0344116776639406,8.547861882353287e-05,0.00016824273189718335,0.0006605443542679932,0.09244684812348726,0.09244684812348726,0.09244684812348726,0.09245959421726839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.4627744595,595.8057474898823,0.0,0.09244684812348726,0.09244684813159364,0.09244684813159364,0.37173037179563456,0.37173037179563456,0.5,10.116802732501052,0.0923241696225432,0.0923241696225432,5.5706550483591855e-12,7.166648907741546e-05,0.06803886997136033,5.5706550483591855e-12,27312.75420205638,20738.663246746943,0.7593032578598582,1.0108851910869905,0.6246989840028231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466972897078758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.59098649388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15215694059236,261.15215694059236,-11.997843059407614,245.68252117470044,276.6217927064847,121979.22669670187,122259.16039219346,-279.93369549158297,0.0,nan,276.6217927064847,3.4717927064847345,270.43393840015625,-2.7160615998437265,264.2460840938001,-8.90391590619987,258.05822978737496,-15.091770212625022,251.87037548103763,-21.27962451896235,245.68252117470044,-27.467478825299537,1.0,1.0,26022.012520719443,26022.012520719443,275.8072354918034,2.6572354918034193,275.8072354918034,275.8072354918034,77135.2362174547,77145.97647651509,-10.74025906038878,0.0,8546.071908451686,8546.071908451686,0.8853512392263546,3945.7697135173958,275.8072354918034,2.6572354918034193,1.0,0.002,0.12543456333843878,0.004952613271929722,0.000193808113678655,0.0018061918856361844,0.0969040568393275,0.0969040568393275,0.0,-6.851606955404765e-13,1.0,1.0001379493406226,0.06803886996578967,0.09244684813159364,0.0,1.2739531411823697e-05,16.35674181899717,0.0,1600290.2346353198,266.78023866379255,7.166648350676041e-05,1.0,1283935.9070786778,2600.4445506341717,,,,,,,,,,,,,,,,,,,3.0,15293.718789605522,1539.566606352414,0.37173037179563456,6.173730061729009,2.982609695026604
