time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1140.0,-29.20237225550524,5.02462923085418,35.04545105134157,24.736936774011724,5.188309269589548,-25.763304103074027,-39.28772632554171,1.7492411160024537,-6.37017100087661,-6.370238520577816,40.09207532822195,41678.36854949526,25767.070565950635,25767.070565950635,67445.43911544589,77147.21558621542,77145.45800073423,25767.070565950635,102912.52856668486,102912.52856668486,102912.52856668486,130225.71656704225,125666.44665138925,4559.269915653006,0.0,90719.24423404754,55251.24133419202,39408.892110950575,27313.18800035739,66722.08011130797,20738.956551310206,1539.5963127325817,0.0,0.8794096704122456,2.7419771326456854,0.001494314320929203,1.0,1.0,-6.306816155846889,336107.5555713302,1558507.0826748796,4.636929628153291,1558507.0826748796,4.636929628153291,0.7593019368899316,0.09244783400248181,3.9261504515787515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261504515787515,1.2835147825076045,1.2838403573336021,3.058905518725874,6481.453735579586,15293.687716637653,6460.178002930956,0.00032551443989734327,23106.41055478866,2356.1981466442326,19309.904365872582,1969.0622552933553,0.8356946796252057,0.8356946796252057,35494.22349837807,35405.22815468563,1.003143013523576,0.8,4283.776749390191,4273.035954225843,1.003143013523576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.496616613129,4632.441516551485,6.122630695302114,5.02462923085418,-3.5714922707335655,8.596121501587746,2.982609794462524,3.5,0.8521742269892926,0.6,0.0002536456000018546,1.0002983808671806,0.0002535699395833908,198.26538426852622,0.0,1.5018565931691244e-05,42.56261585041298,0.03442669622987229,8.545406168756738e-05,0.00016819153831428723,0.0006603452841043637,0.09244783401072616,0.09244783401072616,0.09244783401072616,0.09245973323905013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487259.00465079147,595.8062240902619,0.0,0.09244783401072616,0.09244783400248181,0.09244783400248181,0.3717330137279913,0.3717330137279913,0.5,10.117159709499264,0.08668952794948837,0.08668952794948837,1.0913936421275139e-11,6.751970119012185e-05,0.06342236473091134,1.0913936421275139e-11,27313.18800035739,20738.956551310206,0.7593019368899316,1.0108413736941533,0.6246563128722311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467144819818245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.536922940104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15048631626496,261.15048631626496,-11.999513683735017,245.67972856485488,276.6212440676741,121988.63813430867,122267.95041362327,-279.31227931460865,0.0,nan,276.6212440676741,3.4712440676741494,270.43294096713197,-2.7170590328680078,264.24463786657384,-8.905362133426138,258.0563347659519,-15.093665234048103,251.86803166540315,-21.281968334596826,245.67972856485488,-27.470271435145094,1.0,1.0,26022.012520719443,26022.012520719443,275.8067693056073,2.6567693056073267,275.8067693056073,275.8067693056073,77134.84434458998,77145.45800073423,-10.613656144254492,0.0,8546.071908451686,8546.071908451686,0.8853505161159044,3945.781203836645,275.8067693056073,2.6567693056073267,1.0,0.002,0.12542268810918009,0.004952589260459501,0.0001937896036963181,0.0018062103967464364,0.09689480184815905,0.09689480184815905,0.0,4.4275434013529846e-13,1.0,1.0001285903866124,0.0634223647199974,0.09244783400248181,0.0,1.1875229681039628e-05,15.24705024367722,0.0,1600289.7492508094,266.77982899912337,6.751969027618543e-05,1.0,1283937.2924315855,2600.4389375200003,,,,,,,,,,,,,,,,,,,3.0,15293.687716637653,1539.5963127325817,0.3717330137279913,6.173730061729009,2.982609794462524
1141.0,-29.205238141057215,5.0244828670261406,35.045493135079845,24.736131342966132,5.187699117409595,-25.76594441522247,-39.29028102485461,1.7484053922071983,-6.370545011876857,-6.370608027158911,40.0921166353218,41676.75423762216,25767.563664798643,25767.563664798643,67444.31790242081,77146.77421276203,77144.9015869814,25767.563664798643,102912.46525178004,102912.46525178004,102912.46525178004,130226.00471436381,125666.54220628047,4559.462508083332,0.0,90719.75097381893,55250.56926967485,39410.20189349342,27313.53946258377,66723.74135607718,20739.192297130146,1539.6212548312762,0.0,0.8794075258119715,2.741939473507489,0.001494314320929203,1.0,1.0,-6.312073965782076,336102.6587024887,1558508.867158524,4.637002495532428,1558508.867158524,4.637002495532428,0.7593007975235256,0.09244875444513038,3.926167752946342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926167752946342,1.283518840623039,1.283844319361785,3.0589093269877696,6481.461804829563,15293.656600486136,6460.157477906179,0.00032551136237410214,23106.437799490217,2356.2009248306217,19309.843015199993,1969.0559992658036,0.8356910391278924,0.8356910391278924,35494.34862824154,35405.22815468563,1.0031474340739948,0.8,4283.791851239082,4273.035954225843,1.0031474340739948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.495238578305,4632.441516551485,6.122749867599548,5.0244828670261406,-3.5718078279746077,8.596290695000748,2.9826081667475743,3.5,0.8521737619278784,0.6,0.0002535699395833908,1.0002963913931326,0.0002534948059047168,198.26773745038847,0.0,1.5000841940648312e-05,42.512386059797315,0.03444169707181294,8.5429509729972e-05,0.00016814042985341878,0.0006601475336570293,0.09244875442899639,0.09244875442899639,0.09244875442899639,0.09245973575431048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.6165605419,595.8066772913535,0.0,0.09244875442899639,0.09244875444513038,0.09244875444513038,0.3717355574427413,0.3717355574427413,0.5,10.117489149369668,0.08119118960252081,0.08119118960252081,-1.3642420526593924e-11,6.301528208041418e-05,0.05853406137686079,-1.3642420526593924e-11,27313.53946258377,20739.192297130146,0.7593007975235256,1.0107994026069103,0.6246165666162281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467316588708365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.48669314948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1488034384343,261.1488034384343,-12.001196561565678,245.67694313886733,276.620663737991,121996.16258082273,122277.52353785526,-281.36095703254813,0.0,nan,276.620663737991,3.4706637379910035,270.4319196182006,-2.718080381799382,264.243175498393,-8.906824501606991,258.0544313784877,-15.095568621512257,251.86568725866613,-21.28431274133385,245.67694313886733,-27.473056861132648,1.0,1.0,26022.012520719443,26022.012520719443,275.80633469148216,2.6563346914821864,275.80633469148216,275.80633469148216,77133.79350306877,77144.9015869814,-11.108083912637085,0.0,8546.071908451686,8546.071908451686,0.8853494218589856,3945.7985917110736,275.80633469148216,2.6563346914821864,1.0,0.002,0.12541172809060008,0.004952567966418265,0.00019377252218188073,0.0018062274776167251,0.09688626109094037,0.09688626109094037,0.0,-2.013940229861344e-13,1.0,1.0001186803141995,0.05853406139050321,0.09244875444513038,0.0,1.0960018541978095e-05,14.071990366908407,0.0,1600289.3050781493,266.7794549881231,6.301529572283471e-05,1.0,1283938.5547580156,2600.4338228944976,,,,,,,,,,,,,,,,,,,4.0,15293.656600486136,1539.6212548312762,0.3717355574427413,6.173730061729009,2.9826081667475743
1142.0,-29.208101826479627,5.024333459779007,35.04553286296571,24.735627590585523,5.1874020654129165,-25.76855143728293,-39.29280425710601,1.7478516762226757,-6.3708710422484955,-6.37092863017036,40.092132812567684,41674.92566411711,25767.92887145319,25767.92887145319,67442.8545355703,77146.10991144588,77144.16919313716,25767.92887145319,102912.09806459035,102912.09806459035,102912.09806459035,130225.8520181142,125666.21615599025,4559.635862123951,0.0,90720.12623690203,55249.77938801097,39411.49649876784,27313.75395352385,66725.25045229169,20739.331514447123,1539.638559659058,0.0,0.8794057394037662,2.7419068190717444,0.001494314320929203,1.0,1.0,-6.318123341225771,336098.4099720351,1558509.5660214769,4.637063192745101,1558509.5660214769,4.637063192745101,0.759299931812246,0.0924495817252855,3.926176008432554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926176008432554,1.2835215809566438,1.2838469639495738,3.0589092280834635,6481.461595263207,15293.625774837063,6460.142845946353,0.00032551042832645687,23106.48479386949,2356.205716923668,19309.7992792929,1969.0515394444485,0.8356874466866587,0.8356874466866587,35494.40833491991,35405.22815468563,1.0031495433750566,0.8,4283.799057202627,4273.035954225843,1.0031495433750566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.492610396157,4632.441516551485,6.122840469720484,5.024333459779007,-3.5720880188035795,8.596421478582586,2.982605062377539,3.5,0.8521728749650112,0.6,0.0002534948059047168,1.0002961707480529,0.0002534197503876731,198.27008887442867,0.0,1.4896584477011956e-05,42.21692040785188,0.03445659365628995,8.540526658674991e-05,0.00016808953931796692,0.0006599491165386822,0.0924495817173533,0.0924495817173533,0.0924495817173533,0.09245948601210165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487256.26271156623,595.8071181307552,0.0,0.0924495817173533,0.0924495817252855,0.0924495817252855,0.3717379941465026,0.3717379941465026,0.5,10.117786278289374,0.07562913839325347,0.07562913839325347,1.5290879673557356e-11,5.758792184451522e-05,0.05280528894456893,1.5290879673557356e-11,27313.75395352385,20739.331514447123,0.759299931812246,1.0107546105621843,0.6245750354120368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467487212324448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.19122749754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14713919862555,261.14713919862555,-12.002860801374425,245.67416681691435,276.6201115803293,122007.09214059383,122285.33699994556,-278.2448593517384,0.0,nan,276.6201115803293,3.4701115803293305,270.43092262767345,-2.719077372326524,264.24173367500543,-8.908266324994543,258.0525447222554,-15.097455277744587,251.86335576957552,-21.286644230424457,245.67416681691435,-27.475833183085626,1.0,1.0,26022.012520719443,26022.012520719443,275.80592838899946,2.6559283889994845,275.80592838899946,275.80592838899946,77133.56976831733,77144.16919313716,-10.5994248198258,0.0,8546.071908451686,8546.071908451686,0.8853488997252447,3945.8068884747167,275.80592838899946,2.6559283889994845,1.0,0.002,0.12540184067414564,0.004952551093241117,0.0001937571174503201,0.0018062428825173574,0.09687855872516005,0.09687855872516005,0.0,-3.232266884700685e-14,1.0,1.0001070662254452,0.05280528892927805,0.0924495817252855,0.0,9.887416482147711e-06,12.694846057644986,0.0,1600288.9157342582,266.7791289577515,5.758790655363555e-05,1.0,1283939.6500153753,2600.4293852020865,,,,,,,,,,,,,,,,,,,3.0,15293.625774837063,1539.638559659058,0.3717379941465026,6.173730061729009,2.982605062377539
1143.0,-29.210952420710722,5.02417983045049,35.045571745462475,24.734885233361297,5.186852045340327,-25.771171974200165,-39.29534076070411,1.7470715993541266,-6.37126569438567,-6.371319634775148,40.0921878705229,41673.2735122597,25768.43552417692,25768.43552417692,67441.70903643662,77145.62622375248,77143.80250078299,25768.43552417692,102912.23802495991,102912.23802495991,102912.23802495991,130226.43273517549,125666.62934994254,4559.8033852329545,0.0,90720.5989220221,55249.07955936987,39412.7992918358,27314.194710215583,66726.99400205139,20739.630342683387,1539.6683224826158,0.0,0.8794034270362256,2.7418669548200327,0.001494314320929203,1.0,1.0,-6.322272206704611,336093.2283142063,1558511.9445506828,4.637141760838048,1558511.9445506828,4.637141760838048,0.7592986197365983,0.09245046928569961,3.926190570900355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926190570900355,1.2835253780436708,1.2838506656585165,3.058911524511181,6481.466461117976,15293.594897734398,6460.124661257724,0.00032550818399018335,23106.519483392785,2356.209254270601,19309.744924041668,1969.0459967513543,0.8356838397024723,0.8356838397024723,35494.51365592145,35405.22815468563,1.0031532641285057,0.8,4283.81176833174,4273.035954225843,1.0031532641285057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.488998422603,4632.441516551485,6.122966112976717,5.02417983045049,-3.572422969046431,8.596602799496921,2.9826007959696974,3.5,0.8521716559913421,0.6,0.0002534197503876731,1.000294823496413,0.0002533450583117827,198.2724295974123,0.0,1.4881264034769743e-05,42.17350227453745,0.034471474920324714,8.53809023418033e-05,0.00016803884804586982,0.0006597525407426516,0.09245046926428928,0.09245046926428928,0.09245046926428928,0.09245968594714467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487255.1962574093,595.8074674624213,0.0,0.09245046926428928,0.09245046928569961,0.09245046928569961,0.3717403044362604,0.3717403044362604,0.5,10.118062776893465,0.0704533025565297,0.0704533025565297,-7.503331289626658e-12,5.394038947770241e-05,0.04904742807053708,-7.503331289626658e-12,27314.194710215583,20739.630342683387,0.7592986197365983,1.0107110329945816,0.6245339556428773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467657708778028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.14780936422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14546840113303,261.14546840113303,-12.004531598866947,245.67139790523208,276.6195388970417,122015.1668868773,122294.50813082214,-279.3412439448573,0.0,nan,276.6195388970417,3.46953889704173,270.4299106986727,-2.7200893013272776,264.2402825003578,-8.90971749964217,258.0506543019238,-15.09934569807615,251.8610261035702,-21.28897389642978,245.67139790523208,-27.478602094767894,1.0,1.0,26022.012520719443,26022.012520719443,275.8054944766871,2.6554944766871245,275.8054944766871,275.8054944766871,77132.69809046848,77143.80250078299,-11.10441031451046,0.0,8546.071908451686,8546.071908451686,0.8853479786941558,3945.821523754857,275.8054944766871,2.6554944766871245,1.0,0.002,0.1253926568298026,0.004952518331797984,0.00019374277176471472,0.001806257227079503,0.09687138588235736,0.09687138588235736,0.0,-1.1557825009556044e-12,1.0,1.0000994475285367,0.04904742807804041,0.09245046928569961,0.0,9.183843144269492e-06,11.791512619894096,0.0,1600288.4486289776,266.7787343056143,5.39403969810337e-05,1.0,1283940.9857791103,2600.423973056382,,,,,,,,,,,,,,,,,,,4.0,15293.594897734398,1539.6683224826158,0.3717403044362604,6.173730061729009,2.9826007959696974
1144.0,-29.21380694613629,5.024023410178834,35.045608787785774,24.734530818555527,5.186703742225322,-25.77375587725397,-39.29784530829636,1.7466526710156207,-6.371593073707004,-6.371642229275931,40.092212527031876,41671.348857951234,25768.770420148103,25768.770420148103,67440.11927809933,77144.85406101742,77143.24407122005,25768.770420148103,102912.01449136814,102912.01449136814,102912.01449136814,130226.46858939815,125666.51528584938,4559.953303548765,0.0,90720.90202104251,55248.23107887379,39414.078824631906,27314.45409803001,66728.53292266192,20739.801777003206,1539.6878443564547,0.0,0.8794015977801586,2.741834089218201,0.001494314320929203,1.0,1.0,-6.327420270806726,336088.9532861226,1558513.009723969,4.637203914277897,1558513.009723969,4.637203914277897,0.7592976854880293,0.0924512532299668,3.9261932099112204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261932099112204,1.2835274881518386,1.2838526804271315,3.0589085517479466,6481.460162189404,15293.564187435753,6460.114316725268,0.0003255088233061847,23106.581151439033,2356.215542661259,19309.7140035419,1969.0428437378616,0.8356802712174202,0.8356802712174202,35494.532742188254,35405.22815468563,1.0031539384035608,0.8,4283.814071841942,4273.035954225843,1.0031539384035608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.484097338871,4632.441516551485,6.1230528200028935,5.024023410178834,-3.5727077997299266,8.59673120990876,2.98259500688856,3.5,0.85217000196816,0.6,0.0002533450583117827,1.0002952370173495,0.0002532702835486845,198.27477359678812,0.0,1.4809379358471431e-05,41.96978110190803,0.03448628429968319,8.535685135187198e-05,0.0001679882069599107,0.0006595541575111622,0.09245125326273143,0.09245125326273143,0.09245125326273143,0.09245955765292325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.1147353021,595.8078202013745,0.0,0.09245125326273143,0.0924512532299668,0.0924512532299668,0.37174253483807573,0.37174253483807573,0.5,10.118311907674059,0.06532290652444317,0.06532290652444317,7.16227077646181e-12,4.915556894502515e-05,0.0442219584692225,7.16227077646181e-12,27314.45409803001,20739.801777003206,0.7592976854880293,1.0106638992987023,0.6244907093379102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467827429612936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.944088191594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1438284005756,261.1438284005756,-12.006171599424363,245.6686380294623,276.61901877168856,122027.43392046676,122301.62621069516,-274.1922902284036,0.0,nan,276.61901877168856,3.4690187716885816,270.42894262324705,-2.721057376752924,264.2388664748346,-8.911133525165383,258.0487903263309,-15.101209673669075,251.85871417789048,-21.2912858221095,245.6686380294623,-27.481361970537677,1.0,1.0,26022.012520719443,26022.012520719443,275.80510653876667,2.655106538766688,275.80510653876667,275.80510653876667,77132.85250481371,77143.24407122005,-10.391566406338825,0.0,8546.071908451686,8546.071908451686,0.8853478117848128,3945.8241759607768,275.80510653876667,2.655106538766688,1.0,0.002,0.1253843764787329,0.004952494287706667,0.00019372984933889797,0.001806270150842275,0.09686492466944899,0.09686492466944899,0.0,1.8117321878841075e-13,1.0,1.000089664352127,0.04422195846206023,0.0924512532299668,0.0,8.280351158013848e-06,10.631491353831414,0.0,1600288.0586241258,266.778406926293,4.9155561782754376e-05,1.0,1283942.0878355019,2600.4195078404987,,,,,,,,,,,,,,,,,,,3.0,15293.564187435753,1539.6878443564547,0.37174253483807573,6.173730061729009,2.98259500688856
1145.0,-29.216640091794236,5.023862369312773,35.045645719345764,24.73361628307032,5.185977887750371,-25.776378293876487,-39.30038195159284,1.7457160907074456,-6.3720235578661,-6.372069984003357,40.092283416178496,41669.836888946666,25769.324910699055,25769.324910699055,67439.16179964572,77144.50556228364,77143.04360469288,25769.324910699055,102912.36851539194,102912.36851539194,102912.36851539194,130227.36624000571,125667.26437388061,4560.101866125096,0.0,90721.45487429472,55247.6140062968,39415.37874221992,27314.99772461378,66730.3764668337,20740.172798880743,1539.723401952349,0.0,0.8793990276846106,2.741790462307988,0.001494314320929203,1.0,1.0,-6.330550288235429,336083.28473899775,1558516.0721730741,4.637291239828894,1558516.0721730741,4.637291239828894,0.7592961569310912,0.09245213163957329,3.926213917688573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926213917688573,1.2835320154322445,1.2838571128737624,3.0589138957834052,6481.471485559275,15293.533303362372,6460.091639404902,0.0003255049135776467,23106.600092667377,2356.2174741290223,19309.64621951376,1969.0359316906142,0.8356766526478927,0.8356766526478927,35494.68250812269,35405.22815468563,1.0031592293017149,0.8,4283.8321470036035,4273.035954225843,1.0031592293017149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.478266688405,4632.441516551485,6.123193058800467,5.023862369312773,-3.5730736754942583,8.59693604480703,2.982588119824028,3.5,0.8521680342354365,0.6,0.0002532702835486845,1.00029303223696,0.00025319608893235515,198.27710008796893,0.0,1.482594922404094e-05,42.016740100932026,0.03450111024890723,8.533249853199995e-05,0.00016793778501668458,0.0006593596688382984,0.09245213162379197,0.09245213162379197,0.09245213162379197,0.09245995148542697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.3267666056,595.808079791465,0.0,0.09245213162379197,0.09245213163957329,0.09245213163957329,0.3717446581412712,0.3717446581412712,0.5,10.11854650460207,0.06071603319304586,0.06071603319304586,4.61000126961153e-11,4.642613725991396e-05,0.04151969576793135,4.61000126961153e-11,27314.99772461378,20740.172798880743,0.7592961569310912,1.0106216294638215,0.6244507988001146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467997388302731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.99104719062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1421630364469,261.1421630364469,-12.007836963553075,245.66588398905745,276.61844208382735,122033.44151841865,122311.87434840728,-278.43282998862213,0.0,nan,276.61844208382735,3.4684420838273695,270.4279304649189,-2.7220695350810615,264.23741884595387,-8.912581154046109,258.0469072269248,-15.103092773075161,251.8563956079991,-21.293604392000873,245.66588398905745,-27.48411601094253,1.0,1.0,26022.012520719443,26022.012520719443,275.804655326885,2.654655326885006,275.804655326885,275.804655326885,77131.52662654518,77143.04360469288,-11.516978147701593,0.0,8546.071908451686,8546.071908451686,0.8853465020807628,3945.8449872770157,275.804655326885,2.654655326885006,1.0,0.002,0.1253766020670932,0.004952448822155711,0.00019371766674853013,0.0018062823334443257,0.09685883337426507,0.09685883337426507,0.0,1.9285571403737656e-13,1.0,1.0000841855284515,0.04151969572183134,0.09245213163957329,0.0,7.77441264398305e-06,9.981906962594877,0.0,1600287.5508945747,266.7779764421339,4.642609115990126e-05,1.0,1283943.54914005,2600.4135870713158,,,,,,,,,,,,,,,,,,,4.0,15293.533303362372,1539.723401952349,0.3717446581412712,6.173730061729009,2.982588119824028
1146.0,-29.219478581349584,5.023699354954267,35.04567993844215,24.733269691374176,5.185841658884318,-25.778946557387158,-39.30286893211303,1.745309632988914,-6.37232400071764,-6.372364387166593,40.09227899642653,41667.9189527476,25769.56171077404,25769.56171077404,67437.48066352164,77143.73462736628,77142.21282729213,25769.56171077404,102911.77453806617,102911.77453806617,102911.77453806617,130226.89311072558,125666.6681736925,4560.224937033081,0.0,90721.76081846659,55246.774276464326,39416.65171333584,27315.118572659412,66731.77028599526,20740.245400889555,1539.7356961928508,0.0,0.879397460081909,2.7417604917434417,0.001494314320929203,1.0,1.0,-6.336703263339416,336079.38339109556,1558515.8812378459,4.6373445032901675,1558515.8812378459,4.6373445032901675,0.7592954555814793,0.09245281102881107,3.9262174710375173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262174710375173,1.2835340663072976,1.2838590690319927,3.0589117765554663,6481.466995169572,15293.502752446153,6460.080113783417,0.00032550509149551144,23106.657103864658,2356.223287653241,19309.611768659848,1969.0324186811856,0.8356730998284584,0.8356730998284584,35494.70820717707,35405.22815468563,1.0031601371928445,0.8,4283.83524860721,4273.035954225843,1.0031601371928445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.471035248421,4632.441516551485,6.123259847801921,5.023699354954267,-3.5733403095305607,8.597039664484827,2.982579578179731,3.5,0.8521655937656375,0.6,0.00025319608893235515,1.0002935918351183,0.0002531217744460871,198.27943101519543,0.0,1.471109336792738e-05,41.69123860470619,0.034515821342275155,8.530862872975831e-05,0.00016788746020259684,0.0006591626794155516,0.09245281105479013,0.09245281105479013,0.09245281105479013,0.09245951424432695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487252.3362065597,595.8084015392261,0.0,0.09245281105479013,0.09245281102881107,0.09245281102881107,0.37174672554331284,0.37174672554331284,0.5,10.118747597276622,0.055810782219055,0.055810782219055,-1.1425527191022411e-11,4.038644897264021e-05,0.03566112382719666,-1.1425527191022411e-11,27315.118572659412,20740.245400889555,0.7592954555814793,1.0105753282806957,0.6244090149889563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468166077795994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.66554569439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1405300368885,261.1405300368885,-12.009469963111485,245.66313916023557,276.6179209135247,122045.85404695054,122318.87584078898,-273.0217938384232,0.0,nan,276.6179209135247,3.467920913524722,270.4269645629285,-2.7230354370714736,264.2360082122233,-8.913991787776695,258.04505186152994,-15.104948138470036,251.85409551088904,-21.29590448911094,245.66313916023557,-27.486860839764404,1.0,1.0,26022.012520719443,26022.012520719443,275.80426371211274,2.6542637121127655,275.80426371211274,275.80426371211274,77131.73413927526,77142.21282729213,-10.478688016868546,0.0,8546.071908451686,8546.071908451686,0.8853462773421147,3945.848558392705,275.80426371211274,2.6542637121127655,1.0,0.002,0.125369924616297,0.0049524231472303035,0.00019370723220964953,0.0018062927667949007,0.09685361610482476,0.09685361610482476,0.0,-9.9544981632671e-13,1.0,1.0000723075507467,0.03566112383862219,0.09245281102881107,0.0,6.677449652817258e-06,8.573475122249901,0.0,1600287.190613271,266.77767599928234,4.03864603981674e-05,1.0,1283944.5548844682,2600.409512106892,,,,,,,,,,,,,,,,,,,3.0,15293.502752446153,1539.7356961928508,0.37174672554331284,6.173730061729009,2.982579578179731
1147.0,-29.222294606211378,5.023531869752426,35.04571413689307,24.73232780992987,5.1850845046222185,-25.781556695140424,-39.30539604099465,1.7443465949576096,-6.372760730811876,-6.372798505791206,40.09234684014462,41666.446886068414,25770.09823476888,25770.09823476888,67436.5451208373,77143.41237022297,77142.00281795191,25770.09823476888,102912.1010527208,102912.1010527208,102912.1010527208,130227.7652706422,125667.41523040568,4560.3500402365125,0.0,90722.32266773096,55246.179550442364,39417.93679698733,27315.6642179214,66733.60101490872,20740.617285717934,1539.7715451846275,0.0,0.8793948671831192,2.74171621459676,0.001494314320929203,1.0,1.0,-6.339621142678197,336073.63063878263,1558518.8121277979,4.637432604175122,1558518.8121277979,4.637432604175122,0.7592939025846688,0.09245363558744558,3.926238710110109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926238710110109,1.2835387162193828,1.2838636247309925,3.058917242227569,6481.478576272895,15293.472000035668,6460.057319446347,0.000325501119164823,23106.675209054392,2356.2251338687925,19309.543634860947,1969.0254709672465,0.8356694963754226,0.8356694963754226,35494.86181543376,35405.22815468563,1.0031655638384982,0.8,4283.853787496462,4273.035954225843,1.0031655638384982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.463072549496,4632.441516551485,6.12339892034678,5.023531869752426,-3.573713896561742,8.597245766314167,2.982570172797103,3.5,0.8521629065134579,0.6,0.0002531217744460871,1.0002912746430277,0.00025304806796042306,198.28174354202005,0.0,1.4735034053416356e-05,41.75908650738195,0.03453055637632857,8.528438010091806e-05,0.00016783739434516904,0.0006589696746820182,0.092453635566958,0.092453635566958,0.092453635566958,0.09245990114150719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.75823868543,595.8085927226366,0.0,0.092453635566958,0.09245363558744558,0.09245363558744558,0.37174866084350894,0.37174866084350894,0.5,10.118935567652667,0.05144015663358914,0.05144015663358914,-4.7407411329913884e-11,3.777497931878315e-05,0.03317736311299768,-4.7407411329913884e-11,27315.6642179214,20740.617285717934,0.7592939025846688,1.0105335857085178,0.6243698264800644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468335089225781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.73339359707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1388691118471,261.1388691118471,-12.011130888152877,245.66040010372234,276.6173381199414,122051.49219764808,122329.18285745743,-277.69065980936114,0.0,nan,276.6173381199414,3.4673381199414166,270.4259505167694,-2.7240494832306013,264.2345629134306,-8.915437086569398,258.04317531023526,-15.106824689764721,251.85178770698366,-21.29821229301632,245.66040010372234,-27.48959989627764,1.0,1.0,26022.012520719443,26022.012520719443,275.8038050197024,2.6538050197024177,275.8038050197024,275.8038050197024,77130.34635750423,77142.00281795191,-11.656460447688005,0.0,8546.071908451686,8546.071908451686,0.8853449340338623,3945.8699036606595,275.8038050197024,2.6538050197024177,1.0,0.002,0.12536371221250028,0.004952369903607153,0.0001936974605554676,0.00180630254050205,0.0968487302777338,0.0968487302777338,0.0,1.0575177886162912e-12,1.0,1.0000672715908123,0.03317736316040509,0.09245363558744558,0.0,6.212406012617503e-06,7.976394085873514,0.0,1600286.6757385489,266.7772392691881,3.777502672619448e-05,1.0,1283946.0379236836,2600.4035033087584,,,,,,,,,,,,,,,,,,,4.0,15293.472000035668,1539.7715451846275,0.37174866084350894,6.173730061729009,2.982570172797103
1148.0,-29.225117106972146,5.023362752624088,35.04574553273083,24.732008634042018,5.184969499554261,-25.784108446477408,-39.30786531474439,1.743960837177665,-6.373057141807578,-6.373088642404117,40.09233435237036,41664.503672862025,25770.29404428445,25770.29404428445,67434.79771714647,77142.6258950816,77141.12426036775,25770.29404428445,102911.41830465221,102911.41830465221,102911.41830465221,130227.17421152732,125666.72520202267,4560.449009504648,0.0,90722.60812467166,55245.309926680646,39419.22021999002,27315.755906875114,66734.97612686513,20740.66883002642,1539.7823889040594,0.0,0.8793933530174363,2.7416866833046187,0.001494314320929203,1.0,1.0,-6.345765888123708,336069.7859177499,1558518.2726479096,4.6374840522835425,1558518.2726479096,4.6374840522835425,0.7592932408949442,0.0924542494718404,3.9262402296290655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262402296290655,1.283540669455066,1.2838654838509107,3.05891377115146,6481.471221479138,15293.441603051559,6460.047858423952,0.0003255020403140342,23106.738971304043,2356.231635808767,19309.515355231877,1969.0225872476205,0.8356659665049279,0.835665966504928,35494.87280510959,35405.22815468563,1.0031659520800706,0.8,4283.85511383391,4273.035954225843,1.0031659520800706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.453737993802,4632.441516551485,6.123459030006902,5.023362752624088,-3.573980120451308,8.597342873075396,2.982559147019471,3.5,0.8521597562912774,0.6,0.00025304806796042306,1.0002919512938135,0.0002529742118119831,198.28406143413227,0.0,1.4614650487819812e-05,41.417919482481345,0.03454517102681639,8.526069257713707e-05,0.000167787375383286,0.000658773543253731,0.09245424949911847,0.09245424949911847,0.09245424949911847,0.0924593971821032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.9535766144,595.808853651766,0.0,0.09245424949911847,0.0924542494718404,0.0924542494718404,0.37175054544470504,0.37175054544470504,0.5,10.119089996809798,0.046720874439188265,0.046720874439188265,-1.2846612662542611e-11,3.150059654899451e-05,0.027322754280419304,-1.2846612662542611e-11,27315.755906875114,20740.66883002642,0.7592932408949442,1.010486578866095,0.6243278426241824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468502766758833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.39222657217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1372431271865,261.1372431271865,-12.012756872813497,245.65767048909575,276.61681576526206,122064.07542232171,122335.92438594994,-271.8489636282235,0.0,nan,276.61681576526206,3.4668157652620835,270.4249867100216,-2.725013289978392,264.2331576547949,-8.916842345205055,258.0413285996159,-15.108671400384083,251.84949954432867,-21.300500455671312,245.65767048909575,-27.492329510904227,1.0,1.0,26022.012520719443,26022.012520719443,275.8034120805863,2.6534120805863495,275.8034120805863,275.8034120805863,77130.62552429346,77141.12426036775,-10.498736074296176,0.0,8546.071908451686,8546.071908451686,0.8853448379287556,3945.8714307772107,275.8034120805863,2.6534120805863495,1.0,0.002,0.12535859604912536,0.0049523383966299525,0.00019368944006325454,0.0018063105598324803,0.09684472003162727,0.09684472003162727,0.0,-1.04265120842717e-13,1.0,1.0000554012740968,0.027322754293265916,0.0924542494718404,0.0,5.116162370161992e-06,6.5688814755027165,0.0,1600286.3198365432,266.7769428581924,3.150060939560717e-05,1.0,1283947.0290882748,2600.3994874396176,,,,,,,,,,,,,,,,,,,3.0,15293.441603051559,1539.7823889040594,0.37175054544470504,6.173730061729009,2.982559147019471
1149.0,-29.227918751120406,5.023189375003863,35.04577711794479,24.731101712118857,5.184252789750099,-25.78670159702871,-39.310374681930966,1.7430356367663191,-6.373495712100066,-6.373524959275679,40.09240261049718,41663.02205464789,25770.805321152286,25770.805321152286,67433.82737580017,77142.28436207231,77140.96522042679,25770.805321152286,102911.77054157908,102911.77054157908,102911.77054157908,130228.08396799647,125667.53201272151,4560.551955274959,0.0,90723.16140744505,55244.716832504564,39420.493972156095,27316.313426417393,66736.8073985735,20741.048987557904,1539.8188930345755,0.0,0.8793907466440557,2.741642177955604,0.001494314320929203,1.0,1.0,-6.348267335401829,336064.00416563824,1558521.2214425986,4.6375726115387215,1558521.2214425986,4.6375726115387215,0.7592916607663243,0.09245502476877487,3.9262615830449246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262615830449246,1.2835451417942116,1.2838698625191964,3.0589197490604616,6481.4838879509825,15293.41098246611,6460.024371851425,0.0003254977920057873,23106.754221171053,2356.2331908624305,19309.445152294873,1969.0154285403144,0.8356623767869146,0.8356623767869146,35495.027240156516,35405.22815468563,1.0031714079407663,0.8,4283.873752507985,4273.035954225843,1.0031714079407663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.443750312603,4632.441516551485,6.123595050839882,5.023189375003863,-3.574358074178374,8.597547449182237,2.98254734980201,3.5,0.8521563856577171,0.6,0.0002529742118119831,1.000289800287752,0.00025290092105228936,198.2863622451886,0.0,1.4644497074559086e-05,41.50250470930045,0.034559815523890945,8.523662667044935e-05,0.00016773758514153375,0.0006585816365739311,0.09245502474786987,0.09245502474786987,0.09245502474786987,0.09245981419776546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.5910594574,595.8089748268835,0.0,0.09245502474786987,0.09245502476877487,0.09245502476877487,0.3717522973517794,0.3717522973517794,0.5,10.11923368019,0.042585072225108433,0.042585072225108433,-1.3812950783176348e-11,2.924717563246304e-05,0.02525762387386976,-1.3812950783176348e-11,27316.313426417393,20741.048987557904,0.7592916607663243,1.0104443110840446,0.6242885100245061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468670833603892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.47681179899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1355929257616,261.1355929257616,-12.014407074238363,245.65494673215576,276.616239119351,122070.11985235139,122346.01762976819,-275.89777741680393,0.0,nan,276.616239119351,3.4662391193510302,270.4239806419138,-2.726019358086205,264.2317221644627,-8.918277835537253,258.039463687087,-15.110536312912984,251.84720520959942,-21.302794790400554,245.65494673215576,-27.495053267844213,1.0,1.0,26022.012520719443,26022.012520719443,275.8029571540023,2.6529571540023085,275.8029571540023,275.8029571540023,77129.34831888521,77140.96522042679,-11.616901541579864,0.0,8546.071908451686,8546.071908451686,0.8853434873873297,3945.892890960149,275.8029571540023,2.6529571540023085,1.0,0.002,0.125353866557867,0.004952278462142566,0.00019368195878516258,0.0018063180408378673,0.0968409793925813,0.0968409793925813,0.0,-3.76970156479306e-13,1.0,1.0000512139829352,0.025257623887682712,0.09245502476877487,0.0,4.729491653950584e-06,6.072423807696731,0.0,1600285.8033168018,266.7765042878999,2.9247189445413824e-05,1.0,1283948.5196309385,2600.3934482735012,,,,,,,,,,,,,,,,,,,4.0,15293.41098246611,1539.8188930345755,0.3717522973517794,6.173730061729009,2.98254734980201
1150.0,-29.230725724129737,5.0230144393168095,35.045806165575954,24.730759940017037,5.184110952794228,-25.789242056385056,-39.312834560964234,1.7426272831658474,-6.373801029439221,-6.373824300265463,40.09239254524146,41661.110053783945,25770.992270429488,25770.992270429488,67432.10232421343,77141.52013850682,77140.14257400476,25770.992270429488,102911.13484443424,102911.13484443424,102911.13484443424,130227.56480446743,125666.93438732653,4560.630417140896,0.0,90723.45340390863,55243.862376955476,39421.76780772572,27316.42996003318,66738.1977677589,20741.117817549726,1539.831169706798,0.0,0.8793891737305504,2.7416117038320453,0.001494314320929203,1.0,1.0,-6.353954103831029,336060.03756320645,1558520.7866161906,4.63762605609738,1558520.7866161906,4.63762605609738,0.7592909413088084,0.09245559850909273,3.926263388431361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926263388431361,1.2835471996966084,1.2838718268651697,3.0589162512756918,6481.476476564779,15293.380685624774,6460.014997883921,0.0003254987307474693,23106.817966217717,2356.2396910481884,19309.417132878698,1969.0125713550192,0.8356588588315865,0.8356588588315865,35495.04029730749,35405.22815468563,1.0031718692223226,0.8,4283.87532836778,4273.035954225843,1.0031718692223226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.43243587592,4632.441516551485,6.123655936765835,5.0230144393168095,-3.5746339038114896,8.597648343128299,2.9825339854742823,3.5,0.8521525672783664,0.6,0.00025290092105228936,1.0002903582302611,0.00025282751050377815,198.28866747925736,0.0,1.453255812585618e-05,41.18526972867641,0.0345743480820168,8.521304147041126e-05,0.0001676878795818781,0.0006583867822860148,0.09245559855234672,0.09245559855234672,0.09245559855234672,0.09245935825979325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.99877961504,595.8091668435005,0.0,0.09245559855234672,0.09245559850909273,0.09245559850909273,0.37175400764415917,0.37175400764415917,0.5,10.119346473257524,0.038149619383375466,0.038149619383375466,4.149569576838985e-12,2.3270826261523325e-05,0.019870196434453646,4.149569576838985e-12,27316.42996003318,20741.117817549726,0.7592909413088084,1.0103974122715933,0.624246854833565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468837662208385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.15957681836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13397468733496,261.13397468733496,-12.016025312665022,245.65223207355191,276.61571730110035,122082.31270983836,122352.86658374521,-270.55387390687014,0.0,nan,276.61571730110035,3.4657173011003692,270.4230202555687,-2.7269797444312758,264.23032321002455,-8.919676789975426,258.0376261646712,-15.112373835328754,251.8449291190933,-21.30507088090667,245.65223207355191,-27.497767926448063,1.0,1.0,26022.012520719443,26022.012520719443,275.8025615528323,2.65256155283231,275.8025615528323,275.8025615528323,77129.56188746625,77140.14257400476,-10.580686538509326,0.0,8546.071908451686,8546.071908451686,0.8853433732018345,3945.894705373518,275.8025615528323,2.65256155283231,1.0,0.002,0.12535014584998977,0.004952239365184219,0.00019367609073910372,0.001806323910686068,0.09683804536955186,0.09683804536955186,0.0,1.4251716126678637e-12,1.0,1.0000402905585448,0.019870196430304077,0.09245559850909273,0.0,3.7207097229162924e-06,4.777203545529035,0.0,1600285.437415256,266.77619897056076,2.327082211195375e-05,1.0,1283949.5422353623,2600.389305043853,,,,,,,,,,,,,,,,,,,3.0,15293.380685624774,1539.831169706798,0.37175400764415917,6.173730061729009,2.9825339854742823
1151.0,-29.233511699310526,5.022835543539906,35.045835317011104,24.72984833819794,5.1833863698614415,-25.791821892289068,-39.31533048218114,1.741696563825155,-6.374236517915449,-6.374257460396413,40.09245363739331,41659.63867001907,25771.46749990898,25771.46749990898,67431.10616992805,77141.1876032854,77139.9396752724,25771.46749990898,102911.40717518138,102911.40717518138,102911.40717518138,130228.36897248702,125667.6571379876,4560.711834499418,0.0,90724.0057795629,55243.26957632601,39423.04022581876,27316.961797305645,66740.0020231244,20741.4793949064,1539.8664097736287,0.0,0.8793866113797347,2.7415675226446083,0.001494314320929203,1.0,1.0,-6.356452094385986,336054.2977724224,1558523.4258404188,4.637713120085905,1558523.4258404188,4.637713120085905,0.75928939494846,0.09245631549457392,3.9262845569434264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262845569434264,1.283551696929793,1.2838762310046283,3.0589220257625382,6481.488712009486,15293.35018864045,6459.991869265028,0.0003254945971740963,23106.83407271699,2356.241333454033,19309.34799988906,1969.0055217519807,0.8356552844549248,0.8356552844549247,35495.19339488844,35405.22815468563,1.0031772778395538,0.8,4283.893805623879,4273.035954225843,1.0031772778395538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.420478853951,4632.441516551485,6.123786258859558,5.022835543539906,-3.5750120580712887,8.597847601611194,2.9825198621670275,3.5,0.8521485320477221,0.6,0.00025282751050377815,1.0002881924454958,0.00025275466851774756,198.29095551508667,0.0,1.4556479843209957e-05,41.25306387565702,0.034588904561860014,8.518911686482644e-05,0.0001676383936389517,0.0006581960360954192,0.09245631547697927,0.09245631547697927,0.09245631547697927,0.09245971482505648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.8026090423,595.8092335993771,0.0,0.09245631547697927,0.09245631549457392,0.09245631549457392,0.3717555954495079,0.3717555954495079,0.5,10.119448454414018,0.03423647855879608,0.03423647855879608,-1.4210854715202004e-12,2.0942480944086128e-05,0.017805366010406942,-1.4210854715202004e-12,27316.961797305645,20741.4793949064,0.75928939494846,1.0103551711994885,0.6242079323819115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446900481179995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.227370965345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13233153239025,261.13233153239025,-12.017668467609724,245.64952318821526,276.615139876559,122088.20942370147,122362.92909117535,-274.7196674739072,0.0,nan,276.615139876559,3.4651398765590216,270.4220165388702,-2.7279834611297815,264.22889320116343,-8.921106798836547,258.0357698636187,-15.114230136381252,251.84264652591486,-21.30735347408512,245.64952318821526,-27.500476811784722,1.0,1.0,26022.012520719443,26022.012520719443,275.8021046509479,2.6521046509479334,275.8021046509479,275.8021046509479,77128.27260648047,77139.9396752724,-11.667068791924976,0.0,8546.071908451686,8546.071908451686,0.8853420343537314,3945.9159797281436,275.8021046509479,2.6521046509479334,1.0,0.002,0.12534681176759765,0.004952174095820266,0.00019367076675961726,0.0018063292332676007,0.09683538337980863,0.09683538337980863,0.0,2.7217811338076103e-14,1.0,1.0000361038011623,0.017805366011828028,0.09245631549457392,0.0,3.3340829483147002e-06,4.280799208881031,0.0,1600284.9243905493,266.7757634820845,2.09424823651716e-05,1.0,1283951.0219878822,2600.38330962945,,,,,,,,,,,,,,,,,,,4.0,15293.35018864045,1539.8664097736287,0.3717555954495079,6.173730061729009,2.9825198621670275
1152.0,-29.236296524555964,5.022655119741502,35.04586182400885,24.72935673957693,5.183090143157264,-25.794357857772628,-39.31778578609226,1.7411514763836378,-6.374553074517451,-6.374567713975957,40.092435621576946,41657.85692153045,25771.650856545373,25771.650856545373,67429.50777807583,77140.54288629908,77139.01848508633,25771.650856545373,102910.6693416317,102910.6693416317,102910.6693416317,130227.73080768446,125666.96201375921,4560.768793925252,0.0,90724.36546958849,55242.49168162935,39424.30420884349,27317.061466052764,66741.36567489625,20741.535195560442,1539.8781789829532,0.0,0.8793850097664325,2.7415359396979357,0.001494314320929203,1.0,1.0,-6.362262000118676,336050.186658809,1558522.6475438934,4.63776754013905,1558522.6475438934,4.63776754013905,0.7592886673164386,0.09245683658763677,3.926291521514685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926291521514685,1.2835543923797952,1.2838788336346312,3.0589210280641708,6481.486598006367,15293.320018746857,6459.978872998911,0.00032549417386254736,23106.884695762183,2356.246495568026,19309.30915317993,1969.0015604900684,0.835651772509224,0.835651772509224,35495.24376490239,35405.22815468563,1.00317905730804,0.8,4283.899884750942,4273.035954225843,1.00317905730804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.407263575866,4632.441516551485,6.123849057956265,5.022655119741502,-3.575298651865322,8.597953771606825,2.98250425267319,3.5,0.85214407219234,0.6,0.00025275466851774756,1.0002880800264546,0.000252681875916249,198.2932426525935,0.0,1.4443907011622071e-05,40.93403247093695,0.034603348468871635,8.516558765345632e-05,0.00016758908086429123,0.0006580035872959056,0.09245683658713125,0.09245683658713125,0.09245683658713125,0.09245918795342495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.3755316823,595.8093715301542,0.0,0.09245683658713125,0.09245683658763677,0.09245683658763677,0.37175714097846163,0.37175714097846163,0.5,10.119518995661759,0.029961774596870328,0.029961774596870328,-7.258904588525183e-11,1.4639458527199167e-05,0.012305713857301726,-7.258904588525183e-11,27317.061466052764,20741.535195560442,0.7592886673164386,1.0103105786976487,0.6241684823239902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469170714646704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.90833956062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1307070372846,261.1307070372846,-12.019292962715383,245.64682311923562,276.61459095532643,122098.82393769106,122370.4238652718,-271.5999275807253,0.0,nan,276.61459095532643,3.4645909553264573,270.42103738809726,-2.728962611902716,264.2274838208436,-8.92251617915639,258.0339302537256,-15.116069746274377,251.84037668647883,-21.309623313521143,245.64682311923562,-27.503176880764357,1.0,1.0,26022.012520719443,26022.012520719443,275.8016866063041,2.6516866063041107,275.8016866063041,275.8016866063041,77128.11408489203,77139.01848508633,-10.904400194296613,0.0,8546.071908451686,8546.071908451686,0.8853415938641717,3945.9229791222588,275.8016866063041,2.6516866063041107,1.0,0.002,0.1253445074961675,0.004952126994544072,0.00019366708288783173,0.0018063329171963247,0.09683354144391586,0.09683354144391586,0.0,8.415620630919385e-14,1.0,1.0000249525245966,0.012305713929890771,0.09245683658763677,0.0,2.3042716768987387e-06,2.9585744167427546,0.0,1600284.5448636133,266.7754469254825,1.4639531116245053e-05,1.0,1283952.0818676318,2600.379015397713,,,,,,,,,,,,,,,,,,,3.0,15293.320018746857,1539.8781789829532,0.37175714097846163,6.173730061729009,2.98250425267319
