time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1153.0,-29.239068401176105,5.022471598108932,35.04588779245401,24.728607362508797,5.182529416554585,-25.796908619442146,-39.32025453597305,1.7403696355565583,-6.374955327104146,-6.374966749728408,40.09247309322469,41656.27652095409,25772.022600797933,25772.022600797933,67428.29912175202,77140.09465714652,77138.63416760128,25772.022600797933,102910.65676839922,102910.65676839922,102910.65676839922,130228.13166198593,125667.30729537687,4560.82436660905,0.0,90724.84204930902,55241.832105862195,39425.56660382981,27317.474893586714,66743.04149741652,20741.812818995142,1539.9070166132653,0.0,0.8793827203671366,2.7414952542638322,0.001494314320929203,1.0,1.0,-6.365419250869309,336044.8991689875,1558524.2663463478,4.637845330193837,1558524.2663463478,4.637845330193837,0.7592873389576966,0.09245745335266138,3.9263071281411026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263071281411026,1.2835581932211197,1.2838825419982818,3.0589241289387448,6481.493168387494,15293.289779024464,6459.959805302061,0.0003254915089120527,23106.914229672708,2356.2495071887656,19309.25215855803,1968.9957486560681,0.835648237866486,0.835648237866486,35495.3566369672,35405.22815468563,1.0031830448470933,0.8,4283.913507213394,4273.035954225843,1.0031830448470933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.393405589536,4632.441516551485,6.123957557429838,5.022471598108932,-3.5756533833473645,8.598124981456296,2.9824878840665714,3.5,0.8521393954475919,0.6,0.000252681875916249,1.0002867468515662,0.00025260944095437945,198.2955192013347,0.0,1.4434280992262527e-05,40.906752332072,0.0346177827498639,8.514193564529557e-05,0.00016753994027095346,0.0006578132617341792,0.09245745335176571,0.09245745335176571,0.09245745335176571,0.09245930659134144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.28870683024,595.8094015875062,0.0,0.09245745335176571,0.09245745335266138,0.09245745335266138,0.37175856141960173,0.37175856141960173,0.5,10.119574596599344,0.02602233064953907,0.02602233064953907,-8.242295734817162e-12,1.1422624254464608e-05,0.00954749885909223,-8.242295734817162e-12,27317.474893586714,20741.812818995142,0.7592873389576966,1.0102671021422065,0.6241291314625887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469336552633518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.88105942176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12907494102046,261.12907494102046,-12.020925058979515,245.64413009569273,276.6140197863326,122106.52694181008,122379.39771482583,-272.8707730157611,0.0,nan,276.6140197863326,3.464019786332642,270.4200418482078,-2.729958151792175,264.2260639100367,-8.923936089963263,258.0320859720128,-15.117914027987183,251.83810803384029,-21.311891966159692,245.64413009569273,-27.505869904307247,1.0,1.0,26022.012520719443,26022.012520719443,275.8012426004778,2.651242600477815,275.8012426004778,275.8012426004778,77127.26785607573,77138.63416760128,-11.366311525547644,0.0,8546.071908451686,8546.071908451686,0.8853406067884395,3945.938663781808,275.8012426004778,2.651242600477815,1.0,0.002,0.1253427197023924,0.00495206143843072,0.00019366416165308403,0.0018063358399631323,0.09683208082654202,0.09683208082654202,0.0,1.6162162753963205e-12,1.0,1.0000193597464633,0.009547498867334525,0.09245745335266138,0.0,1.7877961428985e-06,2.2954470167025787,0.0,1600284.0694600719,266.77504467289583,1.1422632496760343e-05,1.0,1283953.445039343,2600.3734923567304,,,,,,,,,,,,,,,,,,,4.0,15293.289779024464,1539.9070166132653,0.37175856141960173,6.173730061729009,2.9824878840665714
1154.0,-29.241844526392647,5.022286431553091,35.04591217536378,24.728250537905865,5.182374877307081,-25.79942258601457,-39.32268755799157,1.73995293483912,-6.375287364270264,-6.3752941757190005,40.092479270677664,41654.40484263733,25772.21997470961,25772.21997470961,67426.62481734694,77139.35447557762,77138.04921858052,25772.21997470961,102910.26919329012,102910.26919329012,102910.26919329012,130227.96816153328,125667.10339927027,4560.864762263006,0.0,90725.14675290856,55241.00632733566,39426.822695081006,27317.698968243163,66744.52166332417,20741.95749866018,1539.925149641726,0.0,0.8793809347474477,2.741461896733098,0.001494314320929203,1.0,1.0,-6.36964593561612,336040.5606042412,1558524.5332174818,4.637906002820219,1558524.5332174818,4.637906002820219,0.759286407056931,0.09245796934413684,3.9263106151815794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263106151815794,1.2835602883732373,1.283884544700353,3.058921852558807,6481.488345011564,15293.25970587869,6459.948738681547,0.00032549178708675885,23106.9713135044,2356.2553281196333,19309.219079688737,1968.9923755501356,0.8356447419140498,0.8356447419140498,35495.381856336004,35405.22815468563,1.003183935796214,0.8,4283.916550924034,4273.035954225843,1.003183935796214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.378501807862,4632.441516551485,6.124026145375995,5.022286431553091,-3.5759551485001873,8.598241580053278,2.9824702802403156,3.5,0.8521343657829473,0.6,0.00025260944095437945,1.0002871929314203,0.0002525369141377164,198.29779928521623,0.0,1.4363528372256688e-05,40.706239406975456,0.03463214627823616,8.511863187017412e-05,0.00016749080908420532,0.0006576209416526667,0.09245796937549002,0.09245796937549002,0.09245796937549002,0.09245908257015728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.1576218611,595.8094444970469,0.0,0.09245796937549002,0.09245796934413684,0.09245796934413684,0.37175992262903396,0.37175992262903396,0.5,10.119607991071074,0.022065151828087437,0.022065151828087437,-1.9895196601282805e-11,6.811448713506252e-06,0.005648240102857471,-1.9895196601282805e-11,27317.698968243163,20741.95749866018,0.759286407056931,1.010219612591779,0.6240872479804773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469501623114176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.68054649666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12747316547035,261.12747316547035,-12.022526834529629,245.6414457953656,276.61350053556293,122118.48034000948,122386.28177792208,-267.8014379125932,0.0,nan,276.61350053556293,3.4635005355629573,270.4190895875247,-2.730910412475282,264.22467863945025,-8.92532136054973,258.0302676914968,-15.11973230850316,251.83585674342157,-21.314143256578404,245.6414457953656,-27.50855420463438,1.0,1.0,26022.012520719443,26022.012520719443,275.80084672795095,2.6508467279509773,275.80084672795095,275.80084672795095,77127.45355545194,77138.04921858052,-10.595663128580782,0.0,8546.071908451686,8546.071908451686,0.8853403862427349,3945.9421682574875,275.80084672795095,2.6508467279509773,1.0,0.002,0.12534166205023042,0.004952005905440102,0.00019366239707237912,0.0018063376028513505,0.09683119853618956,0.09683119853618956,0.0,-7.627058706827228e-14,1.0,1.0000114532503581,0.005648240122752668,0.09245796934413684,0.0,1.0576520621117107e-06,1.3579771918262957,0.0,1600283.6742362387,266.7747126357297,6.811468608702853e-06,1.0,1283954.563578267,2600.3689604851606,,,,,,,,,,,,,,,,,,,3.0,15293.25970587869,1539.925149641726,0.37175992262903396,6.173730061729009,2.9824702802403156
1155.0,-29.24460527031707,5.022097760906988,35.045936726798324,24.72733851699161,5.1816453779210265,-25.801980205540463,-39.32516479454932,1.7390203140754665,-6.37572157706478,-6.375726292740399,40.09253290122029,41652.96050207842,25772.640484361145,25772.640484361145,67425.60098643956,77139.03091758424,77137.8341865602,25772.640484361145,102910.47467092134,102910.47467092134,102910.47467092134,130228.68596947935,125667.77945139488,4560.90651808448,0.0,90725.69472422145,55240.42883670564,39428.0732083509,27318.211298558013,66746.28450690891,20742.304707394833,1539.9594958223386,0.0,0.8793784060899043,2.741417820814358,0.001494314320929203,1.0,1.0,-6.371829735742892,336034.8348961665,1558526.8500978108,4.637991923008189,1558526.8500978108,4.637991923008189,0.7592848770625664,0.09245858665372808,3.926331340561197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926331340561197,1.2835647927500249,1.283888957117333,3.0589272647071213,6481.499812704402,15293.22945522348,6459.9262600568345,0.0003254878586617447,23106.988905132464,2356.2571219664683,19309.1518895752,1968.9855240653233,0.8356411979445016,0.8356411979445016,35495.531748679714,35405.22815468563,1.0031892311917987,0.8,4283.934641341956,4273.035954225843,1.0031892311917987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.362918923515,4632.441516551485,6.124148744033154,5.022097760906988,-3.5763371755136326,8.59843493642062,2.982451874326152,3.5,0.8521291069503292,0.6,0.0002525369141377164,1.000285607950593,0.00025246480818125487,198.30006678156946,0.0,1.4381908133443695e-05,40.75832765017943,0.0346465281863696,8.50949106600072e-05,0.0001674420034777092,0.0006574327859808866,0.09245858664024868,0.09245858664024868,0.09245858664024868,0.09245939234517457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.3003856529,595.8094007227563,0.0,0.09245858664024868,0.09245858665372808,0.09245858665372808,0.3717611953306454,0.3717611953306454,0.5,10.1196321640809,0.018586762485199415,0.018586762485199415,-4.155253918725066e-11,4.715675629540783e-06,0.003896556997517564,-4.155253918725066e-11,27318.211298558013,20742.304707394833,0.7592848770625664,1.0101775924240448,0.6240491258770655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469666950198923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.73263473987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.125845326968,261.125845326968,-12.024154673032001,245.63876606203706,276.61292459188854,122124.1606195051,122396.31952696513,-272.1589074600183,0.0,nan,276.61292459188854,3.462924591888566,270.4180928859292,-2.7319071140707933,264.22326117994055,-8.926738820059427,258.0284294740012,-15.121570525998777,251.83359776801106,-21.316402231988917,245.63876606203706,-27.511233937962913,1.0,1.0,26022.012520719443,26022.012520719443,275.8003894494258,2.650389449425802,275.8003894494258,275.8003894494258,77126.15783556871,77137.8341865602,-11.676350991489016,0.0,8546.071908451686,8546.071908451686,0.8853390754188953,3945.9629972640028,275.8003894494258,2.650389449425802,1.0,0.002,0.12534093240596156,0.004951929803246741,0.00019366109758885106,0.0018063389029945726,0.09683054879442553,0.09683054879442553,0.0,5.834235004831267e-13,1.0,1.0000079013227194,0.003896557039070103,0.09245858665372808,0.0,7.296458359976684e-07,0.936833178011407,0.0,1600283.1630289974,266.7742784229352,4.71571718207997e-06,1.0,1283956.0397551567,2600.362979625276,,,,,,,,,,,,,,,,,,,4.0,15293.22945522348,1539.9594958223386,0.3717611953306454,6.173730061729009,2.982451874326152
1156.0,-29.24735372659405,5.021907802660257,35.045958618526114,24.726715322490804,5.18121046402345,-25.804497307493712,-39.32759816581381,1.738354045862741,-6.376046327657491,-6.376046327652293,40.09250524512063,41651.28974258976,25772.794995409113,25772.794995409113,67424.08473799887,77138.4980061439,77136.83373302552,25772.794995409113,102909.62872843463,102909.62872843463,102909.62872843463,130227.92106082804,125666.99675492577,4560.924305902276,0.0,90726.11188143058,55239.70435738423,39429.341693384835,27318.29233239341,66747.63402577824,20742.34610914829,1539.9706814864346,0.0,0.8793767882082083,2.741385220858904,0.001494314320929203,1.0,1.0,-6.376046327657491,336030.5943670146,1558525.6553312487,4.63804689649484,1558525.6553312487,4.63804689649484,0.7592841403396393,0.092459011715415,3.92634255779885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92634255779885,1.2835680525771502,1.2838921252100073,3.058928235176571,6481.501869012713,15293.199420169314,6459.910427903814,0.00032548636380647306,23107.029136116085,2356.2612243850945,19309.104566210335,1968.9806984250827,0.8356376950263318,0.8356376950263318,35495.61287513939,35405.22815468563,1.0031920972290842,0.8,4283.944432446184,4273.035954225843,1.0031920972290842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.34617978073,4632.441516551485,6.124209818868078,5.021907802660257,-3.576635685128938,8.598543487789195,2.9824321027338327,3.5,0.8521234579239522,0.6,0.00025246480818125487,1.0002843429685366,0.00025239304199445615,198.30232423063566,0.0,1.4298615981671548e-05,40.522277692057166,0.034660826802351274,8.507161543846594e-05,0.00016739319274278893,0.0006572430165518379,0.09245901170200027,0.09245901170200027,0.09245901170200027,0.09245879432608561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.1981106969,595.8094326099165,0.0,0.09245901170200027,0.092459011715415,0.092459011715415,0.3717624313766283,0.3717624313766283,0.5,10.119625644022584,0.014688682314215384,0.014688682314215384,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27318.29233239341,20742.34610914829,0.7592841403396393,1.0101344522857452,0.6240114777177547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446983136484406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.496584781744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1242240618445,261.1242240618445,-12.025775938155505,245.63609486582837,276.61235325785907,122133.27566844957,122404.3355765758,-271.0599081262354,0.0,nan,276.61235325785907,3.4623532578590925,270.4171015794619,-2.7328984205380493,264.2218499010554,-8.92815009894457,258.0265982226359,-15.123401777364052,251.83134654422608,-21.318653455773898,245.63609486582837,-27.51390513417161,1.0,1.0,26022.012520719443,26022.012520719443,275.79995234862145,2.6499523486214684,275.79995234862145,275.79995234862145,77125.66625210705,77136.83373302552,-11.167480918462388,0.0,8546.071908451686,8546.071908451686,0.8853383659586723,3945.9742705878443,275.79995234862145,2.6499523486214684,1.0,0.002,0.1253412095861846,0.004951869975974964,0.00019366139837173445,0.0018063386019547543,0.09683069918586722,0.09683069918586722,0.0,3.264888359666429e-13,0.9999970021377116,0.9999970021377116,0.0,0.09245873453603055,2.771793844454788e-07,0.0,0.0,0.0,1600282.7759693386,266.7739536723425,0.0,1.0,1283957.1330401637,2600.3585500981253,,,,,,,,,,,,,,,,,,,4.0,15293.199420169314,1539.9706814864346,0.3717624313766283,6.173730061729009,2.9824321027338327
1157.0,-29.250106613124,5.021716096508608,35.04597967269248,24.72636691471564,5.1810627622725285,-25.806989675555172,-39.330012642871566,1.7379458225539215,-6.3763947281449305,-6.376394728210882,40.09252485561564,41649.4399380706,25773.0047266933,25773.0047266933,67422.4446647639,77137.76040475279,77136.43668927108,25773.0047266933,102909.44141596438,102909.44141596438,102909.44141596438,130228.04563302392,125667.10724820805,4560.93838481588,0.0,90726.41206982869,55238.893411867575,39430.57628662346,27318.604217059543,66749.180503683,20742.552815060964,1539.9935539225369,0.0,0.879374838791398,2.741349662253925,0.001494314320929203,1.0,1.0,-6.3763947281449305,336025.9780353779,1558526.5025214036,4.63811313528062,1558526.5025214036,4.63811313528062,0.7592830384104303,0.09245949016697111,3.926345856717448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926345856717448,1.2835701067953524,1.2838940878251266,3.0589259097971886,6481.496941812839,15293.169539252887,6459.899525082314,0.0003254866745863587,23107.086176478322,2356.267040883311,19309.071976947253,1968.9773752450892,0.8356342218779091,0.8356342218779091,35495.6367339089,35405.22815468563,1.0031929401125101,0.8,4283.947311946902,4273.035954225843,1.0031929401125101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.328845517042,4632.441516551485,6.124284881907033,5.021716096508608,-3.5769563937490734,8.59867249025768,2.982411628264247,3.5,0.8521176080754992,0.6,0.00025239304199445615,1.0002848077651079,0.0002523211789633862,198.30458536349983,0.0,1.4231401643355915e-05,40.33179225727066,0.03467505820399463,8.504850692138788e-05,0.00016734453507306825,0.0006570525219284492,0.09245949020315586,0.09245949020315586,0.09245949020315586,0.09245876330295873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.3980143132,595.8093685960173,0.0,0.09245949020315586,0.09245949016697111,0.09245949016697111,0.37176354458824284,0.37176354458824284,0.5,10.119603837431974,0.011029048047703327,0.011029048047703327,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,27318.604217059543,20742.552815060964,0.7592830384104303,1.0100864783058086,0.6239693075448697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469995051236646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.306099346955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1226338823184,261.1226338823184,-12.027366117681595,245.63343250032634,276.61183526430545,122145.22900937648,122411.09169783925,-265.86268846277204,0.0,nan,276.61183526430545,3.4618352643054777,270.41615471150885,-2.733845288491125,264.220474158745,-8.929525841254986,258.0247936059224,-15.125206394077566,251.82911305310225,-21.32088694689773,245.63343250032634,-27.51656749967364,1.0,1.0,26022.012520719443,26022.012520719443,275.7995574888523,2.649557488852338,275.7995574888523,275.7995574888523,77125.87515814908,77136.43668927108,-10.561531122002634,0.0,8546.071908451686,8546.071908451686,0.885338157310847,3945.9775860010354,275.7995574888523,2.649557488852338,1.0,0.002,0.12534200365123965,0.004951802763402558,0.00019366248647989734,0.001806337514282048,0.09683124323994867,0.09683124323994867,0.0,7.619451944385069e-13,0.9999914117540737,0.9999914117540737,0.0,0.09245869610213134,7.940648397752734e-07,0.0,0.0,0.0,1600282.3681970413,266.77360527185505,0.0,1.0,1283958.3232239245,2600.3537279906986,,,,,,,,,,,,,,,,,,,3.0,15293.169539252887,1539.9935539225369,0.37176354458824284,6.173730061729009,2.982411628264247
1158.0,-29.25283875589525,5.021521157483372,35.04600103153845,24.72546334555375,5.180338956879924,-25.80952098462751,-39.33246312718836,1.737021187014652,-6.376827822493851,-6.376827822509561,40.09257575805365,41648.00528820691,25773.39268984136,25773.39268984136,67421.39797804826,77137.44156804627,77136.24163941844,25773.39268984136,102909.6343292598,102909.6343292598,102909.6343292598,130228.7491409613,125667.79603348351,4560.953107477785,0.0,90726.95462593042,55238.31392332144,39431.82300289887,27319.114811701504,66750.93781460037,20742.898495510184,1540.027882021894,0.0,0.8793723150839768,2.741305460094424,0.001494314320929203,1.0,1.0,-6.376827822493851,336020.2395734464,1558528.7015471791,4.638198888036088,1558528.7015471791,4.638198888036088,0.7592815008275982,0.09246004242465426,3.9263662551827574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263662551827574,1.2835745725823695,1.2838984624929743,3.0589311591639485,6481.508064591097,15293.139477968518,6459.877375712907,0.0003254828406548241,23107.10431207784,2356.268890199797,19309.005770999862,1968.9706241172942,0.8356307008536438,0.8356307008536438,35495.78426164381,35405.22815468563,1.0031981519805255,0.8,4283.9651169815925,4273.035954225843,1.0031981519805255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.310796748688,4632.441516551485,6.124403337736773,5.021521157483372,-3.5773422341805508,8.598863391663922,2.982390309912933,3.5,0.8521115171179809,0.6,0.0002523211789633862,1.0002826676871903,0.00025224987607432226,198.30682950263855,0.0,1.425076857928638e-05,40.3866781536976,0.03468930897257391,8.502505971770513e-05,0.00016729611924568108,0.0006568658372292729,0.09246004240242017,0.09246004240242017,0.09246004240242017,0.09245906809965926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.78496864764,595.8092453183068,0.0,0.09246004240242017,0.09246004242465426,0.09246004242465426,0.3717645964460464,0.3717645964460464,0.5,10.119574608167266,0.007850085878089885,0.007850085878089885,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27319.114811701504,20742.898495510184,0.7592815008275982,1.0100442059002988,0.623931388108487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470159005008911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.36098524339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12101864931395,261.12101864931395,-12.028981350686024,245.6307757056867,276.6112615929354,122150.90232657074,122420.95373097344,-270.05140440271276,0.0,nan,276.6112615929354,3.4612615929354433,270.4151644154519,-2.7348355845480796,264.2190672380422,-8.930932761957763,258.02297006063657,-15.12702993936341,251.82687288313076,-21.323127116869216,245.6307757056867,-27.51922429431329,1.0,1.0,26022.012520719443,26022.012520719443,275.79910157121975,2.6491015712197736,275.79910157121975,275.79910157121975,77124.59956978937,77136.24163941844,-11.642069629073376,0.0,8546.071908451686,8546.071908451686,0.8853368671615367,3945.998086458671,275.79910157121975,2.6491015712197736,1.0,0.002,0.1253430618370953,0.004951718907131325,0.0001936639489353169,0.001806336050653906,0.09683197446765845,0.09683197446765845,0.0,-4.1077731494088e-13,0.9999885552105234,0.9999885552105234,0.0,0.09245898423893371,1.0581857205446028e-06,0.0,0.0,0.0,1600281.8612955755,266.7731721775061,0.0,1.0,1283959.8027302432,2600.347733691926,,,,,,,,,,,,,,,,,,,4.0,15293.139477968518,1540.027882021894,0.3717645964460464,6.173730061729009,2.982390309912933
1159.0,-29.255566259661613,5.021325617510287,35.046020095224335,24.724947264790558,5.180016155162549,-25.81200801819465,-39.334869117569156,1.7364579138461878,-6.377125876458479,-6.377125876395712,40.09255223741623,41646.28506060914,25773.464799160578,25773.464799160578,67419.74985976971,77136.83747626882,77135.42397350914,25773.464799160578,102908.88877266971,102908.88877266971,102908.88877266971,130228.09352584579,125667.14761160217,4560.9459142436235,0.0,90727.32755616757,55237.56915733755,39433.06488758891,27319.204753176084,66752.269640765,20742.947419363354,1540.0390051299407,0.0,0.8793707997944403,2.7412750406550273,0.001494314320929203,1.0,1.0,-6.377125876458479,336016.29042942653,1558527.6854371913,4.638250376032077,1558527.6854371913,4.638250376032077,0.759280791910746,0.0924604034942806,3.9263748537495644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263748537495644,1.2835773498666223,1.283901148950493,3.058931239443854,6481.508234694583,15293.109740487896,6459.862996925546,0.00032548184134878504,23107.148689464997,2356.2734154339146,19308.962791842212,1968.9662414629065,0.8356272360269853,0.8356272360269853,35495.84644897645,35405.22815468563,1.0032003489396908,0.8,4283.972622333828,4273.035954225843,1.0032003489396908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.291651740125,4632.441516551485,6.124448334873195,5.021325617510287,-3.577627031298422,8.598952648808709,2.982367696801168,3.5,0.8521050562289051,0.6,0.00025224987607432226,1.0002821939582753,0.0002521787127651743,198.30906987562685,0.0,1.413984986465255e-05,40.07233451642532,0.034703448822438566,8.500204406266341e-05,0.00016724783201165885,0.0006566776819547087,0.09246040348878315,0.09246040348878315,0.09246040348878315,0.09245855058276758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.93916882307,595.8091940455625,0.0,0.09246040348878315,0.0924604034942806,0.0924604034942806,0.37176561833477967,0.37176561833477967,0.5,10.119519021494554,0.004343670307605407,0.004343670307605407,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,27319.204753176084,20742.947419363354,0.759280791910746,1.00999936365605,0.6238931692470294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447032172684007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.04664160611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11941979448363,261.11941979448363,-12.030580205516344,245.6281279157647,276.6107116731883,122161.0793428177,122428.3924630077,-267.3131201899886,0.0,nan,276.6107116731883,3.460711673188314,270.41419492168967,-2.7358050783103067,264.2176781702229,-8.932321829777095,258.02116141879185,-15.128838581208129,251.82464466724437,-21.325355332755606,245.6281279157647,-27.52187208423527,1.0,1.0,26022.012520719443,26022.012520719443,275.7987078399372,2.648707839937231,275.7987078399372,275.7987078399372,77124.29366050028,77135.42397350914,-11.130313008863595,0.0,8546.071908451686,8546.071908451686,0.885336323324456,3946.006728018312,275.7987078399372,2.648707839937231,1.0,0.002,0.12534497746783083,0.004951656172773762,0.0001936667899930204,0.0018063332101409917,0.0968333949965102,0.0968333949965102,0.0,1.3401215900876728e-13,0.9999792816127665,0.9999792816127665,0.0,0.09245848786383724,1.9156304433599927e-06,0.0,0.0,0.0,1600281.5124462664,266.7728741235415,0.0,1.0,1283960.8209190501,2600.343608457238,,,,,,,,,,,,,,,,,,,4.0,15293.109740487896,1540.0390051299407,0.37176561833477967,6.173730061729009,2.982367696801168
1160.0,-29.258297158328915,5.021128140462848,35.0460389131135,24.7245492291637,5.179811319907343,-25.814486310691585,-39.33727000895885,1.7360004694524171,-6.3774983530395275,-6.377498352970886,40.09258327003924,41644.4815267133,25773.69722955264,25773.69722955264,67418.17875626594,77136.14408518697,77135.16653651746,25773.69722955264,102908.86376607009,102908.86376607009,102908.86376607009,130228.45628794454,125667.51691354002,4560.939374404527,0.0,90727.6433121102,55236.77554134451,39434.297523072986,27319.592521874445,66753.89004494743,20743.207469411118,1540.066096651282,0.0,0.8793686774804457,2.741237026005242,0.001494314320929203,1.0,1.0,-6.3774983530395275,336011.35525474616,1558529.02607206,4.638322490293416,1558529.02607206,4.638322490293416,0.7592795336461295,0.09246085695445894,3.926378892094923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926378892094923,1.2835796327068971,1.2839033410181144,3.0589289453079878,6481.503373695971,15293.08000487058,6459.85211721079,0.00032548213939517784,23107.20534250386,2356.279192436139,19308.930271646735,1968.962925325849,0.8356237799180976,0.8356237799180976,35495.875655453645,35405.22815468563,1.0032013807488336,0.8,4283.9761472462105,4273.035954225843,1.0032013807488336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.27207811915,4632.441516551485,6.124532052849578,5.021128140462848,-3.577968715610648,8.599096856073496,2.9823445775050925,3.5,0.8520984507157408,0.6,0.0002521787127651743,1.000282551549537,0.0002521074794062182,198.31131308149173,0.0,1.4112329646406947e-05,39.994342217917286,0.03471756115208497,8.497908292464292e-05,0.00016719962984053138,0.0006564890973719469,0.092460856976113,0.092460856976113,0.092460856976113,0.09245867172619465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.4051804696,595.8090440978069,0.0,0.092460856976113,0.09246085695445894,0.09246085695445894,0.371766534264484,0.371766534264484,0.5,10.119453458556459,0.0011945278284315464,0.0011945278284315464,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,27319.592521874445,20743.207469411118,0.7592795336461295,1.0099513108654976,0.6238510070150639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470484175853713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.96864930761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1178447556058,261.1178447556058,-12.032155244394175,245.62548797933235,276.61020153189617,122172.16711252021,122435.49843011306,-263.3313175928425,0.0,nan,276.61020153189617,3.460201531896189,270.41325882132804,-2.7367411786719344,264.2163161109108,-8.933683889089195,258.0193734003525,-15.130626599647485,251.82243068981504,-21.32756931018494,245.62548797933235,-27.52451202066763,1.0,1.0,26022.012520719443,26022.012520719443,275.7983052399329,2.648305239932938,275.7983052399329,275.7983052399329,77124.3666800663,77135.16653651746,-10.799856451150845,0.0,8546.071908451686,8546.071908451686,0.885336067909503,3946.0107865553978,275.7983052399329,2.648305239932938,1.0,0.002,0.12534724070901562,0.004951578321104468,0.00019367013848332735,0.0018063298596301238,0.09683506924166367,0.09683506924166367,0.0,-1.8865490766795112e-12,0.9999755221371195,0.9999755221371195,0.0,0.09245859371028059,2.2632441783458814e-06,0.0,0.0,0.0,1600281.0764892125,266.77250164696045,0.0,1.0,1283962.093342208,2600.3384531946394,,,,,,,,,,,,,,,,,,,3.0,15293.08000487058,1540.066096651282,0.371766534264484,6.173730061729009,2.9823445775050925
1161.0,-29.261012332011344,5.020928019030761,35.04605787936285,24.72377138854938,5.17921772169829,-25.81698932664896,-39.3396896199323,1.7351947162926868,-6.377913874408193,-6.377913874400572,40.09262518873889,41642.9573717166,25774.01457616112,25774.01457616112,67416.97194787773,77135.73924874014,77134.94791849797,25774.01457616112,102908.96249465909,102908.96249465909,102908.96249465909,130229.01987459732,125668.08901143826,4560.930863159054,0.0,90728.13254658686,55236.140690207,39435.54650708873,27320.057379938225,66755.60388702695,20743.520904395828,1540.0978613121642,0.0,0.8793662822440045,2.7411946187316665,0.001494314320929203,1.0,1.0,-6.377913874408193,336005.8498200425,1558530.8369958205,4.638403878475735,1558530.8369958205,4.638403878475735,0.7592780870082759,0.09246133754126952,3.9263958088141164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263958088141164,1.2835835421340651,1.2839071599924807,3.0589328079776985,6481.511558229581,15293.050110325292,6459.832089696695,0.0003254790680348137,23107.23038745025,2356.2817463099277,19308.870408066865,1968.956820939553,0.8356202835348753,0.8356202835348753,35495.99800197573,35405.22815468563,1.003205703020453,0.8,4283.990913175284,4273.035954225843,1.003205703020453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.251733783111,4632.441516551485,6.124637071792028,5.020928019030761,-3.5783440027103834,8.599272021741143,2.982320547958299,3.5,0.8520915851309425,0.6,0.0002521074794062182,1.0002809305875322,0.0002520366745951445,198.31354341454232,0.0,1.4126380949790905e-05,40.03416361170742,0.03473168753303476,8.495594856021673e-05,0.00016715153084600145,0.0006563030701506035,0.092461337515019,0.092461337515019,0.092461337515019,0.0924588965161792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.9607789492,595.8088655649402,0.0,0.092461337515019,0.09246133754126952,0.09246133754126952,0.3717674096647179,0.3717674096647179,0.5,10.119380227059327,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27320.057379938225,20743.520904395828,0.7592780870082759,1.0099073039915873,0.6238121587843106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470646830543783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.008470701396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1162552900092,261.1162552900092,-12.033744709990799,245.6228536504841,276.60965692955045,122179.02266584682,122444.76599605384,-265.74333020704603,0.0,nan,276.60965692955045,3.4596569295504764,270.41229627368625,-2.7377037263137254,264.21493561795904,-8.935064382040935,258.0175749621037,-15.132425037896269,251.82021430627148,-21.329785693728496,245.6228536504841,-27.527146349515874,1.0,1.0,26022.012520719443,26022.012520719443,275.79786413739157,2.6478641373915934,275.79786413739157,275.79786413739157,77123.42934912094,77134.94791849797,-11.51856937703269,0.0,8546.071908451686,8546.071908451686,0.8853349979700686,3946.027787858187,275.79786413739157,2.6478641373915934,1.0,0.002,0.12534976863066885,0.0049514914693079195,0.00019367387877078352,0.0018063261202854433,0.09683693938539176,0.09683693938539176,0.0,-9.43773271339099e-13,0.999972659683083,0.999972659683083,0.0,0.09245880961899858,2.5279222709461198e-06,0.0,0.0,0.0,1600280.5901489977,266.7720861255918,0.0,1.0,1283963.5128081865,2600.3327022007816,,,,,,,,,,,,,,,,,,,3.0,15293.050110325292,1540.0978613121642,0.3717674096647179,6.173730061729009,2.982320547958299
1162.0,-29.26371557481822,5.0207265556447105,35.04607493666982,24.72301562028008,5.178645258212176,-25.819479491511245,-39.34209969649089,1.7344091758264082,-6.3782651293370805,-6.378265129364048,40.09260802937262,41641.43621277855,25774.175611166287,25774.175611166287,67415.61182394484,77135.3216355866,77134.10564026631,25774.175611166287,102908.28125143259,102908.28125143259,102908.28125143259,130228.50557779922,125667.60082366875,4560.904754130478,0.0,90728.60979007046,55235.510720619066,39436.77674383488,27320.224326366628,66757.00107020151,20743.622311423544,1540.1139435441796,0.0,0.8793644564454024,2.741158770765514,0.001494314320929203,1.0,1.0,-6.3782651293370805,336001.1959363949,1558530.0956964407,4.63846591781617,1558530.0956964407,4.63846591781617,0.7592771590606584,0.09246168566399206,3.9264118962473975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264118962473975,1.283587356315842,1.2839108842469995,3.0589362515356977,6481.518854715766,15293.020439773909,6459.812786628006,0.0003254762327020907,23107.25725866479,2356.284486411241,19308.812709902788,1968.950937364216,0.8356168148282653,0.8356168148282653,35496.11435076855,35405.22815468563,1.0032098134070775,0.8,4284.004955241975,4273.035954225843,1.0032098134070775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.230435341443,4632.441516551485,6.124706336114661,5.0207265556447105,-3.578671731437469,8.59939828708218,2.9822953915603905,3.5,0.852084397588683,0.6,0.0002520366745951445,1.0002797021524428,0.0002519661991069115,198.31576399071793,0.0,1.4041552974812997e-05,39.793761130620034,0.03474572908600957,8.493291114298107e-05,0.00016710376345216346,0.0006561182047262856,0.09246168565641055,0.09246168565641055,0.09246168565641055,0.09245846089138904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.3440803267,595.8087401386407,0.0,0.09246168565641055,0.09246168566399206,0.09246168566399206,0.37176825369327277,0.37176825369327277,0.5,10.119283486103614,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27320.224326366628,20743.622311423544,0.7592771590606584,1.0098657929982615,0.6237763162696375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470808552089958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.768068220306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11465702668346,261.11465702668346,-12.035342973316517,245.62022616253702,276.6090878908453,122186.35569397626,122453.56992119124,-267.214227214995,0.0,nan,276.6090878908453,3.4590878908452964,270.41131554513015,-2.7386844548698264,264.2135431995318,-8.936456800468193,258.01577085387123,-15.134229146128746,251.81799850818544,-21.332001491814538,245.62022616253702,-27.529773837462955,1.0,1.0,26022.012520719443,26022.012520719443,275.79741432507444,2.6474143250744646,275.79741432507444,275.79741432507444,77122.58782960138,77134.10564026631,-11.517810664925491,0.0,8546.071908451686,8546.071908451686,0.8853339804801489,3946.0439557286345,275.79741432507444,2.6474143250744646,1.0,0.002,0.12535307169826165,0.004951413114996279,0.00019367884230557376,0.0018063211584445973,0.09683942115278688,0.09683942115278688,0.0,7.501711925261834e-13,0.9999642763802444,0.9999642763802444,0.0,0.09245838259789144,3.3030661006192777e-06,0.0,0.0,0.0,1600280.17902647,266.7717348706629,0.0,1.0,1283964.7127304573,2600.327840706789,,,,,,,,,,,,,,,,,,,4.0,15293.020439773909,1540.1139435441796,0.37176825369327277,6.173730061729009,2.9822953915603905
1163.0,-29.266423246696544,5.02052426557267,35.04609053457186,24.722661554720275,5.178487678513424,-25.8219321540449,-39.34447387056423,1.7339965844534122,-6.378592165377711,-6.378592165401969,40.092600024761325,41639.617920313896,25774.274796533755,25774.274796533755,67413.89271684765,77134.6052542193,77133.48588571438,25774.274796533755,102907.76068224813,102907.76068224813,102907.76068224813,130228.17843679442,125667.30922548642,4560.869211308011,0.0,90728.91026761277,55234.71036410349,39437.99989278808,27320.41775454629,66758.41764733437,20743.744133238775,1540.1307439510044,0.0,0.8793627263484102,2.7411253948352488,0.001494314320929203,1.0,1.0,-6.378592165377711,335996.8629817183,1558529.7498900206,4.638524705436969,1558529.7498900206,4.638524705436969,0.7592762423915309,0.09246200962258934,3.9264154150352364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264154150352364,1.2835894283266613,1.2839128663137678,3.0589340550692046,6481.514200666836,15292.990917731944,6459.801864859105,0.00032547648390609873,23107.3130775182,2356.2901783502216,19308.78006400466,1968.9476084090552,0.8356133834872714,0.8356133834872714,35496.13979960838,35405.22815468563,1.0032107124677427,0.8,4284.008026647337,4273.035954225843,1.0032107124677427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.208511700029,4632.441516551485,6.1247618136967,5.02052426557267,-3.5789817821368324,8.599506047709502,2.9822694968039833,3.5,0.8520769990868524,0.6,0.0002519661991069115,1.0002801666786827,0.0002518956263459035,198.31798824870265,0.0,1.3976400291547537e-05,39.60911842624572,0.03475970548630112,8.491022255578104e-05,0.00016705597655113048,0.0006559311615041237,0.09246200964654178,0.09246200964654178,0.09246200964654178,0.09245816180031122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.8617565217,595.8085714848218,0.0,0.09246200964654178,0.09246200962258934,0.09246200962258934,0.3717690027626509,0.3717690027626509,0.5,10.119168047161251,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,27320.41775454629,20743.744133238775,0.7592762423915309,1.0098186130320819,0.6237358431753744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470969566425071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.583425515935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11308887932256,261.11308887932256,-12.036911120677416,245.61760727837162,276.6085704802921,122198.03936609463,122460.21850420983,-262.179138115212,0.0,nan,276.6085704802921,3.45857048029211,270.4103778398622,-2.739622160137799,264.21218519952305,-8.937814800476929,258.0139925591439,-15.136007440856076,251.81579991874258,-21.334200081257393,245.61760727837162,-27.532392721628355,1.0,1.0,26022.012520719443,26022.012520719443,275.79701476980676,2.6470147698067876,275.79701476980676,275.79701476980676,77122.7964800344,77133.48588571438,-10.689405679979245,0.0,8546.071908451686,8546.071908451686,0.8853337579255267,3946.0474921104123,275.79701476980676,2.6470147698067876,1.0,0.002,0.12535699618305238,0.0049513365581167,0.0001936847756118719,0.0018063152232071417,0.09684238780593596,0.09684238780593596,0.0,-1.1809862983380714e-12,0.9999575556829677,0.9999575556829677,0.0,0.09245808513573947,3.92448684986144e-06,0.0,0.0,0.0,1600279.796249098,266.77140783462227,0.0,1.0,1283965.829916427,2600.323314431308,,,,,,,,,,,,,,,,,,,3.0,15292.990917731944,1540.1307439510044,0.3717690027626509,6.173730061729009,2.9822694968039833
1164.0,-29.269110106562064,5.020319239713638,35.04610649216509,24.721756937820487,5.177758163091551,-25.824423279527224,-39.346883982047416,1.7330713373964066,-6.379025103340496,-6.379025103342227,40.09264160230857,41638.21193815187,25774.603109664902,25774.603109664902,67412.81504781678,77134.30409707005,77133.26053736769,25774.603109664902,102907.86364703259,102907.86364703259,102907.86364703259,130228.7700467819,125667.93295140233,4560.83709537956,0.0,90729.4503044336,55234.13933769243,39439.234407490185,27320.906399749314,66760.1408072395,20744.073511875755,1540.164104691613,0.0,0.87936023854548,2.74108121149157,0.001494314320929203,1.0,1.0,-6.379025103340496,335991.12698248454,1558531.5460768035,4.638609239695937,1558531.5460768035,4.638609239695937,0.7592747183551016,0.09246244231545639,3.9264357702415764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264357702415764,1.2835938944367467,1.2839172429577392,3.0589392698572584,6481.525250176964,15292.96121685282,6459.779936582761,0.000325472679411238,23107.330824579218,2356.291988046807,19308.71451891923,1968.9409246704258,0.8356099051639747,0.8356099051639747,35496.28701396019,35405.22815468563,1.003215913282964,0.8,4284.025793860007,4273.035954225843,1.003215913282964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.186092561093,4632.441516551485,6.124872461136465,5.020319239713638,-3.5793727062930585,8.599691946006697,2.9822430168916587,3.5,0.8520694333976168,0.6,0.0002518956263459035,1.0002780190546154,0.00025182561402676385,198.32019545343476,0.0,1.3995847988266866e-05,39.6642331987483,0.034773701334289385,8.488719626575151e-05,0.000167008430080152,0.0006557478737985981,0.09246244230107134,0.09246244230107134,0.09246244230107134,0.09245841262355887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487252.645396719,595.8083188140579,0.0,0.09246244230107134,0.09246244231545639,0.09246244231545639,0.37176967594066396,0.37176967594066396,0.5,10.119047158394421,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27320.906399749314,20744.073511875755,0.7592747183551016,1.00977640599144,0.6236986835958951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471130847989133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.63854028843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1114952700506,261.1114952700506,-12.038504729949352,245.6149938290104,276.6079967111053,122203.49648504643,122469.93260085602,-266.43611580960055,0.0,nan,276.6079967111053,3.457996711105295,270.4093961346492,-2.7406038653507494,264.2107955582666,-8.939204441733352,258.01219498185304,-15.137805018146935,251.8135944054191,-21.336405594580867,245.6149938290104,-27.53500617098959,1.0,1.0,26022.012520719443,26022.012520719443,275.79655546322033,2.646555463220352,275.79655546322033,275.79655546322033,77121.52842013609,77133.26053736769,-11.732117231600569,0.0,8546.071908451686,8546.071908451686,0.8853324705084534,3946.067949092784,275.79655546322033,2.646555463220352,1.0,0.002,0.12536112263665186,0.00495123975015003,0.000193690978774937,0.001806309021668962,0.0968454893874685,0.0968454893874685,0.0,4.4389882394857416e-13,0.9999553715788718,0.9999553715788718,0.0,0.09245831586264219,4.126452814194135e-06,0.0,0.0,0.0,1600279.2895171095,266.7709748966595,0.0,1.0,1283967.3088701812,2600.3173224722314,,,,,,,,,,,,,,,,,,,4.0,15292.96121685282,1540.164104691613,0.37176967594066396,6.173730061729009,2.9822430168916587
1165.0,-29.271802708799786,5.0201140661305725,35.04612022983862,24.72142110290008,5.177613591365318,-25.826861078847816,-39.349244500603504,1.732671959663173,-6.379324451496984,-6.3793244514639085,40.09260944989229,41636.38640599086,25774.62081862046,25774.62081862046,67411.00722461133,77133.57884670174,77132.41653828761,25774.62081862046,102907.03735690807,102907.03735690807,102907.03735690807,130228.01463281174,125667.230498706,4560.784134105736,0.0,90729.73591798196,55233.32612675596,39440.45532358445,27320.97727590367,66761.43259948812,20744.108174508106,1540.1744258887584,0.0,0.8793587488149881,2.7410506619412014,0.001494314320929203,1.0,1.0,-6.379324451496984,335987.1609608749,1558530.157063647,4.638659860116306,1558530.157063647,4.638659860116306,0.7592740173611514,0.09246268757503537,3.9264377867010216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264377867010216,1.2835959038094122,1.2839191629643787,3.058936052264013,6481.518432482978,15292.931842651959,6459.770590025295,0.0003254734931462602,23107.39169872669,2356.29819548232,19308.68658143349,1968.9380758397099,0.8356064948038889,0.8356064948038889,35496.3015975314,35405.22815468563,1.003216428494296,0.8,4284.027553942553,4273.035954225843,1.003216428494296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.162689155883,4632.441516551485,6.12491073242955,5.0201140661305725,-3.579663499653473,8.599777565784045,2.982215374533472,3.5,0.852061535580992,0.6,0.00025182561402676385,1.0002786194413826,0.00025175547005833117,198.3224074184815,0.0,1.3884856815923634e-05,39.34968421632758,0.03478758619110531,8.486464938299283e-05,0.00016696096464377102,0.0006555618404813558,0.09246268760906154,0.09246268760906154,0.09246268760906154,0.09245784512441457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.19013177825,595.8081401815409,0.0,0.09246268760906154,0.09246268757503537,0.09246268757503537,0.37177032616805755,0.37177032616805755,0.5,10.11890188366067,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,27320.97727590367,20744.108174508106,0.7592740173611514,1.0097297885894705,0.6236592713007494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471290893274649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.32399130602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1099334829973,261.1099334829973,-12.040066517002685,245.61238915216518,276.60747781386516,122215.26873406633,122476.38447832303,-261.11574425673916,0.0,nan,276.60747781386516,3.4574778138651823,270.40846008143563,-2.7415399185643423,264.2094423492116,-8.940557650788378,258.0104246168225,-15.139575383177487,251.8114068844838,-21.338593115516176,245.61238915216518,-27.5376108478348,1.0,1.0,26022.012520719443,26022.012520719443,275.7961573563836,2.6461573563836396,275.7961573563836,275.7961573563836,77121.7744690673,77132.41653828761,-10.642069220310077,0.0,8546.071908451686,8546.071908451686,0.8853323429722595,3946.0699756345266,275.7961573563836,2.6461573563836396,1.0,0.002,0.1253660407771369,0.00495116406628663,0.00019369845835587156,0.0018063015420791834,0.09684922917793577,0.09684922917793577,0.0,4.350547699871754e-13,0.9999468094551436,0.9999468094551436,0.0,0.09245776943430437,4.918140731004928e-06,0.0,0.0,0.0,1600278.939143671,266.770675548503,0.0,1.0,1283968.331467424,2600.313179446389,,,,,,,,,,,,,,,,,,,3.0,15292.931842651959,1540.1744258887584,0.37177032616805755,6.173730061729009,2.982215374533472
