time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1166.0,-29.27448925885796,5.019905958067973,35.046134250443345,24.720674205478304,5.177047670066855,-25.829335566064156,-39.35164067717267,1.7318939761113123,-6.3797758532174385,-6.379775853202669,40.092645090746345,41634.8751401292,25774.972957971346,25774.972957971346,67409.84809810054,77133.16097502597,77132.0820780656,25774.972957971346,102907.05503603695,102907.05503603695,102907.05503603695,130228.51791298851,125667.78116506958,4560.736747918933,0.0,90730.20725118404,55232.70211206709,39441.67237679661,27321.46287695155,66763.13525374816,20744.434104383967,1540.208112706679,0.0,0.8793561840114537,2.7410045952891937,0.001494314320929203,1.0,1.0,-6.3797758532174385,335981.1804725691,1558531.6967798602,4.6387470113288245,1558531.6967798602,4.6387470113288245,0.7592724517647998,0.09246308648669058,3.9264533871396785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264533871396785,1.28359968141025,1.2839228514750995,3.0589392035574594,6481.525109695645,15292.902263850243,6459.751760210245,0.0003254708198704311,23107.419929739364,2356.301074244453,19308.630297856216,1968.9323365120829,0.8356030381828096,0.8356030381828096,35496.41442400378,35405.22815468563,1.0032204144523584,0.8,4284.041170902482,4273.035954225843,1.0032204144523584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.138958623848,4632.441516551485,6.125028952561091,5.019905958067973,-3.580069927720975,8.599975885788949,2.982187345902103,3.5,0.8520535274006009,0.6,0.00025175547005833117,1.0002779992058246,0.0002516855016887441,198.3246144546476,0.0,1.3911120685454964e-05,39.42411602257937,0.03480149731179076,8.484176756817126e-05,0.0001669137024901599,0.0006553788725025129,0.09246308650530172,0.09246308650530172,0.09246308650530172,0.09245804379970533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.09155294043,595.8078489368692,0.0,0.09246308650530172,0.09246308648669058,0.09246308648669058,0.37177087746801457,0.37177087746801457,0.5,10.118750602439123,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27321.46287695155,20744.434104383967,0.7592724517647998,1.0096866757664151,0.6236207299415552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471451283989765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.39842311227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10835997799916,261.10835997799916,-12.04164002200082,245.60978886768848,276.60693108832004,122222.30663794345,122485.38150699713,-263.07486905369393,0.0,nan,276.60693108832004,3.4569310883200615,270.4075026441632,-2.7424973558368038,264.2080742000789,-8.94192579992108,258.00864575593886,-15.14135424406112,251.80921731180538,-21.340782688194594,245.60978886768848,-27.540211132311498,1.0,1.0,26022.012520719443,26022.012520719443,275.7956668185101,2.645666818510108,275.7956668185101,275.7956668185101,77121.09932015963,77132.0820780656,-10.98275790597836,0.0,8546.071908451686,8546.071908451686,0.8853313562817937,3946.085654075377,275.7956668185101,2.645666818510108,1.0,0.002,0.12537118798184158,0.004951059550490251,0.00019370623126509386,0.0018062937691877268,0.09685311563254692,0.09685311563254692,0.0,4.528205067855229e-13,0.9999443323274328,0.9999443323274328,0.0,0.09245793928186749,5.147204823089173e-06,0.0,0.0,0.0,1600278.4107960167,266.77022414678254,0.0,1.0,1283969.873488532,2600.3069320063964,,,,,,,,,,,,,,,,,,,3.0,15292.902263850243,1540.208112706679,0.37177087746801457,6.173730061729009,2.982187345902103
1167.0,-29.277154538456976,5.019696899584143,35.046146705755994,24.71987212719398,5.176428946997815,-25.83179618983453,-39.35401963591573,1.7310705993592606,-6.380126747251666,-6.380126747250846,40.092627958717515,41633.41701902876,25775.08702332524,25775.08702332524,67408.504042354,77132.79411768256,77131.32770039605,25775.08702332524,102906.41472372129,102906.41472372129,102906.41472372129,130228.05667865375,125667.38347881427,4560.673199839488,0.0,90730.71101955506,55232.10825041168,39442.89196571487,27321.641954932467,66764.53392064734,20744.544024552033,1540.224819781422,0.0,0.8793543599144049,2.740968786115234,0.001494314320929203,1.0,1.0,-6.380126747251666,335976.53163874603,1558530.9566609988,4.638808993768609,1558530.9566609988,4.638808993768609,0.7592714983517654,0.09246334635953024,3.926472062719619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926472062719619,1.2836036706414338,1.2839267518943147,3.0589442462076386,6481.535794466274,15292.87271654045,6459.730157867001,0.00032546711385744004,23107.43832383507,2356.302949920215,19308.56572700663,1968.925752117862,0.8355995786469352,0.8355995786469352,35496.54949058819,35405.22815468563,1.0032251861180832,0.8,4284.057472008321,4273.035954225843,1.0032251861180832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.11418899171,4632.441516551485,6.125092111509718,5.019696899584143,-3.580401413392519,8.600098312976662,2.982158090080103,3.5,0.8520451685943151,0.6,0.0002516855016887441,1.0002758039020228,0.0002516161049851774,198.3268040592656,0.0,1.3876449922371614e-05,39.32585908000115,0.034815373761713134,8.481905581274856e-05,0.00016686644587599557,0.000655196437937412,0.09246334633583414,0.09246334633583414,0.09246334633583414,0.09245764701970505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.83279926964,595.807607167657,0.0,0.09246334633583414,0.09246334635953024,0.09246334635953024,0.37177140330124686,0.37177140330124686,0.5,10.118579621013248,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27321.641954932467,20744.544024552033,0.7592714983517654,1.0096453923047235,0.6235858257995474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471611317565884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.30016616969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1067740191604,261.1067740191604,-12.043225980839566,245.60719537097987,276.606352667363,122229.11584362233,122494.2728827129,-265.1570390905451,0.0,nan,276.606352667363,3.456352667363035,270.4065212080426,-2.7434787919573864,264.20668974884177,-8.94331025115821,258.0068582895016,-15.143141710498355,251.8070268302338,-21.342973169766168,245.60719537097987,-27.54280462902011,1.0,1.0,26022.012520719443,26022.012520719443,275.7952276526011,2.645227652601136,275.7952276526011,275.7952276526011,77120.09536885939,77131.32770039605,-11.232331536666607,0.0,8546.071908451686,8546.071908451686,0.8853301750951358,3946.104423033217,275.7952276526011,2.645227652601136,1.0,0.002,0.12537697619481653,0.004950970734406077,0.00019371503460254084,0.00180628496420025,0.09685751730127042,0.09685751730127042,0.0,-1.1972089986045376e-12,0.999937399907783,0.999937399907783,0.0,0.09245755814552144,5.788214008802292e-06,0.0,0.0,0.0,1600278.0000865816,266.7698732527483,0.0,1.0,1283971.0721653677,2600.3020756276337,,,,,,,,,,,,,,,,,,,4.0,15292.87271654045,1540.224819781422,0.37177140330124686,6.173730061729009,2.982158090080103
1168.0,-29.27982491106593,5.019487657424837,35.046157647936006,24.71953583825382,5.176281347069985,-25.83421428516555,-39.356361923832424,1.7306707196517899,-6.380439098418208,-6.380439098418669,40.092609199631475,41631.611371547675,25775.10904792281,25775.10904792281,67406.72041947048,77132.07756213346,77130.68134714603,25775.10904792281,102905.79039506885,102905.79039506885,102905.79039506885,130227.58251683056,125666.98297664191,4560.599540188645,0.0,90730.9950982566,55231.30451028096,39444.100653306254,27321.792121761708,66765.89277506796,20744.63505204131,1540.2392772913265,0.0,0.8793527494365803,2.7409369105999017,0.001494314320929203,1.0,1.0,-6.380439098418208,335972.3934842017,1558530.1462521493,4.6388637176090946,1558530.1462521493,4.6388637176090946,0.7592706569024177,0.09246356220664065,3.9264739969746674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264739969746674,1.2836056811170582,1.2839286737933326,3.0589409619608823,6481.528835541496,15292.84350579719,6459.720987481066,0.0003254679689686058,23107.49929024475,2356.309166763854,19308.53831610939,1968.9229569842291,0.8355961877822426,0.8355961877822426,35496.5634796095,35405.22815468563,1.0032256803259498,0.8,4284.059160334993,4273.035954225843,1.0032256803259498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.088882853885,4632.441516551485,6.125134179780534,5.019487657424837,-3.5807042017051467,8.600191859129984,2.9821282007009273,3.5,0.8520366287716935,0.6,0.0002516161049851774,1.0002763370217065,0.000251546593348751,198.32899789030813,0.0,1.3763226430631832e-05,39.00498370441061,0.034829136988143765,8.47966996414741e-05,0.00016681940534370333,0.000655012057272828,0.0924635622240421,0.0924635622240421,0.0924635622240421,0.09245727032857208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487255.6518729256,595.8073400220879,0.0,0.0924635622240421,0.09246356220664065,0.09246356220664065,0.3717718487052673,0.3717718487052673,0.5,10.118390859659462,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27321.792121761708,20744.63505204131,0.7592706569024177,1.0095981288913705,0.6235460897947276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471770087422806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.9792907941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1052202371426,261.1052202371426,-12.044779762857388,245.60461083112713,276.6058296431752,122240.82556595372,122500.6029486023,-259.77738264861665,0.0,nan,276.6058296431752,3.455829643175207,270.40558588070456,-2.7444141192954135,264.2053421183297,-8.944657881670253,258.005098355974,-15.144901644025992,251.8048545935449,-21.34514540645509,245.60461083112713,-27.545389168872845,1.0,1.0,26022.012520719443,26022.012520719443,275.79483966981485,2.6448396698148713,275.79483966981485,275.79483966981485,77120.30330099541,77130.68134714603,-10.378046150624868,0.0,8546.071908451686,8546.071908451686,0.8853300527579845,3946.1063669595405,275.79483966981485,2.6448396698148713,1.0,0.002,0.1253833524451622,0.004950886495104926,0.00019372476183783331,0.0018062752364912784,0.09686238091891665,0.09686238091891665,0.0,-1.6708882541460746e-12,0.9999310403646356,0.9999310403646356,0.0,0.09245718595310638,6.376253534258998e-06,0.0,0.0,0.0,1600277.6344887754,266.76956090158177,0.0,1.0,1283972.1391752604,2600.2977527018384,,,,,,,,,,,,,,,,,,,3.0,15292.84350579719,1540.2392772913265,0.3717718487052673,6.173730061729009,2.9821282007009273
1169.0,-29.282487251136246,5.019275792642913,35.04616898938425,24.718797217961423,5.1757232633404815,-25.836666199590614,-39.3587356788106,1.7299022111507585,-6.380884789924153,-6.38088478993967,40.0926426069262,41630.11308273518,25775.42376473495,25775.42376473495,67405.53684747012,77131.66315050947,77130.37996285725,25775.42376473495,102905.8037275922,102905.8037275922,102905.8037275922,130228.07481362265,125667.54408737224,4560.530726250411,0.0,90731.46375252948,55230.68676455345,39445.30776441781,27322.271086030447,66767.57885044826,20744.95633132227,1540.2725469268955,0.0,0.8793502237124283,2.7408914281761922,0.001494314320929203,1.0,1.0,-6.380884789924153,335966.48885228176,1558531.589477244,4.638949541668429,1558531.589477244,4.638949541668429,0.7592691056318859,0.09246390527678537,3.926489681237958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926489681237958,1.2836094132229083,1.2839323176078536,3.0589442869379253,6481.5358807688635,15292.814104181307,6459.70198554556,0.0003254652060083651,23107.526344987957,2356.311925579883,19308.48151805255,1968.9171651942868,0.8355927514604167,0.8355927514604167,35496.6769121142,35405.22815468563,1.0032296877014533,0.8,4284.072850436603,4273.035954225843,1.0032296877014533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.063234697777,4632.441516551485,6.125246301482002,5.019275792642913,-3.581108440637061,8.600384233279973,2.982097907482177,3.5,0.8520279735663363,0.6,0.000251546593348751,1.0002755116789908,0.000251477308413282,198.33118516448016,0.0,1.378617319416822e-05,39.07001483227273,0.034842923161337934,8.477404868675566e-05,0.00016677254466199534,0.0006548306757291212,0.09246390530649062,0.09246390530649062,0.09246390530649062,0.09245746762556116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487256.74419345526,595.806986618704,0.0,0.09246390530649062,0.09246390527678537,0.09246390527678537,0.37177222119184894,0.37177222119184894,0.5,10.118197729642688,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27322.271086030447,20744.95633132227,0.7592691056318859,1.0095549068575755,0.6235079030794553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471929163993846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.04432192196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1036561951636,261.1036561951636,-12.046343804836397,245.60203127540126,276.6052811149317,122247.92997678292,122509.4227296212,-261.4927528382633,0.0,nan,276.6052811149317,3.455281114931722,270.4046311469991,-2.745368853000855,264.20398117908417,-8.94601882091581,258.0033312112462,-15.1466687887538,251.80268124331903,-21.34731875668095,245.60203127540126,-27.547968724598718,1.0,1.0,26022.012520719443,26022.012520719443,275.7943587124674,2.644358712467408,275.7943587124674,275.7943587124674,77119.6247697552,77130.37996285725,-10.75519310204254,0.0,8546.071908451686,8546.071908451686,0.8853290607642932,3946.122129644148,275.7943587124674,2.644358712467408,1.0,0.002,0.1253898994706275,0.00495077710902639,0.00019373469978546144,0.001806265300927261,0.09686734989273071,0.09686734989273071,0.0,7.12722415807665e-13,0.9999291937189033,0.9999291937189033,0.0,0.09245735825151705,6.547025268324886e-06,0.0,0.0,0.0,1600277.1128176372,266.7691152100758,0.0,1.0,1283973.6616803117,2600.2915843829805,,,,,,,,,,,,,,,,,,,3.0,15292.814104181307,1540.2725469268955,0.37177222119184894,6.173730061729009,2.982097907482177
1170.0,-29.285130593005007,5.019063227763259,35.0461789155665,24.718008445948385,5.175112918652499,-25.83910624190536,-39.36109623229129,1.7290885683375248,-6.381232714087673,-6.381232714079006,40.09262444635762,41628.6617613863,25775.507790738095,25775.507790738095,67404.1695521244,77131.29367056851,77129.66423706974,25775.507790738095,102905.17202780783,102905.17202780783,102905.17202780783,130227.62332191346,125667.17645330798,4560.446868605473,0.0,90731.95564459517,55230.091113768605,39446.51614536285,27322.45129410563,66768.96743946848,20745.067057162596,1540.2892731917912,0.0,0.8793484194144067,2.7408559232374974,0.001494314320929203,1.0,1.0,-6.381232714087673,335961.8795231074,1558530.8049242976,4.639010851875837,1558530.8049242976,4.639010851875837,0.7592681503521612,0.0924641143077787,3.9265072193029282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265072193029282,1.2836133556473506,1.2839361720843523,3.0589485548962023,6481.544924060312,15292.784774471529,6459.681627919151,0.0003254619298497063,23107.54840804872,2356.3141753859595,19308.420667744882,1968.9109601897574,0.835589320285464,0.8355893202854638,35496.80375166777,35405.22815468563,1.0032341687287503,0.8,4284.088158626977,4273.035954225843,1.0032341687287503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.036621324459,4632.441516551485,6.12530500806939,5.019063227763259,-3.581439696639187,8.600502924402445,2.982066474368671,3.5,0.8520189926767632,0.6,0.000251477308413282,1.0002735513120782,0.00025140853527858887,198.33335687218468,0.0,1.374136336560996e-05,38.943023778138624,0.03485666452470355,8.475152924989974e-05,0.00016672577916338225,0.0006546499755289262,0.09246411428899916,0.09246411428899916,0.09246411428899916,0.09245708425127946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.6728706175,595.8066838772346,0.0,0.09246411428899916,0.0924641143077787,0.0924641143077787,0.3717725743644451,0.3717725743644451,0.5,10.117986827784122,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27322.45129410563,20745.067057162596,0.7592681503521612,1.0095134332162883,0.6234731995687379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472087765372565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.91733086783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.102080734735,261.102080734735,-12.047919265264966,245.59945860398417,276.6047028654926,122254.7423113183,122518.14411245684,-263.4018011385778,0.0,nan,276.6047028654926,3.4547028654926066,270.4036540131531,-2.7463459868469045,264.2026051608771,-8.947394839122865,258.00155630861775,-15.148443691382226,251.8005074562856,-21.349492543714376,245.59945860398417,-27.550541396015802,1.0,1.0,26022.012520719443,26022.012520719443,275.7939270392331,2.6439270392331196,275.7939270392331,275.7939270392331,77118.62503729877,77129.66423706974,-11.039199770966661,0.0,8546.071908451686,8546.071908451686,0.8853279515211188,3946.139755399443,275.7939270392331,2.6439270392331196,1.0,0.002,0.1253970234718425,0.004950683185519938,0.0001937455681354449,0.0018062544312690404,0.09687278406772246,0.09687278406772246,0.0,-5.955145231106851e-13,0.9999229538730486,0.9999229538730486,0.0,0.0924569903058893,7.1240018894024926e-06,0.0,0.0,0.0,1600276.705578843,266.7687672859123,0.0,1.0,1283974.8502044496,2600.2867691782453,,,,,,,,,,,,,,,,,,,4.0,15292.784774471529,1540.2892731917912,0.3717725743644451,6.173730061729009,2.982066474368671
1171.0,-29.28777952159011,5.018850702201981,35.0461874664031,24.717675998713844,5.1749683848776815,-25.841504730987676,-39.36341655263675,1.7286935923146323,-6.381543106198251,-6.381543106191436,40.09260460557884,41626.859518560246,25775.503056599533,25775.503056599533,67402.36257515979,77130.58257965566,77129.05064528005,25775.503056599533,102904.55370187957,102904.55370187957,102904.55370187957,130227.15633557351,125666.80252348134,4560.353812092179,0.0,90732.2383707702,55229.284105705985,39447.72696118245,27322.60263369394,66770.32959487638,20745.15887556198,1540.3037733861947,0.0,0.8793468235048378,2.7408242486735266,0.001494314320929203,1.0,1.0,-6.381543106198251,335957.76746374316,1558529.9477855654,4.639065081160129,1558529.9477855654,4.639065081160129,0.7592673053034588,0.09246428176608432,3.9265092719124866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265092719124866,1.2836153419662182,1.2839380706199133,3.0589454204387527,6481.538282521101,15292.755736614386,6459.672319274237,0.0003254627083656061,23107.608332878634,2356.3202860180218,19308.3928435823,1968.9081229147876,0.8355859492437985,0.8355859492437985,35496.81859663217,35405.22815468563,1.0032346931765428,0.8,4284.089950256912,4273.035954225843,1.0032346931765428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.009530058333,4632.441516551485,6.125343317899337,5.018850702201981,-3.581742926483163,8.600593628685143,2.982034476951047,3.5,0.852009850557442,0.6,0.00025140853527858887,1.0002741354678013,0.00025133963417039854,198.33553321149915,0.0,1.3640006666312188e-05,38.65577889232874,0.03487030453136986,8.472939902166911e-05,0.00016667913625691976,0.0006544671739471601,0.09246428179549418,0.09246428179549418,0.09246428179549418,0.0924567183533125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.6705508339,595.8063586248577,0.0,0.09246428179549418,0.09246428176608432,0.09246428176608432,0.371772854441085,0.371772854441085,0.5,10.11775992362802,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27322.60263369394,20745.15887556198,0.7592673053034588,1.0094657759534544,0.6234334886637205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472245238260446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.63008598202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1005377705182,261.1005377705182,-12.049462229481776,245.59689483484698,276.6041807062049,122266.41724537211,122524.38598993178,-257.96874455969356,0.0,nan,276.6041807062049,3.454180706204909,270.40272353189084,-2.747276468109135,264.2012663576912,-8.948733642308753,257.9998091833764,-15.150190816623592,251.79835200909883,-21.351647990901142,245.59689483484698,-27.553105165153,1.0,1.0,26022.012520719443,26022.012520719443,275.7935448490132,2.6435448490132103,275.7935448490132,275.7935448490132,77118.82782660074,77129.05064528005,-10.222818679307238,0.0,8546.071908451686,8546.071908451686,0.8853278216981258,3946.141818272049,275.7935448490132,2.6435448490132103,1.0,0.002,0.12540467619008955,0.004950593906907977,0.00019375726832477017,0.0018062427317629799,0.09687863416238508,0.09687863416238508,0.0,8.77501196705488e-14,0.9999172359467198,0.9999172359467198,0.0,0.09245662904734171,7.652718742606078e-06,0.0,0.0,0.0,1600276.3422691664,266.7684568938017,0.0,1.0,1283975.9105154802,2600.2824734288683,,,,,,,,,,,,,,,,,,,3.0,15292.755736614386,1540.3037733861947,0.371772854441085,6.173730061729009,2.982034476951047
1172.0,-29.290413097975986,5.018636109218926,35.04619671180863,24.716801347117894,5.174266991720858,-25.84394508900553,-39.36577703626824,1.7277989838075662,-6.381968469192259,-6.381968469264408,40.09264175337686,41625.474355249295,25775.75116420882,25775.75116420882,67401.22551945812,77130.27954180105,77128.90347335476,25775.75116420882,102904.65463756358,102904.65463756358,102904.65463756358,130227.74218837988,125667.47495185678,4560.267236523091,0.0,90732.76507606205,55228.72405340272,39448.93446962147,27323.0875508163,66772.02202043777,20745.485491033847,1540.3368738985082,0.0,0.879344392956275,2.7407808421526396,0.001494314320929203,1.0,1.0,-6.381968469192259,335952.1323400262,1558531.55260364,4.639147671865968,1558531.55260364,4.639147671865968,0.7592657840169332,0.09246457673167165,3.926529160992227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926529160992227,1.2836196617258604,1.2839423030182149,3.0589506207102697,6481.54930127243,15292.726498725298,6459.650630906306,0.0003254589253356092,23107.625425894974,2356.322029020611,19308.32801559917,1968.9015123002423,0.8355825256697204,0.8355825256697204,35496.9624391445,35405.22815468563,1.0032397748950437,0.8,4284.1073105242795,4273.035954225843,1.0032397748950437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.9821487624695,4632.441516551485,6.125442136628181,5.018636109218926,-3.58213358070516,8.600769689924086,2.982002137119667,3.5,0.8520006106056192,0.6,0.00025133963417039854,1.0002725523440663,0.00025127114962957074,198.33769697894436,0.0,1.3665538031792393e-05,38.728134782099644,0.03488397006940166,8.470689121373635e-05,0.00016663274295666217,0.0006542883243954562,0.09246457670607665,0.09246457670607665,0.09246457670607665,0.09245698538438706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487259.94777049066,595.8059453054282,0.0,0.09246457670607665,0.09246457673167165,0.09246457673167165,0.37177306834754276,0.37177306834754276,0.5,10.117532182226798,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,27323.0875508163,20745.485491033847,0.7592657840169332,1.009423160778743,0.6233969422478842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472403047240106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.702441871785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0989721662176,261.0989721662176,-12.05102783378237,245.59433593878333,276.60360839366984,122272.00685215995,122533.76080404157,-261.75395188159763,0.0,nan,276.60360839366984,3.4536083936698674,270.4017539026723,-2.7482460973276943,264.1998994117117,-8.950100588288251,257.9980449207082,-15.151955079291781,251.7961904297601,-21.35380957023989,245.59433593878333,-27.555664061216646,1.0,1.0,26022.012520719443,26022.012520719443,275.7931022649378,2.643102264937795,275.7931022649378,275.7931022649378,77117.59939320339,77128.90347335476,-11.304080151370727,0.0,8546.071908451686,8546.071908451686,0.8853265637574513,3946.161806797188,275.7931022649378,2.643102264937795,1.0,0.002,0.12541237814578143,0.004950483350250701,0.0001937689987529159,0.0018062310000902912,0.09688449937645795,0.09688449937645795,0.0,-1.156792977380361e-12,0.999916703700356,0.999916703700356,0.0,0.09245687477458175,7.701957089895728e-06,0.0,0.0,0.0,1600275.844385428,266.7680315308077,0.0,1.0,1283977.3635683297,2600.276586539953,,,,,,,,,,,,,,,,,,,4.0,15292.726498725298,1540.3368738985082,0.37177306834754276,6.173730061729009,2.982002137119667
1173.0,-29.293044389249367,5.018421359396021,35.04620378230176,24.716328223608457,5.173979547633445,-25.846341995587988,-39.36809700736774,1.7272771535522797,-6.3822956292248705,-6.382295629226225,40.09259747604133,41623.80138731142,25775.769974352337,25775.769974352337,67399.57136166375,77129.68035216983,77127.91728502484,25775.769974352337,102903.68725937718,102903.68725937718,102903.68725937718,130226.83720347683,125666.67638804382,4560.160815432997,0.0,90733.11453365827,55227.998873863406,39450.12851088318,27323.14994409964,66773.27845498282,20745.511915003128,1540.3475441703954,0.0,0.8793427992022708,2.7407474572040895,0.001494314320929203,1.0,1.0,-6.3822956292248705,335947.7982400021,1558529.6397825626,4.639201828223158,1558529.6397825626,4.639201828223158,0.759265017300213,0.09246469481549853,3.926536463130749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926536463130749,1.2836222398515613,1.2839447938790784,3.058950165575828,6481.548336897163,15292.697480094315,6459.637382321042,0.0003254582399693587,23107.671451830593,2356.3267223598878,19308.288414691222,1968.897474131454,0.8355791475978258,0.8355791475978259,35497.015249894765,35405.22815468563,1.0032416406129605,0.8,4284.113684222357,4273.035954225843,1.0032416406129605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.953939395494,4632.441516551485,6.125487670631497,5.018421359396021,-3.5824507040115976,8.60087206340762,2.9819688194067826,3.5,0.8519910912590808,0.6,0.00025127114962957074,1.0002723216773972,0.00025120274167759034,198.33985891013077,0.0,1.358306610644699e-05,38.49440934567077,0.0348975531355081,8.468477508800512e-05,0.0001665863745415656,0.0006541074738982132,0.09246469482980958,0.09246469482980958,0.09246469482980958,0.09245633207472095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.94288366946,595.8056196891794,0.0,0.09246469482980958,0.09246469481549853,0.09246469481549853,0.3717732767360543,0.3717732767360543,0.5,10.117281299710102,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27323.14994409964,20745.511915003128,0.759265017300213,1.009379394290235,0.6233601576920225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472559944865173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.46871643536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0974258776466,261.0974258776466,-12.052574122353406,245.59178518765503,276.60306656764396,122282.17348356154,122540.69802759975,-258.5245440381893,0.0,nan,276.60306656764396,3.4530665676439867,270.4008102916406,-2.7491897083593813,264.19855401561915,-8.951445984380825,257.99629773965455,-15.153702260345426,251.79404146366653,-21.355958536333446,245.59178518765503,-27.558214812344943,1.0,1.0,26022.012520719443,26022.012520719443,275.7926597082954,2.6426597082954117,275.7926597082954,275.7926597082954,77117.59578874586,77127.91728502484,-10.321496278978884,0.0,8546.071908451686,8546.071908451686,0.8853261019129393,3946.1691454464026,275.7926597082954,2.6426597082954117,1.0,0.002,0.1254208366401747,0.004950387592735753,0.0001937819371942144,0.0018062180632597668,0.09689096859710719,0.09689096859710719,0.0,4.5398103679095136e-13,0.9999085219031302,0.9999085219031302,0.0,0.09245623632118916,8.458494309370856e-06,0.0,0.0,0.0,1600275.4614456587,266.7677043707751,0.0,1.0,1283978.481154523,2600.272058771545,,,,,,,,,,,,,,,,,,,3.0,15292.697480094315,1540.3475441703954,0.3717732767360543,6.173730061729009,2.9819688194067826
1174.0,-29.295658982000838,5.0182052928283385,35.046210943654486,24.71557483021172,5.173402791942581,-25.84875280450062,-39.370430319663114,1.7264966154283994,-6.382686946471438,-6.382686946467026,40.0926142397589,41622.34961892199,25775.92799288181,25775.92799288181,67398.2776118038,77129.29529801862,77127.61286995218,25775.92799288181,102903.540862834,102903.540862834,102903.540862834,130227.06743218265,125667.00965935251,4560.057772830139,0.0,90733.5888083865,55227.40140959314,39451.31933199262,27323.52656934866,66774.84590134128,20745.761988382565,1540.3747085285952,0.0,0.8793406290179754,2.7407075257735247,0.001494314320929203,1.0,1.0,-6.382686946471438,335942.61426569306,1558530.3639904296,4.639275572100556,1558530.3639904296,4.639275572100556,0.7592637039632729,0.09246491340712754,3.926552846441419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926552846441419,1.2836260259492485,1.2839484931133534,3.0589539064056543,6481.556263266677,15292.668419455873,6459.61792905697,0.00032545525992110677,23107.69582297029,2356.329207524516,19308.230267583094,1968.8915447765644,0.8355757499797828,0.8355757499797828,35497.133737705386,35405.22815468563,1.00324582659713,0.8,4284.127984445836,4273.035954225843,1.00324582659713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.925387022454,4632.441516551485,6.125566786991195,5.0182052928283385,-3.5828167660754464,8.601022058903785,2.981935096725571,3.5,0.851981456207306,0.6,0.00025120274167759034,1.0002705990511802,0.0002511347848430934,198.34200716221773,0.0,1.3568023544122985e-05,38.45177872404454,0.034911121159052226,8.466253716486509e-05,0.00016654020451272524,0.0006539289140763773,0.09246491338905652,0.09246491338905652,0.09246491338905652,0.09245638731250716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.2567126964,595.8051934706501,0.0,0.09246491338905652,0.09246491340712754,0.09246491340712754,0.3717733901707467,0.3717733901707467,0.5,10.117025516386285,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27323.52656934866,20745.761988382565,0.7592637039632729,1.0093363257083907,0.6233237839353207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472716709586362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.426085813735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09587060990793,261.09587060990793,-12.054129390092044,245.58924135477375,276.6024998650447,122289.1711357732,122549.1969185874,-260.02578281423,0.0,nan,276.6024998650447,3.4524998650447287,270.3998481629992,-2.7501518370007716,264.1971964608983,-8.952803539101694,257.9945447588829,-15.155455241117068,251.7918930568487,-21.358106943151284,245.58924135477375,-27.56075864522623,1.0,1.0,26022.012520719443,26022.012520719443,275.7922327705876,2.6422327705876114,275.7922327705876,275.7922327705876,77116.68677361074,77127.61286995218,-10.926096341441735,0.0,8546.071908451686,8546.071908451686,0.8853250657033577,3946.1856106736263,275.7922327705876,2.6422327705876114,1.0,0.002,0.12542947102871216,0.0049502793294552505,0.0001937951218111652,0.001806204877464361,0.0968975609055826,0.0968975609055826,0.0,-7.244738663148009e-13,0.999906619832191,0.999906619832191,0.0,0.09245627901799713,8.634389130404137e-06,0.0,0.0,0.0,1600275.0034080746,266.76731305352854,0.0,1.0,1283979.8179005177,2600.2666431179955,,,,,,,,,,,,,,,,,,,4.0,15292.668419455873,1540.3747085285952,0.3717733901707467,6.173730061729009,2.981935096725571
1175.0,-29.298276194680884,5.017988813975691,35.046216647045064,24.71509709665554,5.173105715007885,-25.851138003739358,-39.37274079127235,1.7259675236155656,-6.383033024431143,-6.383033024419777,40.09258648546621,41620.69143534405,25775.977458036636,25775.977458036636,67396.66889338069,77128.70337797569,77126.8284552887,25775.977458036636,102902.80591332534,102902.80591332534,102902.80591332534,130226.48564273134,125666.54378137985,4559.941861351493,0.0,90733.93398982848,55226.680893875826,39452.503439947395,27323.679729405987,66776.18316935337,20745.852888788333,1540.3901722547255,0.0,0.8793388708365464,2.740672211106578,0.001494314320929203,1.0,1.0,-6.383033024431143,335938.02965110104,1558529.1649813212,4.63933531609976,1558529.1649813212,4.63933531609976,0.7592627747887655,0.09246503424583134,3.9265595112497396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265595112497396,1.2836286369209784,1.2839510175051203,3.058952876486397,6481.554080991357,15292.639605634777,6459.605625410823,0.0003254548950473591,23107.744510142373,2356.3341722343894,19308.193491161404,1968.8877946252192,0.8355723979329406,0.8355723979329405,35497.181939079244,35405.22815468563,1.0032475294753018,0.8,4284.133801841013,4273.035954225843,1.0032475294753018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.896195157514,4632.441516551485,6.125621037824049,5.017988813975691,-3.583149198997715,8.601138012973406,2.98190061890998,3.5,0.8519716054028514,0.6,0.0002511347848430934,1.000270876026524,0.00025106677687218213,198.34415760767598,0.0,1.3478694954508462e-05,38.198621501076985,0.034924599854006734,8.464052224627067e-05,0.00016649426259682275,0.0006537496303680661,0.09246503425879678,0.09246503425879678,0.09246503425879678,0.09245593928229452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487263.43757824355,595.8048082875923,0.0,0.09246503425879678,0.09246503424583134,0.09246503424583134,0.3717734815661789,0.3717734815661789,0.5,10.116752667001183,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27323.679729405987,20745.852888788333,0.7592627747887655,1.0092920214150856,0.6232864692159537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472872482659669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.172928590764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0943331826848,261.0943331826848,-12.05566681731517,245.5867052722315,276.6019610931489,122299.11044084687,122556.15345782283,-257.04301697597174,0.0,nan,276.6019610931489,3.4519610931488955,270.39890992897057,-2.7510900710294095,264.19585876476236,-8.954141235237614,257.99280760056797,-15.157192399432006,251.78975643642755,-21.360243563572425,245.5867052722315,-27.563294727768465,1.0,1.0,26022.012520719443,26022.012520719443,275.7917949060606,2.6417949060606247,275.7917949060606,275.7917949060606,77116.64166208904,77126.8284552887,-10.18679319966759,0.0,8546.071908451686,8546.071908451686,0.8853246441681907,3946.1923088059884,275.7917949060606,2.6417949060606247,1.0,0.002,0.1254386683459969,0.0049501769786002075,0.00019380919419434648,0.0018061908059783273,0.09690459709717324,0.09690459709717324,0.0,1.7267394111786238e-13,0.9999005319420169,0.9999005319420169,0.0,0.09245583692844357,9.19731738777458e-06,0.0,0.0,0.0,1600274.5983213433,266.76696697556883,0.0,1.0,1283981.000105932,2600.26185357917,,,,,,,,,,,,,,,,,,,3.0,15292.639605634777,1540.3901722547255,0.3717734815661789,6.173730061729009,2.98190061890998
1176.0,-29.300876329165764,5.01777120439323,35.046222455177386,24.714347649738215,5.17253336594945,-25.85353535961649,-39.375060657598056,1.7251923972845693,-6.383419891200106,-6.383419891171058,40.092600915603946,41619.24916321683,25776.113154620612,25776.113154620612,67395.36231783744,77128.321247266,77126.52865147601,25776.113154620612,102902.64180609662,102902.64180609662,102902.64180609662,130226.68789122367,125666.8602332175,4559.8276580061665,0.0,90734.40805996116,55226.08969203738,39453.68707547087,27324.046085127047,66777.73316059791,20746.095708966855,1540.416757114006,0.0,0.8793367333817035,2.7406327346723165,0.001494314320929203,1.0,1.0,-6.383419891200106,335932.9047512476,1558529.7883753611,4.639407948231284,1558529.7883753611,4.639407948231284,0.7592614814194489,0.09246522134532213,3.926576130523503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926576130523503,1.2836323969573544,1.283954691184042,3.058956863219427,6481.5625284002535,15292.610652174686,6459.585860348586,0.0003254517837454818,23107.76744009397,2356.33651043873,19308.1344120677,1968.8817702342492,0.8355690121134949,0.8355690121134949,35497.30213328653,35405.22815468563,1.0032517757487371,0.8,4284.148308008492,4273.035954225843,1.0032517757487371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.866592949506,4632.441516551485,6.125696379683186,5.01777120439323,-3.583512937576976,8.601284141970206,2.981865656610812,3.5,0.8519616161745177,0.6,0.00025106677687218213,1.0002691139651754,0.00025099922947428236,198.34629406111256,0.0,1.3488983701008756e-05,38.227779808658816,0.03493808883770774,8.461842313532121e-05,0.0001664483537368609,0.0006535721327480906,0.092465221326343,0.092465221326343,0.092465221326343,0.09245597844583187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.8437712057,595.8043519323179,0.0,0.092465221326343,0.09246522134532213,0.09246522134532213,0.3717735020988004,0.3717735020988004,0.5,10.116475379269284,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,27324.046085127047,20746.095708966855,0.7592614814194489,1.0092490285010747,0.6232504038902327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473028415020428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.202086898345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0927868800979,261.0927868800979,-12.057213119902087,245.58417597827875,276.60139778192166,122306.0885393241,122564.61543336972,-258.5268940456258,0.0,nan,276.60139778192166,3.451397781921685,270.3979534211848,-2.7520465788151682,264.1945090604191,-8.955490939580898,257.9910646997473,-15.158935300252665,251.78762033903575,-21.362379660964223,245.58417597827875,-27.565824021721227,1.0,1.0,26022.012520719443,26022.012520719443,275.79137295841883,2.641372958418856,275.79137295841883,275.79137295841883,77115.73232541543,77126.52865147601,-10.796326060575666,0.0,8546.071908451686,8546.071908451686,0.8853235930334177,3946.2090111761204,275.79137295841883,2.641372958418856,1.0,0.002,0.12544802177332545,0.004950066490062196,0.00019382349149495861,0.0018061765076142116,0.09691174574747931,0.09691174574747931,0.0,-8.908299445331558e-13,0.9998988438224812,0.9998988438224812,0.0,0.09245586791697741,9.35342834472477e-06,0.0,0.0,0.0,1600274.1454889972,266.7665801087999,0.0,1.0,1283982.3216435483,2600.2564995706016,,,,,,,,,,,,,,,,,,,4.0,15292.610652174686,1540.416757114006,0.3717735020988004,6.173730061729009,2.981865656610812
1177.0,-29.30347434010828,5.017553640324477,35.04622707298541,24.71384679609912,5.172211782619721,-25.855905727840643,-39.37735370183361,1.7246431703602425,-6.38374646977536,-6.3837464697465185,40.09257817909313,41617.612299162916,25776.10768803486,25776.10768803486,67393.71998719778,77127.75410156892,77125.89594175192,25776.10768803486,102902.00362978678,102902.00362978678,102902.00362978678,130226.21190555171,125666.50966336108,4559.702242190626,0.0,90734.76416950024,55225.37527927815,39454.87654469121,27324.20827576493,66779.08482045613,20746.19419944882,1540.4322038996572,0.0,0.879335061143236,2.7405994104804376,0.001494314320929203,1.0,1.0,-6.38374646977536,335928.5785487232,1558528.806138837,4.639464772160751,1558528.806138837,4.639464772160751,0.7592605791198551,0.09246531509583593,3.9265837731027413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265837731027413,1.283635101137904,1.2839573093328318,3.0589563728990763,6481.561489470268,15292.58195360735,6459.572816197781,0.0003254511274339388,23107.81315581169,2356.341172144585,19308.095422228027,1968.8777943770838,0.8355656717508111,0.8355656717508112,35497.35740604987,35405.22815468563,1.0032537284502607,0.8,4284.154978845466,4273.035954225843,1.0032537284502607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.836396305828,4632.441516551485,6.125739040297382,5.017553640324477,-3.5838315531933707,8.601385193517848,2.981829992410062,3.5,0.8519514264028748,0.6,0.00025099922947428236,1.0002688998572393,0.00025093175396146534,198.34842880987844,0.0,1.3397776046889862e-05,37.96929731688587,0.034951486613754634,8.459658477337211e-05,0.00016640264470091023,0.000653393924483975,0.09246531508963209,0.09246531508963209,0.09246531508963209,0.09245560552819831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.1377673385,595.8039302229304,0.0,0.09246531508963209,0.09246531509583593,0.09246531509583593,0.3717735022371992,0.3717735022371992,0.5,10.116184090545831,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,27324.20827576493,20746.19419944882,0.7592605791198551,1.009204007038943,0.6232132771968505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473183333036936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.94360440657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.091256305762,261.091256305762,-12.05874369423799,245.58165488514055,276.60085772638615,122315.72660039579,122571.62387982597,-255.89727943014253,0.0,nan,276.60085772638615,3.4508577263861753,270.3970171581336,-2.7529828418663556,264.1931765898483,-8.956823410151685,257.9893360216494,-15.160663978350556,251.78549545341366,-21.364504546586318,245.58165488514055,-27.568345114859426,1.0,1.0,26022.012520719443,26022.012520719443,275.79097234469236,2.6409723446923863,275.79097234469236,275.79097234469236,77115.49011100265,77125.89594175192,-10.405830749266897,0.0,8546.071908451686,8546.071908451686,0.8853231096558033,3946.216691968255,275.79097234469236,2.6409723446923863,1.0,0.002,0.12545783277275976,0.004949965114091059,0.00019383851978019154,0.0018061614792967326,0.09691925989009577,0.09691925989009577,0.0,-9.230758518663507e-13,0.9998938953442974,0.9998938953442974,0.0,0.09245550409541325,9.811000422676008e-06,0.0,0.0,0.0,1600273.7632230683,266.7662535302246,0.0,1.0,1283983.4372343384,2600.2519799366223,,,,,,,,,,,,,,,,,,,4.0,15292.58195360735,1540.4322038996572,0.3717735022371992,6.173730061729009,2.981829992410062
1178.0,-29.306072463845517,5.017335528569749,35.04623192408958,24.713449912983947,5.171997953872508,-25.8582654220304,-39.37963763074947,1.7241909095676975,-6.384106171230485,-6.384106171218883,40.092594146752354,41615.904989126815,25776.17339628389,25776.17339628389,67392.07838541071,77127.11080724727,77125.71731061903,25776.17339628389,102901.89070690292,102901.89070690292,102901.89070690292,130226.45374522437,125666.87459513015,4559.579150094218,0.0,90735.07590789504,55224.62283937347,39456.05896502396,27324.563038321452,66780.62200334542,20746.43011892671,1540.4576098514947,0.0,0.8793330640693312,2.740562706788696,0.001494314320929203,1.0,1.0,-6.384106171230485,335923.8136164461,1558529.4959545895,4.639532634426746,1558529.4959545895,4.639532634426746,0.7592593553950264,0.0924654691463743,3.9265882970289328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265882970289328,1.2836373523578524,1.2839594744992664,3.0589545324591634,6481.557589798938,15292.553210910497,6459.561740771447,0.00032545120751672634,23107.865924357295,2356.3465530387334,19308.062317037547,1968.8744185871371,0.8355623310366151,0.8355623310366151,35497.390124038975,35405.22815468563,1.0032548843267377,0.8,4284.1589275601345,4273.035954225843,1.0032548843267377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.805904059632,4632.441516551485,6.125799046818059,5.017335528569749,-3.5841754765734217,8.60151100514317,2.9817939792566435,3.5,0.8519411369304696,0.6,0.00025093175396146534,1.0002689172398103,0.0002508642922284323,198.35056369149595,0.0,1.3383661950398059e-05,37.9292979674281,0.03496487027570503,8.457483840176771e-05,0.00016635691555969763,0.0006532151177665391,0.09246546919865496,0.09246546919865496,0.09246546919865496,0.09245568215709597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.6300544726,595.8034459583524,0.0,0.09246546919865496,0.0924654691463743,0.0924654691463743,0.37177344359745346,0.37177344359745346,0.5,10.115890482268469,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27324.563038321452,20746.43011892671,0.7592593553950264,1.0091561947721102,0.6231733658761376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473338127684041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.903605057116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0897483855844,261.0897483855844,-12.060251614415563,245.57914146183478,276.6003553093535,122326.22951375142,122578.33922793761,-252.1097141861792,0.0,nan,276.6003553093535,3.45035530935354,270.39611253979353,-2.7538874602064425,264.19186977029375,-8.958130229706228,257.9876270008657,-15.162372999134277,251.7833842313654,-21.366615768634574,245.57914146183478,-27.570858538165197,1.0,1.0,26022.012520719443,26022.012520719443,275.79059174108687,2.6405917410868938,275.79059174108687,275.79059174108687,77115.49715938017,77125.71731061903,-10.220151238856488,0.0,8546.071908451686,8546.071908451686,0.8853228235265865,3946.2212385140774,275.79059174108687,2.6405917410868938,1.0,0.002,0.12546772746247534,0.004949857325728934,0.0001938536641443572,0.0018061463380386184,0.0969268320721786,0.0969268320721786,0.0,2.182975588488345e-12,0.9998929904515831,0.9998929904515831,0.0,0.09245557445827679,9.89468809751163e-06,0.0,0.0,0.0,1600273.3421844705,266.7658938287695,0.0,1.0,1283984.66597034,2600.247001926376,,,,,,,,,,,,,,,,,,,3.0,15292.553210910497,1540.4576098514947,0.37177344359745346,6.173730061729009,2.9817939792566435
