time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1179.0,-29.30865151348592,5.017116391955543,35.046237455009226,24.712673224881314,5.171393657513441,-25.86064699636097,-39.38194363201035,1.72338914058829,-6.384493891758154,-6.384493891810308,40.09262346927119,41614.50133222406,25776.29639629502,25776.29639629502,67390.79772851909,77126.7566056328,77125.64627259059,25776.29639629502,102901.9426688856,102901.9426688856,102901.9426688856,130226.93637105585,125667.47823726428,4559.458133791577,0.0,90735.55864402052,55224.05042350361,39457.2313561299,27324.99370217025,66782.22505830016,20746.719421846192,1540.4872784691333,0.0,0.8793308655641079,2.74052314448462,0.001494314320929203,1.0,1.0,-6.384493891758154,335918.6775775612,1558530.7627128998,4.639607341729447,1558530.7627128998,4.639607341729447,0.7592579763412136,0.09246565468958885,3.926605390509485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926605390509485,1.2836412357357265,1.2839632722504835,3.058958594656651,6481.566197107964,15292.524379353625,6459.541921908372,0.00032544805845713225,23107.888269935727,2356.348831653595,19308.00307712954,1968.8683777976719,0.8355589594160368,0.8355589594160368,35497.513747630284,35405.22815468563,1.0032592517614054,0.8,4284.173847617934,4273.035954225843,1.0032592517614054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.774964754449,4632.441516551485,6.125873320746666,5.017116391955543,-3.584541068998038,8.601657460953582,2.9817574382778416,3.5,0.8519306966508119,0.6,0.0002508642922284323,1.0002669483674829,0.00025079734228733967,198.35268293963537,0.0,1.3381072774704326e-05,37.92196024351206,0.03497825134847973,8.45528871109794e-05,0.00016631140511745292,0.0006530392598373974,0.09246565468310179,0.09246565468310179,0.09246565468310179,0.09245589695886085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487269.18267844664,595.8029427361054,0.0,0.09246565468310179,0.09246565468958885,0.09246565468958885,0.37177337288322276,0.37177337288322276,0.5,10.115597750953205,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,27324.99370217025,20746.719421846192,0.7592579763412136,1.009112794155745,0.6231373886673446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473492932203613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.8962673332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08822523768015,261.08822523768015,-12.061774762319828,245.57663405879632,276.5998164165722,122332.5031729435,122587.15882837937,-254.65565543586445,0.0,nan,276.5998164165722,3.4498164165722187,270.39517994498107,-2.754820055018911,264.1905434734246,-8.959456526575366,257.9859070019363,-15.164092998063666,251.7812705303704,-21.368729469629585,245.57663405879632,-27.57336594120366,1.0,1.0,26022.012520719443,26022.012520719443,275.79019570813523,2.640195708135252,275.79019570813523,275.79019570813523,77114.40880079067,77125.64627259059,-11.237471799919149,0.0,8546.071908451686,8546.071908451686,0.8853217423978891,3946.2384174620324,275.79019570813523,2.640195708135252,1.0,0.002,0.12547759801255248,0.0049497444940589256,0.00019386876001699,0.0018061312400604115,0.096934380008495,0.096934380008495,0.0,7.740162677460916e-14,0.9998932517176248,0.9998932517176248,0.0,0.09245578413977204,9.8705498168142e-06,0.0,0.0,0.0,1600272.8883468579,266.7655061082418,0.0,1.0,1283985.990416377,2600.241636178939,,,,,,,,,,,,,,,,,,,4.0,15292.524379353625,1540.4872784691333,0.37177337288322276,6.173730061729009,2.9817574382778416
1180.0,-29.311235377281708,5.016897621324205,35.04624165350667,24.712288949545496,5.171193854976947,-25.86299245392687,-39.38421394033355,1.7229509295198782,-6.384809511403262,-6.3848095114050425,40.09259607673532,41612.80019057223,25776.252461848937,25776.252461848937,67389.05265242116,77126.10915964002,77124.9970595152,25776.252461848937,102901.24952136414,102901.24952136414,102901.24952136414,130226.37853544699,125667.05451422493,4559.324021222052,0.0,90735.86637833298,55223.30566442887,39458.400793226785,27325.12901408285,66783.52980730963,20746.799049068177,1540.5011940942181,0.0,0.879329269878959,2.7404909395577617,0.001494314320929203,1.0,1.0,-6.384809511403262,335914.4966869805,1558529.5793317407,4.639661564782199,1558529.5793317407,4.639661564782199,0.7592571306205241,0.09246571648437418,3.9266099780406614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266099780406614,1.2836434202802622,1.2839653713987462,3.0589569626612905,6481.56273910563,15292.495843310367,6459.530637996401,0.000325448031056115,23107.93964406143,2356.354070356486,19307.969348761537,1968.8649384613032,0.8355556421804807,0.8355556421804807,35497.54692558749,35405.22815468563,1.0032604238891438,0.8,4284.1778518458805,4273.035954225843,1.0032604238891438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.743455729472,4632.441516551485,6.1259087520534825,5.016897621324205,-3.5848525322047764,8.60175015352898,2.9817202246135057,3.5,0.8519200641752873,0.6,0.00025079734228733967,1.0002674523696804,0.00025073028387876566,198.35480618334546,0.0,1.3279700438377187e-05,37.63467104236095,0.03499153104891811,8.453128073297706e-05,0.0001662660615543626,0.000652861976308883,0.0924657165213023,0.0924657165213023,0.0924657165213023,0.09245547786765515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.53066779196,595.802503247332,0.0,0.0924657165213023,0.09246571648437418,0.09246571648437418,0.3717733028889232,0.3717733028889232,0.5,10.115290589815517,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27325.12901408285,20746.799049068177,0.7592571306205241,1.0090669487949895,0.6230997419668823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473646603345018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.60897813205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0867259651738,261.0867259651738,-12.063274034826179,245.5741344270873,276.5993175032615,122343.1093909604,122593.77330809577,-250.6639171353877,0.0,nan,276.5993175032615,3.4493175032615113,270.39428088802055,-2.755719111979431,264.18924427279535,-8.960755727204628,257.98420765755446,-15.165792342445513,251.77917104232353,-21.37082895767645,245.5741344270873,-27.575865572912676,1.0,1.0,26022.012520719443,26022.012520719443,275.7898041222858,2.6398041222857955,275.7898041222858,275.7898041222858,77114.49916253648,77124.9970595152,-10.497896978718927,0.0,8546.071908451686,8546.071908451686,0.8853214522455202,3946.2430279308646,275.7898041222858,2.6398041222857955,1.0,0.002,0.12548793827934987,0.004949642889559344,0.0001938846103515255,0.0018061153895520684,0.09694230517576274,0.09694230517576274,0.0,-9.640595613480407e-14,0.9998881718801208,0.9998881718801208,0.0,0.09245537621714646,1.0340267227730545e-05,0.0,0.0,0.0,1600272.5189037411,266.7651904885967,0.0,1.0,1283987.0685650136,2600.2372682715095,,,,,,,,,,,,,,,,,,,3.0,15292.495843310367,1540.5011940942181,0.3717733028889232,6.173730061729009,2.9817202246135057
1181.0,-29.3137985614385,5.016677338599889,35.04624628015886,24.711399245448433,5.170469501086414,-25.865371755192214,-39.38651568079365,1.722042695929133,-6.385227147343926,-6.385227147359682,40.09261683137822,41611.479683963196,25776.43393323243,25776.43393323243,67387.91361719562,77125.8437784042,77124.72570916085,25776.43393323243,102901.15964239328,102901.15964239328,102901.15964239328,130226.71197221059,125667.51687634813,4559.195095862448,0.0,90736.39509048306,55222.77309706374,39459.57999268812,27325.552329817307,66785.13232250544,20747.081173648294,1540.5312450716422,0.0,0.8793269426653221,2.7404483256389565,0.001494314320929203,1.0,1.0,-6.385227147343926,335908.9644890963,1558530.4759517354,4.639740646166428,1558530.4759517354,4.639740646166428,0.7592556931048502,0.09246588717595536,3.9266301826384713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266301826384713,1.2836478000490639,1.2839696661821796,3.0589622655750173,6481.573975343485,15292.46712485521,6459.509043671608,0.0003254442071777575,23107.955389247625,2356.35567591865,19307.90480187964,1968.8583565111062,0.8355522795783054,0.8355522795783054,35497.693049250156,35405.22815468563,1.0032655862234414,0.8,4284.195487423925,4273.035954225843,1.0032655862234414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.711730785585,4632.441516551485,6.125998067937972,5.016677338599889,-3.5852414657036364,8.601918804303526,2.981682756126311,3.5,0.8519093588932317,0.6,0.00025073028387876566,1.0002653171403935,0.00025066377848185866,198.3569124731957,0.0,1.3301357635661208e-05,37.69604753946386,0.035004832406553776,8.450938042710459e-05,0.00016622090345166108,0.0006526880164787277,0.09246588716191231,0.09246588716191231,0.09246588716191231,0.09245559904369684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.11855708,595.8019881415033,0.0,0.09246588716191231,0.09246588717595536,0.09246588717595536,0.37177317224998974,0.37177317224998974,0.5,10.114981947912613,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27325.552329817307,20747.081173648294,0.7592556931048502,1.0090256809222051,0.6230650181693336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473800564449872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.670354629154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08520042055903,261.08520042055903,-12.064799579440944,245.5716399570267,276.59876088409504,122348.07419677859,122603.13055433713,-255.0563575585299,0.0,nan,276.59876088409504,3.4487608840950656,270.3933366986699,-2.756663301330093,264.18791251327053,-8.962087486729445,257.9824883278513,-15.167511672148692,251.77706414244082,-21.372935857559156,245.5716399570267,-27.578360042973287,1.0,1.0,26022.012520719443,26022.012520719443,275.7893547348601,2.6393547348601487,275.7893547348601,275.7893547348601,77113.24631223526,77124.72570916085,-11.479396925584297,0.0,8546.071908451686,8546.071908451686,0.8853201743435822,3946.2633335516634,275.7893547348601,2.6393547348601487,1.0,0.002,0.1254983469410698,0.004949522310517885,0.00019390052565398326,0.0018060994748618445,0.09695026282699162,0.09695026282699162,0.0,5.158278318373455e-13,0.9998874324290078,0.9998874324290078,0.0,0.09245547851563632,1.0408660319036648e-05,0.0,0.0,0.0,1600272.0300450325,266.76477285265605,0.0,1.0,1283988.4951957616,2600.231488573512,,,,,,,,,,,,,,,,,,,4.0,15292.46712485521,1540.5312450716422,0.37177317224998974,6.173730061729009,2.981682756126311
1182.0,-29.316367409640986,5.016457926394591,35.04624899154415,24.711068404745333,5.170326169670838,-25.867698051749315,-39.388764126319415,1.7216568098686758,-6.385519993890625,-6.385519993905992,40.09257080955555,41609.74237120188,25776.329454138573,25776.329454138573,67386.07182534045,77125.16307866087,77123.90141202604,25776.329454138573,102900.23086616461,102900.23086616461,102900.23086616461,130225.8243400528,125666.77546629707,4559.048873755726,0.0,90736.68220806264,55222.005048563275,39460.75239944374,27325.59347388819,66786.34587333194,20747.09388598421,1540.5401530273734,0.0,0.8793255400590662,2.7404184450482725,0.001494314320929203,1.0,1.0,-6.385519993890625,335905.08535166713,1558528.4877680317,4.639788308463299,1558528.4877680317,4.639788308463299,0.7592550151128367,0.09246588958766795,3.926633689565774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926633689565774,1.2836497393400248,1.2839715205853248,3.0589603762040354,6481.569971993092,15292.43873455336,6459.498208688969,0.0003254443249336582,23108.007871774957,2356.3610276470517,19307.87241539145,1968.8550540083977,0.8355489803590926,0.8355489803590926,35497.71841202934,35405.22815468563,1.0032664822537047,0.8,4284.19854844268,4273.035954225843,1.0032664822537047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.679310726348,4632.441516551485,6.126020438018825,5.016457926394591,-3.585536474362564,8.601994400757155,2.9816444668733495,3.5,0.8518984191066713,0.6,0.00025066377848185866,1.0002659090813213,0.00025059714242593446,198.35902345669743,0.0,1.3191805193277973e-05,37.385575917749776,0.03501802421174705,8.448799226875354e-05,0.0001661757862131051,0.0006525114405344582,0.09246588961460513,0.09246588961460513,0.09246588961460513,0.09245497808466602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.4737766959,595.8015453885542,0.0,0.09246588961460513,0.09246588958766795,0.09246588958766795,0.3717730327485487,0.3717730327485487,0.5,10.114654600802586,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27325.59347388819,20747.09388598421,0.7592550151128367,1.0089797689058473,0.6230276836843205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473953296426347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.35988300744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08370568591835,261.08370568591835,-12.066294314081631,245.56915401378822,276.5982573580348,122359.3737087015,122609.27893741411,-249.90522871258557,0.0,nan,276.5982573580348,3.448257358034823,270.3924366892124,-2.7575633107875888,264.1866160203303,-8.963383979669686,257.98079535149895,-15.169204648501022,251.77497468264545,-21.375025317354527,245.56915401378822,-27.580845986211756,1.0,1.0,26022.012520719443,26022.012520719443,275.78896543497905,2.6389654349790703,275.78896543497905,275.78896543497905,77113.50010264713,77123.90141202604,-10.40130937891081,0.0,8546.071908451686,8546.071908451686,0.8853199525370667,3946.266858013603,275.78896543497905,2.6389654349790703,1.0,0.002,0.12550935875372876,0.004949422036883289,0.00019391742259469117,0.001806082577327471,0.09695871129734558,0.09695871129734558,0.0,-7.783790972881732e-14,0.9998809094534212,0.9998809094534212,0.0,0.09245487777433706,1.101181333088763e-05,0.0,0.0,0.0,1600271.6872555607,266.76448000610935,0.0,1.0,1283989.4955480034,2600.227435865325,,,,,,,,,,,,,,,,,,,3.0,15292.43873455336,1540.5401530273734,0.3717730327485487,6.173730061729009,2.9816444668733495
1183.0,-29.318916663766952,5.016236927054704,35.046252468634215,24.710205592587613,5.169626990657762,-25.870062298289994,-39.391052176337666,1.7207726259515281,-6.385945227410957,-6.385945227408568,40.09259833135525,41608.41386580947,25776.519926837067,25776.519926837067,67384.93379264654,77124.88274144198,77123.72098742137,25776.519926837067,102900.24091425844,102900.24091425844,102900.24091425844,130226.2969025682,125667.3850176304,4558.9118849377965,0.0,90737.19658391467,55221.465419053035,39461.92351651293,27326.055988309756,66787.97950482268,20747.403837757043,1540.5722700306771,0.0,0.8793231462599662,2.7403750568138396,0.001494314320929203,1.0,1.0,-6.385945227410957,335899.452637433,1558529.6767336598,4.639869652946185,1558529.6767336598,4.639869652946185,0.7592535068592738,0.09246605065779094,3.926652785120623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926652785120623,1.2836540059663868,1.2839757027391379,3.0589650847266117,6481.579948787424,15292.410145342323,6459.477551725268,0.00032544082978375703,23108.02649211759,2356.362926393579,19307.81067034459,1968.8487577658618,0.8355456350602116,0.8355456350602116,35497.85651471024,35405.22815468563,1.0032713612242568,0.8,4284.2152159732,4273.035954225843,1.0032713612242568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.646801991746,4632.441516551485,6.126113036539904,5.016236927054704,-3.585931805313555,8.60216873236826,2.9816060730890848,3.5,0.8518874494540242,0.6,0.00025059714242593446,1.0002638860888187,0.0002505310307720963,198.36111837735316,0.0,1.3217862980128957e-05,37.459423685685465,0.03503124207472718,8.446623251209907e-05,0.0001661309099138354,0.000652338400107785,0.09246605063308704,0.09246605063308704,0.09246605063308704,0.09245519003992264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487275.177173522,595.8009930689001,0.0,0.09246605063308704,0.09246605065779094,0.09246605065779094,0.37177281530868767,0.37177281530868767,0.5,10.11432878133242,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27326.055988309756,20747.403837757043,0.7592535068592738,1.0089380498144993,0.6229925530657051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474106368983748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.433730775374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0821874090877,261.0821874090877,-12.067812590912297,245.566673378367,276.59770143980177,122364.57218199076,122618.41343368954,-253.84125169874736,0.0,nan,276.59770143980177,3.44770143980179,270.3914958275393,-2.7585041724606754,264.1852902152389,-8.964709784761055,257.97908460292905,-15.170915397070928,251.7728789906498,-21.37712100935019,245.566673378367,-27.583326621632978,1.0,1.0,26022.012520719443,26022.012520719443,275.7885190894841,2.6385190894841344,275.7885190894841,275.7885190894841,77112.31489468379,77123.72098742137,-11.406092737583094,0.0,8546.071908451686,8546.071908451686,0.8853187447787826,3946.2860490462263,275.7885190894841,2.6385190894841344,1.0,0.002,0.12552034383278277,0.00494929762527057,0.00019393422540472228,0.0018060657734678734,0.09696711270236114,0.09696711270236114,0.0,-1.1274041596120998e-12,0.9998811987752156,0.9998811987752156,0.0,0.09245506557772182,1.0985080069118195e-05,0.0,0.0,0.0,1600271.189499267,266.764054772589,0.0,1.0,1283990.9481259868,2600.2215510797346,,,,,,,,,,,,,,,,,,,4.0,15292.410145342323,1540.5722700306771,0.37177281530868767,6.173730061729009,2.9816060730890848
1184.0,-29.32146504996283,5.016016599566332,35.04625407115999,24.70973484395074,5.169333687053603,-25.872385176275348,-39.3932999233715,1.7202538133282337,-6.386252511216071,-6.386252511276038,40.0925511858186,41606.7989285995,25776.439299911388,25776.439299911388,67383.23822851089,77124.31234931237,77122.85479549211,25776.439299911388,102899.2940954035,102899.2940954035,102899.2940954035,130225.40097760086,125666.64363432367,4558.757343277184,0.0,90737.53920381931,55220.76306183985,39463.0846021994,27326.106882197357,66789.19148439675,20747.422697857048,1540.581997756967,0.0,0.8793216701280822,2.7403437037865133,0.001494314320929203,1.0,1.0,-6.386252511216071,335895.3823510284,1558527.6400072053,4.639919814016561,1558527.6400072053,4.639919814016561,0.759252782963158,0.09246603791871838,3.9266598848584966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266598848584966,1.283656565235529,1.2839781777805823,3.058964516835562,6481.578745494435,15292.381863037677,6459.464820057945,0.00032544022848056013,23108.071965618987,2356.3675634002425,19307.772614538957,1968.8448771536619,0.8355423439595371,0.8355423439595372,35497.907861329266,35405.22815468563,1.0032731752282114,0.8,4284.221412966149,4273.035954225843,1.0032731752282114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.613578053393,4632.441516551485,6.126142247082628,5.016016599566332,-3.586238432497341,8.602255032063674,2.98156683483221,3.5,0.8518762385234886,0.6,0.0002505310307720963,1.0002638017253682,0.00025046495768411495,198.36321262343134,0.0,1.3113981593111535e-05,37.16502383487809,0.035044356056320294,8.44448610878215e-05,0.00016608616968427482,0.0006521638999290433,0.09246603791135181,0.09246603791135181,0.09246603791135181,0.09245456083029364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487276.6087330341,595.8005254464375,0.0,0.09246603791135181,0.09246603791871838,0.09246603791871838,0.3717726008763435,0.3717726008763435,0.5,10.113984468262217,5.996980689815246e-11,5.996980689815246e-11,5.996980689815246e-11,5.996980689815246e-11,5.996980689815246e-11,5.996980689815246e-11,27326.106882197357,20747.422697857048,0.759252782963158,1.0088943544743,0.6229570684100832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474258277015934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.13933092457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0806868471657,261.0806868471657,-12.069313152834297,245.56420092536783,276.59717276895896,122374.28383263589,122625.16332480746,-250.8794921715332,0.0,nan,276.59717276895896,3.4471727689589784,270.390578400257,-2.75942159974295,264.1839840315313,-8.966015968468696,257.9773896627968,-15.172610337203196,251.77079529408223,-21.379204705917743,245.56420092536783,-27.58579907463215,1.0,1.0,26022.012520719443,26022.012520719443,275.7881104500537,2.6381104500537162,275.7881104500537,275.7881104500537,77112.1982156308,77122.85479549211,-10.65657986131555,0.0,8546.071908451686,8546.071908451686,0.8853182957333353,3946.2931842827893,275.7881104500537,2.6381104500537162,1.0,0.002,0.12553192626689394,0.00494919229821298,0.00019395199817495555,0.0018060480014535972,0.09697599908747777,0.09697599908747777,0.0,-3.714472306126648e-13,0.9998747384966226,0.9998747384966226,0.0,0.09245445548379733,1.1582434921053895e-05,0.0,0.0,0.0,1600270.8298071872,266.7637474887839,0.0,1.0,1283991.9977910426,2600.2172986151295,,,,,,,,,,,,,,,,,,,3.0,15292.381863037677,1540.581997756967,0.3717726008763435,6.173730061729009,2.98156683483221
1185.0,-29.324011463339914,5.015795142628085,35.0462556229544,24.709141614753776,5.168918501335466,-25.874718466942973,-39.39556059250606,1.7196255041044024,-6.386657061626238,-6.386657061664117,40.092552926334946,41605.29554419401,25776.57482655424,25776.57482655424,67381.87037074825,77123.83431097756,77122.39230133547,25776.57482655424,102898.9671278897,102898.9671278897,102898.9671278897,130225.41566850283,125666.80942226437,4558.606246238451,0.0,90737.94199243165,55220.139753975265,39464.22470939598,27326.448540613128,66790.6732500091,20747.64624848111,1540.6078953210347,0.0,0.8793194852102426,2.740302426807094,0.001494314320929203,1.0,1.0,-6.386657061626238,335890.023728665,1558527.7151982312,4.639994060845415,1558527.7151982312,4.639994060845415,0.7592514708834385,0.09246612818314724,3.9266718000540046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266718000540046,1.2836596357910797,1.2839811642856709,3.0589664819008804,6481.582909232043,15292.353513145428,6459.448321594154,0.00032543824034190604,23108.104423492612,2356.37087318224,19307.723299526606,1968.839848421898,0.835539036248149,0.835539036248149,35497.994034187905,35405.22815468563,1.0032762195957863,0.8,4284.231813117269,4273.035954225843,1.0032762195957863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.580213673406,4632.441516551485,6.126223034985263,5.015795142628085,-3.5866188062688438,8.60241394889693,2.981527430918309,3.5,0.851864980262374,0.6,0.00025046495768411495,1.0002636029628937,0.0002503989517785206,198.36530528687965,0.0,1.3106469999934894e-05,37.14373597981549,0.03505746252632023,8.442337184231542e-05,0.00016604158584179952,0.0006519908127612404,0.09246612820010604,0.09246612820010604,0.09246612820010604,0.09245449264611473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.2995421701,595.7999759533287,0.0,0.09246612820010604,0.09246612818314724,0.09246612818314724,0.3717723091904271,0.3717723091904271,0.5,10.113635400986556,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,27326.448540613128,20747.64624848111,0.7592514708834385,1.0088514921615805,0.6229207390747231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474410136362612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.1180430695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07918987838485,261.07918987838485,-12.070810121615125,245.56173439980728,276.59664535695305,122382.52534846922,122632.80409842369,-250.27874995445427,0.0,nan,276.59664535695305,3.44664535695307,270.3896631655756,-2.760336834424379,264.18268097410527,-8.96731902589471,257.9756987826342,-15.17430121736578,251.7687165912338,-21.381283408766166,245.56173439980728,-27.5882656001927,1.0,1.0,26022.012520719443,26022.012520719443,275.7876517819187,2.6376517819187484,275.7876517819187,275.7876517819187,77111.89644629782,77122.39230133547,-10.495855037646834,0.0,8546.071908451686,8546.071908451686,0.8853175421186897,3946.3051590542746,275.7876517819187,2.6376517819187484,1.0,0.002,0.12554368571584038,0.004949068406099032,0.0001939700056136518,0.0018060299947158887,0.0969850028068259,0.0969850028068259,0.0,3.295402145608861e-13,0.9998728242480346,0.9998728242480346,0.0,0.09245436873376423,1.1759449383022089e-05,0.0,0.0,0.0,1600270.356257307,266.76334293837374,0.0,1.0,1283993.3797108438,2600.2117001158913,,,,,,,,,,,,,,,,,,,3.0,15292.353513145428,1540.6078953210347,0.3717723091904271,6.173730061729009,2.981527430918309
1186.0,-29.32654050538153,5.0155733204679604,35.046256706001245,24.708390980400168,5.1683345824060405,-25.87705299658359,-39.39781759455798,1.7188470743068052,-6.387023634268473,-6.387023634252347,40.09254250262193,41603.89337308394,25776.618663864872,25776.618663864872,67380.51203694881,77123.47908201543,77121.88552210608,25776.618663864872,102898.50418597096,102898.50418597096,102898.50418597096,130225.20922288575,125666.75977510728,4558.44944777848,0.0,90738.40793746343,55219.55356452967,39465.393747704176,27326.705036914795,66792.09878461897,20747.81043086048,1540.6288253370506,0.0,0.8793175507962674,2.740265025189227,0.001494314320929203,1.0,1.0,-6.387023634268473,335885.1682129189,1558527.2648860402,4.6400597953705525,1558527.2648860402,4.6400597953705525,0.7592503524604562,0.09246617454799735,3.9266876962943553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266876962943553,1.283663407298929,1.2839848520044232,3.0589698779034684,6481.590104954018,15292.325117829108,6459.429691388665,0.00032543546841150913,23108.129537038036,2356.3734340511833,19307.667612595666,1968.834169935265,0.8355357183561337,0.8355357183561336,35498.10899860467,35405.22815468563,1.0032802811320534,0.8,4284.245688104436,4273.035954225843,1.0032802811320534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.546249688535,4632.441516551485,6.126282905570674,5.0155733204679604,-3.586970992189484,8.602544312657445,2.981487319074548,3.5,0.8518535197355852,0.6,0.0002503989517785206,1.000261809885924,0.0002503334120164776,198.36738371263397,0.0,1.3093281613955808e-05,37.10636009395076,0.03507055580793418,8.440192249729201e-05,0.00016599702928122862,0.0006518184925000143,0.09246617454043349,0.09246617454043349,0.09246617454043349,0.09245428339881218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487279.9684896018,595.7994329692161,0.0,0.09246617454043349,0.09246617454799735,0.09246617454799735,0.3717719951632386,0.3717719951632386,0.5,10.113278668507757,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27326.705036914795,20747.81043086048,0.7592503524604562,1.0088096236386772,0.622886451094191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474561881178076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.08066718364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0776820893061,261.0776820893061,-12.072317910693869,245.55927419057275,276.5960899880235,122389.02523937293,122641.11304132587,-252.08780195292616,0.0,nan,276.5960899880235,3.446089988023516,270.3887268285925,-2.761273171407481,264.1813636690766,-8.968636330923403,257.97400050952314,-15.17599949047684,251.76663735004811,-21.383362649951863,245.55927419057275,-27.590725809427227,1.0,1.0,26022.012520719443,26022.012520719443,275.7872259096622,2.63722590966222,275.7872259096622,275.7872259096622,77110.98640857414,77121.88552210608,-10.899113531937473,0.0,8546.071908451686,8546.071908451686,0.8853165367095418,3946.321134775827,275.7872259096622,2.63722590966222,1.0,0.002,0.12555569480374934,0.0049489504149906275,0.00019398841387696276,0.0018060115867650085,0.09699420693848138,0.09699420693848138,0.0,6.41971285159082e-13,0.9998701245443146,0.9998701245443146,0.0,0.09245416546144244,1.200908655491016e-05,0.0,0.0,0.0,1600269.9271606063,266.7629763657315,0.0,1.0,1283994.6318981599,2600.2066272100783,,,,,,,,,,,,,,,,,,,4.0,15292.325117829108,1540.6288253370506,0.3717719951632386,6.173730061729009,2.981487319074548
1187.0,-29.329074208278175,5.015352212950769,35.04625672953101,24.708065029140585,5.168184273116759,-25.87934835997435,-39.40003848457707,1.7184584237236384,-6.387333658700527,-6.387333658745559,40.09251409044664,41602.172844182525,25776.532891664876,25776.532891664876,67378.7057358474,77122.80638228198,77121.30249195498,25776.532891664876,102897.83538361985,102897.83538361985,102897.83538361985,130224.68010013929,125666.39579405285,4558.284306086441,0.0,90738.67957327965,55218.778535551864,39466.556708586424,27326.844716519434,66793.40142510585,20747.893233728606,1540.6428762648525,0.0,0.8793159889385662,2.7402333935325083,0.001494314320929203,1.0,1.0,-6.387333658700527,335881.06176154973,1558526.037457271,4.640112869964986,1558526.037457271,4.640112869964986,0.7592495016882148,0.09246615544793488,3.9266892153850876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266892153850876,1.283665357552889,1.2839867186112481,3.0589664138562704,6481.58276505368,15292.296985638097,6459.421300893151,0.00032543645473501437,23108.189774163468,2356.379576528526,19307.642532843085,1968.8316125122326,0.83553245500997,0.83553245500997,35498.11998493218,35405.22815468563,1.003280669264213,0.8,4284.247014037776,4273.035954225843,1.003280669264213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.511879704176,4632.441516551485,6.126312563965281,5.015352212950769,-3.587280594121527,8.602632807072297,2.981446727960624,3.5,0.851841922274464,0.6,0.0002503334120164776,1.0002622978709554,0.0002502677673139424,198.36946600697672,0.0,1.3000951125618026e-05,36.844695490001484,0.035083556759059796,8.438082125866297e-05,0.00016595259075781466,0.0006516442483939258,0.0924661554764194,0.0924661554764194,0.0924661554764194,0.0924538951513376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487281.6038691004,595.7989000136421,0.0,0.0924661554764194,0.09246615544793488,0.09246615544793488,0.37177164707778537,0.37177164707778537,0.5,10.112910857635633,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,27326.844716519434,20747.893233728606,0.7592495016882148,1.0087629061891366,0.6228485442657121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474712593805963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.81900257969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0762044426203,261.0762044426203,-12.073795557379697,245.55682228605053,276.5955865991732,122400.05746767992,122647.10575851485,-247.04829083492768,0.0,nan,276.5955865991732,3.4455865991732253,270.3878337365743,-2.7621662634256836,264.180080873905,-8.969919126094965,257.97232801132884,-15.177671988671136,251.76457514868957,-21.385424851310404,245.55682228605053,-27.593177713949444,1.0,1.0,26022.012520719443,26022.012520719443,275.7868476631651,2.636847663165099,275.7868476631651,275.7868476631651,77111.1905776138,77121.30249195498,-10.111914341177908,0.0,8546.071908451686,8546.071908451686,0.8853164406296986,3946.322661462013,275.7868476631651,2.636847663165099,1.0,0.002,0.12556806429407724,0.0049488412553839005,0.0001940074015119811,0.0018059925984307806,0.09700370075599055,0.09700370075599055,0.0,-5.723850213246173e-14,0.9998662268268907,0.9998662268268907,0.0,0.09245378595691539,1.2369491019483677e-05,0.0,0.0,0.0,1600269.5642557046,266.76266634129945,0.0,1.0,1283995.6909185974,2600.2023368799196,,,,,,,,,,,,,,,,,,,3.0,15292.296985638097,1540.6428762648525,0.37177164707778537,6.173730061729009,2.981446727960624
1188.0,-29.33159381489957,5.015129833084873,35.046257598371426,24.707209376525157,5.167497456264276,-25.881684687712582,-39.4022993632592,1.7175883299897643,-6.38775093227224,-6.387750932257514,40.092538533905945,41600.87548318256,25776.685589768695,25776.685589768695,67377.56107295126,77122.53315252489,77121.14490559307,25776.685589768695,102897.83049536176,102897.83049536176,102897.83049536176,130225.12515425467,125666.99814457762,4558.1270096770495,0.0,90739.19916350956,55218.26975564427,39467.69934207254,27327.294658892908,66794.99400096545,20748.1943774354,1540.674238176196,0.0,0.8793136494850954,2.74019081974839,0.001494314320929203,1.0,1.0,-6.38775093227224,335875.5347961158,1558527.093434268,4.640192368819985,1558527.093434268,4.640192368819985,0.7592480205750436,0.09246625870681086,3.9267097161343734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267097161343734,1.2836695564308902,1.2839908342699304,3.058972378415035,6481.595403237975,15292.268675773223,6459.398924140088,0.00032543228121918803,23108.201451885583,2356.380767324783,19307.575647230726,1968.8247920778988,0.8355291383205102,0.8355291383205102,35498.26824982162,35405.22815468563,1.003285907266086,0.8,4284.26490803921,4273.035954225843,1.003285907266086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.47737903282,4632.441516551485,6.12639909087141,5.015129833084873,-3.587671503432166,8.60280133651704,2.981405982727051,3.5,0.8518302807791575,0.6,0.0002502677673139424,1.0002608437680658,0.0002502025035501369,198.37153675436733,0.0,1.3021904588098466e-05,36.90407760267105,0.0350965786636479,8.435934508628506e-05,0.00016590842222765734,0.0006514742135498661,0.09246625868619975,0.09246625868619975,0.09246625868619975,0.0924540947554818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.48083586915,595.7982911225031,0.0,0.09246625868619975,0.09246625870681086,0.09246625870681086,0.3717712511757982,0.3717712511757982,0.5,10.112545939043681,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27327.294658892908,20748.1943774354,0.7592480205750436,1.0087217175583156,0.6228142708206734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474863587183127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.87838469236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0747039659,261.0747039659,-12.07529603409995,245.55437473380184,276.5950331979848,122405.29820534379,122656.16345280103,-250.86524745726913,0.0,nan,276.5950331979848,3.445033197984799,270.38690150517147,-2.7630984948285118,264.17876981229415,-8.971230187705828,257.97063811949835,-15.17936188050163,251.76250642664994,-21.387493573350042,245.55437473380184,-27.59562526619814,1.0,1.0,26022.012520719443,26022.012520719443,275.786411950028,2.636411950028048,275.786411950028,275.786411950028,77110.01306084749,77121.14490559307,-11.131844745585113,0.0,8546.071908451686,8546.071908451686,0.8853151439924086,3946.3432647150453,275.786411950028,2.636411950028048,1.0,0.002,0.12558035674071164,0.0049487127796858325,0.00019402622728867798,0.0018059737720928716,0.09701311364433898,0.09701311364433898,0.0,-6.184506032291814e-13,0.9998670601917778,0.9998670601917778,0.0,0.09245396626011135,1.2292446699503554e-05,0.0,0.0,0.0,1600269.0758061532,266.76224906772774,0.0,1.0,1283997.1162912115,2600.1965623907417,,,,,,,,,,,,,,,,,,,4.0,15292.268675773223,1540.674238176196,0.3717712511757982,6.173730061729009,2.981405982727051
1189.0,-29.33411309270753,5.014908550974495,35.04625686805328,24.70688698757442,5.167355813698028,-25.883966202087837,-39.40450680730862,1.717208921572141,-6.388043632242841,-6.388043632249269,40.09249411932959,41599.17519654288,25776.553842576588,25776.553842576588,67375.72903911947,77121.86528018481,77120.40032164895,25776.553842576588,102896.95416422554,102896.95416422554,102896.95416422554,130224.30674296374,125666.35271119975,4557.954031763986,0.0,90739.47776784103,55217.51566686615,39468.84677886098,27327.35257873821,66796.1993575992,20748.219002242284,1540.6839871590444,0.0,0.8793122414417437,2.7401609563299503,0.001494314320929203,1.0,1.0,-6.388043632242841,335871.65790351643,1558525.174689851,4.640240216807927,1558525.174689851,4.640240216807927,0.7592473124668959,0.09246619527567322,3.9267125039717152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267125039717152,1.2836714629707986,1.2839926575054164,3.0589700069238366,6481.590378332696,15292.240563846965,6459.388932291104,0.00032543267077563963,23108.25599685784,2356.386329364038,19307.54578092546,1968.8217465623286,0.8355258736769584,0.8355258736769584,35498.288411921276,35405.22815468563,1.0032866195667445,0.8,4284.26734139104,4273.035954225843,1.0032866195667445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.442241132199,4632.441516551485,6.126418941794021,5.014908550974495,-3.587968557434736,8.602877108409231,2.981364485155757,3.5,0.8518184243302163,0.6,0.0002502025035501369,1.0002608150907442,0.00025013726397693427,198.3736072693186,0.0,1.2946473120470155e-05,36.69030482341242,0.03510952513676837,8.433838136609518e-05,0.00016586412218404174,0.0006513007225403691,0.09246619531177848,0.09246619531177848,0.09246619531177848,0.09245352413613879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487285.0982485798,595.7977632210971,0.0,0.09246619531177848,0.09246619527567322,0.09246619527567322,0.3717708633675165,0.3717708633675165,0.5,10.11216580520679,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27327.35257873821,20748.219002242284,0.7592473124668959,1.008676087668068,0.6227775771168973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475013743481404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.6646119131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07323440127834,261.07323440127834,-12.076765598721636,245.55193575540258,276.5945330471381,122416.41397488122,122662.11101767348,-245.69704279228336,0.0,nan,276.5945330471381,3.4445330471381226,270.38601358886586,-2.7639864111341126,264.17749413045584,-8.972505869544136,257.9689746720606,-15.18102532793938,251.7604552137471,-21.389544786252884,245.55193575540258,-27.598064244597396,1.0,1.0,26022.012520719443,26022.012520719443,275.786032124167,2.636032124167002,275.786032124167,275.786032124167,77110.25311938643,77120.40032164895,-10.147202262523933,0.0,8546.071908451686,8546.071908451686,0.8853149676663837,3946.3460664915738,275.786032124167,2.636032124167002,1.0,0.002,0.1255931355465002,0.0049486050713265775,0.00019404585419257285,0.0018059541470383446,0.09702292709628642,0.09702292709628642,0.0,1.2309172778279809e-12,0.9998618002489505,0.9998618002489505,0.0,0.09245341647050563,1.2778805167587904e-05,0.0,0.0,0.0,1600268.7331777266,266.76195636775714,0.0,1.0,1283998.116128524,2600.192511847064,,,,,,,,,,,,,,,,,,,3.0,15292.240563846965,1540.6839871590444,0.3717708633675165,6.173730061729009,2.981364485155757
1190.0,-29.336613643460566,5.0146860264117885,35.04625702555994,24.706045654043578,5.166673401879294,-25.88628493894191,-39.40674987444652,1.7163446982452428,-6.388461946621533,-6.388461946576231,40.09251828203737,41597.8626796669,25776.702953142914,25776.702953142914,67374.56563280981,77121.58716327617,77120.24662447523,25776.702953142914,102896.94957761814,102896.94957761814,102896.94957761814,130224.7547064902,125666.96394377193,4557.790762718272,0.0,90739.97891136908,55216.97683896714,39470.00230266882,27327.80512887206,66797.80743154089,20748.521899897805,1540.7155116372162,0.0,0.8793098973813505,2.7401182772455974,0.001494314320929203,1.0,1.0,-6.388461946621533,335866.117274154,1558526.2185377092,4.640319872651956,1558526.2185377092,4.640319872651956,0.7592458231479708,0.09246628318542466,3.9267307560952673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267307560952673,1.283675633635568,1.2839967454629404,3.0589742869654373,6481.599447227257,15292.212374521048,6459.369096140923,0.00032542942166430337,23108.276209291394,2356.388390458658,19307.486489345134,1968.8157005037535,0.8355225770402538,0.8355225770402538,35498.42041421972,35405.22815468563,1.003291283038114,0.8,4284.283272670025,4273.035954225843,1.003291283038114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.407069608791,4632.441516551485,6.126505595176379,5.0146860264117885,-3.5883607069767707,8.60304673338856,2.981322948107601,3.5,0.8518065566021716,0.6,0.00025013726397693427,1.0002588813783093,0.000250072524857022,198.37566243047095,0.0,1.2941809472916965e-05,36.67708804624668,0.035122466946241285,8.431708427195394e-05,0.00016582017970498034,0.0006511311996287906,0.09246628316404304,0.09246628316404304,0.09246628316404304,0.09245372936809236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.03023352375,595.7971364314199,0.0,0.09246628316404304,0.09246628318542466,0.09246628318542466,0.37177041107793285,0.37177041107793285,0.5,10.111789190334559,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,27327.80512887206,20748.521899897805,0.7592458231479708,1.008634388214913,0.6227429354219347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475163883149145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.65139513594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07174266996884,261.07174266996884,-12.078257330031136,245.54950211055373,276.593983229362,122421.58807002366,122670.99116499718,-249.40309497350708,0.0,nan,276.593983229362,3.4439832293620043,270.3850870056624,-2.7649129943375783,264.1761907818617,-8.973809218138285,257.96729455806377,-15.182705441936207,251.75839833430942,-21.39160166569056,245.54950211055373,-27.600497889446245,1.0,1.0,26022.012520719443,26022.012520719443,275.7855958252998,2.635595825299845,275.7855958252998,275.7855958252998,77109.09589524196,77120.24662447523,-11.150729233268066,0.0,8546.071908451686,8546.071908451686,0.8853138132497423,3946.3644098757436,275.7855958252998,2.635595825299845,1.0,0.002,0.12560581971654555,0.004948474747474609,0.00019406528471980488,0.0018059347145261574,0.09703264235990244,0.09703264235990244,0.0,-7.540378911541357e-13,0.9998628238333783,0.9998628238333783,0.0,0.09245359901515553,1.2684170269131032e-05,0.0,0.0,0.0,1600268.243505597,266.76153805337844,0.0,1.0,1283999.5450507244,2600.1867230092926,,,,,,,,,,,,,,,,,,,4.0,15292.212374521048,1540.7155116372162,0.37177041107793285,6.173730061729009,2.981322948107601
1191.0,-29.339119582834766,5.014464639000174,35.04625560925843,24.705722357053332,5.166531904150746,-25.88855443408546,-39.40894778408108,1.7159667540882202,-6.38875511379905,-6.3887551137486565,40.092473176404006,41596.18575516527,25776.566478423323,25776.566478423323,67372.7522335886,77120.92467354148,77119.50230858404,25776.566478423323,102896.06878700736,102896.06878700736,102896.06878700736,130223.9312650876,125666.31928772123,4557.611977366368,0.0,90740.25940239998,55216.24427130557,39471.12792343824,27327.86247808023,66798.99040151847,20748.5460362301,1540.7252536982178,0.0,0.8793084893974206,2.740088366784825,0.001494314320929203,1.0,1.0,-6.38875511379905,335862.2342788587,1558524.2699397262,4.640367718883568,1558524.2699397262,4.640367718883568,0.7592451130370177,0.09246620413153106,3.926734032015926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926734032015926,1.2836775322717502,1.2839985614655869,3.0589723145397,6481.595267893804,15292.18447638454,6459.358618169783,0.0003254295997725124,23108.328362085504,2356.393708563628,19307.455169988207,1968.8125068181498,0.8355193360358554,0.8355193360358555,35498.44410619278,35405.22815468563,1.0032921200454987,0.8,4284.286132040181,4273.035954225843,1.0032921200454987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.371268231838,4632.441516551485,6.126525289805483,5.014464639000174,-3.5886585537232527,8.603123192723427,2.9812806674494756,3.5,0.8517944764141359,0.6,0.000250072524857022,1.000259444638535,0.0002500076617095988,198.3777220578014,0.0,1.284266579776399e-05,36.396114870863144,0.03513530961203905,8.429622075341405e-05,0.00016577630410360793,0.0006509594550254587,0.09246620417104537,0.09246620417104537,0.09246620417104537,0.09245315671166697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487288.6987115051,595.7965918963787,0.0,0.09246620417104537,0.09246620413153106,0.09246620413153106,0.37176996927739947,0.37176996927739947,0.5,10.111397768755854,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,27327.86247808023,20748.5460362301,0.7592451130370177,1.0085893788008073,0.6227068029791616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475312909685571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.37042196055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0702814864713,261.0702814864713,-12.07971851352869,245.5470768162032,276.5934861567133,122432.64181225254,122676.93761515353,-244.29580290097206,0.0,nan,276.5934861567133,3.443486156713334,270.3842042886487,-2.765795711351302,264.1749224204828,-8.975077579517176,257.96564055245204,-15.184359447547934,251.7563586843279,-21.393641315672085,245.5470768162032,-27.602923183796776,1.0,1.0,26022.012520719443,26022.012520719443,275.78521556362375,2.635215563623774,275.78521556362375,275.78521556362375,77109.34119964416,77119.50230858404,-10.161108939879341,0.0,8546.071908451686,8546.071908451686,0.8853136060530822,3946.367702176006,275.78521556362375,2.635215563623774,1.0,0.002,0.1256189764599366,0.004948365358861034,0.0001940854953114236,0.0018059145063189493,0.0970427476557118,0.0970427476557118,0.0,1.6303729200028982e-12,0.999857712966696,0.999857712966696,0.0,0.0924530473896643,1.3156741866756642e-05,0.0,0.0,0.0,1600267.9003272955,266.7612448862009,0.0,1.0,1284000.5464799628,2600.1826660385414,,,,,,,,,,,,,,,,,,,3.0,15292.18447638454,1540.7252536982178,0.37176996927739947,6.173730061729009,2.9812806674494756
