time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1192.0,-29.34160623930367,5.014242060049102,35.04625508248538,24.704875784833007,5.165845624579563,-25.890861052950857,-39.41118138665331,1.715100439066643,-6.389173199703805,-6.38917319973822,40.09249601633958,41594.902007884324,25776.709479981662,25776.709479981662,67371.61148786599,77120.65625885638,77119.3417081314,25776.709479981662,102896.05118811305,102896.05118811305,102896.05118811305,130224.36240793593,125666.91945997936,4557.442947956567,0.0,90740.76589897145,55215.7297069748,39472.262435551835,27328.311219822874,66800.57365537471,20748.84613948425,1540.7566008788872,0.0,0.8793061515092513,2.7400457119031434,0.001494314320929203,1.0,1.0,-6.389173199703805,335856.6967977483,1558525.2566422196,4.640447165419357,1558525.2566422196,4.640447165419357,0.7592436273352251,0.09246627550579206,3.9267530453322057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267530453322057,1.2836817119665673,1.2840026589377145,3.0589771660114415,6481.605547580264,15292.156386944294,6459.337986638015,0.00032542604120365266,23108.345457791507,2356.3954518404867,19307.393500959093,1968.806218327267,0.8355160492223456,0.8355160492223455,35498.58161340623,35405.22815468563,1.0032969780038539,0.8,4284.302727704089,4273.035954225843,1.0032969780038539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.335443083259,4632.441516551485,6.126611445340743,5.014242060049102,-3.589050953136174,8.603293013185276,2.9812383589576585,3.5,0.8517823882736167,0.6,0.0002500076617095988,1.0002574532359676,0.0002499433129948598,198.37976587351633,0.0,1.2867403431313083e-05,36.46622132434128,0.035148177015470364,8.427502331052232e-05,0.00016573263839907647,0.0006507911425445148,0.09246627550291568,0.09246627550291568,0.09246627550291568,0.09245335267977739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.6776388557,595.7959497819035,0.0,0.09246627550291568,0.09246627550579206,0.09246627550579206,0.37176946452221565,0.37176946452221565,0.5,10.11101008802522,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27328.311219822874,20748.84613948425,0.7592436273352251,1.0085483971355884,0.6226728264711188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475462260300997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.44052841403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0687975239728,261.0687975239728,-12.081202476027158,245.54465673216714,276.5929383157579,122437.7254949657,122685.82972795704,-248.10423299135994,0.0,nan,276.5929383157579,3.4429383157579423,270.3832819990716,-2.7667180009283925,264.17362568229777,-8.97637431770221,257.96396936563934,-15.186030634360634,251.75431304890301,-21.395686951096963,245.54465673216714,-27.605343267832836,1.0,1.0,26022.012520719443,26022.012520719443,275.78477868532184,2.634778685321862,275.78477868532184,275.78477868532184,77108.17844025556,77119.3417081314,-11.163267875832389,0.0,8546.071908451686,8546.071908451686,0.8853124034911484,3946.3868105588667,275.78477868532184,2.634778685321862,1.0,0.002,0.1256320310083842,0.0049482335192787335,0.00019410549811417648,0.0018058945035461186,0.09705274905708823,0.09705274905708823,0.0,1.6602951652400222e-12,0.9998588182996119,0.9998588182996119,0.0,0.0924532209597876,1.3054546004464705e-05,0.0,0.0,0.0,1600267.4109183752,266.7608268002962,0.0,1.0,1284001.974615988,2600.176880417272,,,,,,,,,,,,,,,,,,,4.0,15292.156386944294,1540.7566008788872,0.37176946452221565,6.173730061729009,2.9812383589576585
1193.0,-29.344098285438278,5.014020685983103,35.046252965161116,24.70455734236168,5.165702898318939,-25.893118167143985,-39.41336599001659,1.7147227781065908,-6.389465127466337,-6.38946512751826,40.092449058964434,41593.21770225053,25776.564877425186,25776.564877425186,67369.78257967571,77119.99442692129,77118.5857822814,25776.564877425186,102895.15065970659,102895.15065970659,102895.15065970659,130223.51252391694,125666.25414158234,4557.258382334604,0.0,90741.03696890576,55214.979678404176,39473.3969894462,27328.361864210354,66801.75885365656,20748.86544292967,1540.7660042792797,0.0,0.8793047571686995,2.740015928516499,0.001494314320929203,1.0,1.0,-6.389465127466337,335852.83030365314,1558523.2280485092,4.640494548279997,1558523.2280485092,4.640494548279997,0.7592429266718217,0.09246617885420826,3.9267551311606943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267551311606943,1.2836836084916947,1.2840044733293217,3.0589742715298525,6481.599414521105,15292.128600273607,6459.328921385978,0.00032542672677609354,23108.40221454908,2356.4012394190763,19307.366404314107,1968.803455238446,0.8355128245153255,0.8355128245153255,35498.596698429006,35405.22815468563,1.003297510939181,0.8,4284.304548306527,4273.035954225843,1.003297510939181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.299000923219,4632.441516551485,6.1266301424664515,5.014020685983103,-3.5893482618712036,8.603368947854307,2.9811953220390857,3.5,0.8517700920111674,0.6,0.0002499433129948598,1.0002580165679633,0.0002498788401141269,198.38181415601946,0.0,1.2765482964179404e-05,36.17737872048443,0.035160942498434544,8.425429564829394e-05,0.00016568901734656587,0.0006506201990426008,0.09246617888892335,0.09246617888892335,0.09246617888892335,0.09245276538380848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.39010180254,595.7953908576068,0.0,0.09246617888892335,0.09246617885420826,0.09246617885420826,0.3717689710382267,0.3717689710382267,0.5,10.110607683553118,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,27328.361864210354,20748.86544292967,0.7592429266718217,1.008503125303385,0.6226365655037512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475610464581437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.151685810175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06734384804497,261.06734384804497,-12.082656151955007,245.54224492155365,276.59244277451955,122448.66660911754,122691.70721332286,-243.0406042053442,0.0,nan,276.59244277451955,3.442442774519577,270.3824032039302,-2.7675967960697676,264.17236363326157,-8.977636366738409,257.96232406281865,-15.187675937181325,251.75228449218616,-21.397715507813814,245.54224492155365,-27.60775507844633,1.0,1.0,26022.012520719443,26022.012520719443,275.7843983045241,2.6343983045240975,275.7843983045241,275.7843983045241,77108.42430784887,77118.5857822814,-10.161474432534305,0.0,8546.071908451686,8546.071908451686,0.8853122715657642,3946.3889068164976,275.7843983045241,2.6343983045240975,1.0,0.002,0.1256455551808668,0.004948122797312181,0.00019412627683644358,0.0018058737239911259,0.09706313841822178,0.09706313841822178,0.0,8.275693498538406e-13,0.9998537392585796,0.9998537392585796,0.0,0.09245265468233273,1.3524171875530975e-05,0.0,0.0,0.0,1600267.0691879638,266.76053487253364,0.0,1.0,1284002.971807506,2600.17284063629,,,,,,,,,,,,,,,,,,,3.0,15292.128600273607,1540.7660042792797,0.3717689710382267,6.173730061729009,2.9811953220390857
1194.0,-29.34657657834509,5.013798377255277,35.046251853258894,24.703850328829162,5.165161277413647,-25.895402792768564,-39.41557357376439,1.7139874918517102,-6.38987161270677,-6.389871612735282,40.092473841190795,41591.82129440312,25776.67704817515,25776.67704817515,67368.49834257827,77119.62646822316,77118.49818185657,25776.67704817515,102895.17523003172,102895.17523003172,102895.17523003172,130223.98653629704,125666.90224261142,4557.084293685625,0.0,90741.48371495094,55214.393845785744,39474.54429907244,27328.81130626533,66803.35560533777,20749.16668280545,1540.7971180951479,0.0,0.8793024743368518,2.739974458042222,0.001494314320929203,1.0,1.0,-6.38987161270677,335847.44658899866,1558524.298659211,4.64057212430289,1558524.298659211,4.64057212430289,0.7592414631677944,0.09246623340299731,3.926770101415378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926770101415378,1.2836871754803285,1.284007958442228,3.058977433459257,6481.606114270092,15292.1006227414,6459.310834108986,0.00032542409517205003,23108.427886380152,2356.403857217312,19307.312340232776,1968.797942236419,0.8355095567367562,0.8355095567367562,35498.70496549699,35405.22815468563,1.0033013358833809,0.8,4284.317614994648,4273.035954225843,1.0033013358833809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.262552209356,4632.441516551485,6.126709880427849,5.013798377255277,-3.5897322327955687,8.603530610050846,2.9811522776292576,3.5,0.8517577936083593,0.6,0.0002498788401141269,1.0002565976400062,0.0002498147382418553,198.38385117104693,0.0,1.2790247043661615e-05,36.24756012173702,0.035173732745478206,8.423335473341967e-05,0.00016564548538070722,0.0006504517394273992,0.09246623339025575,0.09246623339025575,0.09246623339025575,0.09245299301300919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.424371661,595.794730847849,0.0,0.09246623339025575,0.09246623340299731,0.09246623340299731,0.3717684148268483,0.3717684148268483,0.5,10.110210469180837,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,27328.81130626533,20749.16668280545,0.7592414631677944,1.0084597956512733,0.622600779818908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475758992983532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.221867211425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0658799392248,261.0658799392248,-12.084120060775149,245.53983862935215,276.59192124908435,122455.15707160415,122699.90851941642,-244.75144781227365,0.0,nan,276.59192124908435,3.4419212490843734,270.3815047251404,-2.7684952748595606,264.17108820113185,-8.978911798868126,257.96067167730956,-15.189328322690415,251.75025515333084,-21.399744846669137,245.53983862935215,-27.61016137064783,1.0,1.0,26022.012520719443,26022.012520719443,275.783981568934,2.6339815689340185,275.783981568934,275.783981568934,77107.62163384198,77118.49818185657,-10.876548014595755,0.0,8546.071908451686,8546.071908451686,0.8853113247202672,3946.4039519224552,275.783981568934,2.6339815689340185,1.0,0.002,0.12565892672032675,0.004947991739129003,0.0001941467739680176,0.0018058532246239042,0.0970733869840088,0.0970733869840088,0.0,-1.4080780812164573e-12,0.9998553900005048,0.9998553900005048,0.0,0.09245286186103158,1.337154196572781e-05,0.0,0.0,0.0,1600266.5933546347,266.7601283872932,0.0,1.0,1284004.3603114032,2600.1672156018635,,,,,,,,,,,,,,,,,,,3.0,15292.1006227414,1540.7971180951479,0.3717684148268483,6.173730061729009,2.9811522776292576
1195.0,-29.349056049781446,5.013576796535618,35.04624986384333,24.703436472360067,5.164922662155593,-25.897658178595677,-39.4177578278817,1.7135247886571998,-6.390191127089736,-6.3901911270996115,40.09244629148723,41590.22931941458,25776.58966898796,25776.58966898796,67366.81898840255,77119.0410517922,77117.9402463696,25776.58966898796,102894.52991535756,102894.52991535756,102894.52991535756,130223.49647260181,125666.59673598109,4556.899736620712,0.0,90741.80157382053,55213.70530914604,39475.66251630498,27328.96655724424,66804.62907354922,20749.26009167656,1540.8121557650281,0.0,0.8793008579295517,2.7399418608646564,0.001494314320929203,1.0,1.0,-6.390191127089736,335843.21481194167,1558523.108491814,4.64062705380105,1558523.108491814,4.64062705380105,0.7592405679963935,0.09246616811404507,3.9267759849922137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267759849922137,1.283689468682297,1.2840101699260666,3.0589765521898657,6481.6042469660015,15292.072837663987,6459.298800769862,0.000325423680016405,23108.474209027347,2356.4085808127493,19307.276371776865,1968.794274474654,0.8355063253909883,0.8355063253909883,35498.74751636125,35405.22815468563,1.0033028391546055,0.8,4284.322750433179,4273.035954225843,1.0033028391546055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.225552106517,4632.441516551485,6.126742992441152,5.013576796535618,-3.5900507538229807,8.603627550358599,2.9811085823063355,3.5,0.8517453092303816,0.6,0.0002498147382418553,1.0002567248771341,0.0002497506210443535,198.3858891913724,0.0,1.2716776288516448e-05,36.039344001655614,0.03518644952176672,8.421263985586871e-05,0.00016560209838598658,0.0006502823430064099,0.0924661681474174,0.0924661681474174,0.0924661681474174,0.09245262545524563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.2493705192,595.7941362941743,0.0,0.0924661681474174,0.09246616811404507,0.09246616811404507,0.3717678755928752,0.3717678755928752,0.5,10.109804183176704,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27328.96655724424,20749.26009167656,0.7592405679963935,1.0084154335208475,0.622565081135701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475906704557533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.01365109134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0644350969106,261.0644350969106,-12.085564903089391,245.53743940327328,276.5914307905222,122464.893598068,122706.45732132556,-241.56372325757263,0.0,nan,276.5914307905222,3.441430790522247,270.38063251308716,-2.769367486912813,264.16983423559134,-8.980165764408639,257.9590359582477,-15.190964041752295,251.748237680742,-21.401762319257983,245.53743940327328,-27.612560596726695,1.0,1.0,26022.012520719443,26022.012520719443,275.78359676896326,2.6335967689632866,275.78359676896326,275.78359676896326,77107.60323743081,77117.9402463696,-10.33700893878995,0.0,8546.071908451686,8546.071908451686,0.8853109525929521,3946.4098649171747,275.78359676896326,2.6335967689632866,1.0,0.002,0.12567258587482555,0.004947875398855863,0.00019416775017041185,0.0018058322480641253,0.09708387508520593,0.09708387508520593,0.0,-1.7654627759711161e-12,0.9998522794042127,0.9998522794042127,0.0,0.09245250895660109,1.365915744397267e-05,0.0,0.0,0.0,1600266.2193281036,266.75980887291024,0.0,1.0,1284005.4517312495,2600.1627941111337,,,,,,,,,,,,,,,,,,,3.0,15292.072837663987,1540.8121557650281,0.3717678755928752,6.173730061729009,2.9811085823063355
1196.0,-29.35151652205427,5.013354849399696,35.04624848425971,24.702670995052927,5.164314989971991,-25.899933370851432,-39.41996010309083,1.7127318389962283,-6.390569601863035,-6.390569601872234,40.09245991344149,41588.89761376875,25776.633658834384,25776.633658834384,67365.53127260314,77118.7224073786,77117.78632482256,25776.633658834384,102894.41998365695,102894.41998365695,102894.41998365695,130223.76574423672,125667.04493664303,4556.720807593698,0.0,90742.26796479021,55213.153002327424,39476.79440273643,27329.34576057977,66806.1401633162,20749.51212501409,1540.8392606351852,0.0,0.8792987681265102,2.739903248885228,0.001494314320929203,1.0,1.0,-6.390569601863035,335838.2021939645,1558523.6969701827,4.640698070644304,1558523.6969701827,4.640698070644304,0.759239255370082,0.09246618515908454,3.926791940726796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926791940726796,1.2836933042741197,1.2840139241650244,3.0589798417210328,6481.611217087811,15292.044946366934,6459.280566049218,0.0003254209811614396,23108.499083859035,2356.411117339666,19307.22186697659,1968.7887165318016,0.835503067374134,0.835503067374134,35498.8629104383,35405.22815468563,1.003306915891824,0.8,4284.33667727579,4273.035954225843,1.003306915891824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.188424008348,4632.441516551485,6.126807516330825,5.013354849399696,-3.5904139282013454,8.603768777601042,2.981064736084664,3.5,0.8517327817384753,0.6,0.0002497506210443535,1.0002547625906626,0.00024968701013479677,198.38791163139675,0.0,1.2719947238851348e-05,36.04833047490472,0.03519916946900557,8.419175883825663e-05,0.00016555886220609689,0.0006501152058267994,0.09246618515076142,0.09246618515076142,0.09246618515076142,0.09245272919679207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.2608467814,595.7934831443858,0.0,0.09246618515076142,0.09246618515908454,0.09246618515908454,0.37176729620298415,0.37176729620298415,0.5,10.109400504387608,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27329.34576057977,20749.51212501409,0.759239255370082,1.0083733487359012,0.6225310654394841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476054489246446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.022637564594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06297403092054,261.06297403092054,-12.087025969079434,245.53504588514124,276.5909021766843,122470.61623142895,122714.89238568702,-244.27615425809125,0.0,nan,276.5909021766843,3.4409021766843466,270.37973091838586,-2.770269081614117,264.16855966005096,-8.981440339949017,257.9573884018038,-15.192611598196152,251.7462171434572,-21.40378285654279,245.53504588514124,-27.614954114858733,1.0,1.0,26022.012520719443,26022.012520719443,275.7832002833959,2.6332002833959223,275.7832002833959,275.7832002833959,77106.53946675023,77117.78632482256,-11.246858072336181,0.0,8546.071908451686,8546.071908451686,0.8853099434164649,3946.42590043043,275.7832002833959,2.6332002833959223,1.0,0.002,0.1256861686494968,0.0049477485915227605,0.0001941885847883357,0.001805811415001949,0.09709429239416785,0.09709429239416785,0.0,-2.0971505781952615e-13,0.9998531054917863,0.9998531054917863,0.0,0.0924526023842892,1.3582774795340822e-05,0.0,0.0,0.0,1600265.7762801037,266.75943039813694,0.0,1.0,1284006.7445496283,2600.157556741483,,,,,,,,,,,,,,,,,,,4.0,15292.044946366934,1540.8392606351852,0.37176729620298415,6.173730061729009,2.981064736084664
1197.0,-29.35398194189542,5.013133847088645,35.04624583811233,24.70229255212473,5.164112605690002,-25.902172487091327,-39.42212668536229,1.7123031486758626,-6.390879006366333,-6.390879006365073,40.092420600689096,41587.28393727374,25776.520264241426,25776.520264241426,67363.80420151517,77118.11580625136,77117.09764375644,25776.520264241426,102893.61790799786,102893.61790799786,102893.61790799786,130223.06418444638,125666.53375810842,4556.530426337973,0.0,90742.57019833812,55212.449412241636,39477.91198455164,27329.44627644853,66807.35826100016,20749.566425418474,1540.851468190057,0.0,0.8792972506483392,2.7398716837709727,0.001494314320929203,1.0,1.0,-6.390879006366333,335834.10440422967,1558521.9986311775,4.640749638563356,1558521.9986311775,4.640749638563356,0.7592384498217828,0.092466087490816,3.92679689772045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92679689772045,1.2836954376329035,1.284015976395358,3.058978619540276,6481.608627433446,15292.01735303741,6459.269127041296,0.00032542075836339024,23108.54687977756,2356.4159911669694,19307.187675016416,1968.7852299221872,0.8354998596606809,0.8354998596606809,35498.8987600822,35405.22815468563,1.0033081824183143,0.8,4284.341003948017,4273.035954225843,1.0033081824183143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.150889372022,4632.441516551485,6.12683522460706,5.013133847088645,-3.590725014000593,8.603858861089238,2.98102041002622,3.5,0.8517201171503486,0.6,0.00024968701013479677,1.0002552800743196,0.00024962328628372235,198.38993817436196,0.0,1.2619635503934575e-05,35.764047018150585,0.035211789104509505,8.417122091557674e-05,0.00016551578921922,0.000649946887629785,0.09246608754273575,0.09246608754273575,0.09246608754273575,0.09245223700409622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.07345063635,595.7928920413289,0.0,0.09246608754273575,0.092466087490816,0.092466087490816,0.37176672339739336,0.37176672339739336,0.5,10.10898499177306,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27329.44627644853,20749.566425418474,0.7592384498217828,1.0083291115679371,0.6224955606656725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476201144362335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.73835410784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.061536085632,261.061536085632,-12.088463914367992,245.53265986704383,276.59041230420615,122480.74158926235,122721.1521824229,-240.41059316055652,0.0,nan,276.59041230420615,3.440412304206177,270.3788618167462,-2.771138183253754,264.1673113293329,-8.982688670667073,257.95576084198063,-15.194239158019343,251.7442103544823,-21.40578964551767,245.53265986704383,-27.617340132956144,1.0,1.0,26022.012520719443,26022.012520719443,275.78281029438733,2.6328102943873546,275.78281029438733,275.78281029438733,77106.64983574009,77117.09764375644,-10.44780801635352,0.0,8546.071908451686,8546.071908451686,0.8853096298938488,3946.430882209052,275.78281029438733,2.6328102943873546,1.0,0.002,0.12570013480766212,0.0049476328154096135,0.0001942100393004334,0.0018057899630963092,0.0971050196502167,0.0971050196502167,0.0,2.396742526666884e-12,0.9998489591539749,0.9998489591539749,0.0,0.09245212133473275,1.396615608324654e-05,0.0,0.0,0.0,1600265.4140852364,266.75912099363364,0.0,1.0,1284007.801431299,2600.1532751923605,,,,,,,,,,,,,,,,,,,3.0,15292.01735303741,1540.851468190057,0.37176672339739336,6.173730061729009,2.98102041002622
1198.0,-29.356433306868382,5.012911924231652,35.04624370835469,24.701422231178753,5.163400084855422,-25.904449967681135,-39.424329170118995,1.7114167465771424,-6.39128864908713,-6.391288649084377,40.09243021239244,41586.0353921164,25776.63074901572,25776.63074901572,67362.66614113213,77117.87814610182,77116.80032400001,25776.63074901572,102893.43107301573,102893.43107301573,102893.43107301573,130223.26740971593,125666.92080238204,4556.346607333888,0.0,90743.08690220893,55211.95102764419,39479.03986062749,27329.836336700206,66808.8761973277,20749.824431343477,1540.8798422867085,0.0,0.8792950081118234,2.739829892903484,0.001494314320929203,1.0,1.0,-6.39128864908713,335828.6791081641,1558522.4138638247,4.640825846091167,1558522.4138638247,4.640825846091167,0.7592370541743538,0.09246610169271507,3.926816971917893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926816971917893,1.283699708903183,1.284020166925626,3.0589840791294085,6481.620195647684,15291.989578575858,6459.247747594984,0.00032541687660005977,23108.560330452372,2356.4173627540877,19307.123770420676,1968.778713466951,0.8354966079378742,0.8354966079378741,35499.04393928184,35405.22815468563,1.003313311434934,0.8,4284.35852553938,4273.035954225843,1.003313311434934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.113282628471,4632.441516551485,6.126916252873347,5.012911924231652,-3.591111997102577,8.604023921334228,2.9809759990780527,3.5,0.851707428308015,0.6,0.00024962328628372235,1.000253829686558,0.000249559940562232,198.391953200315,0.0,1.2642170874886355e-05,35.82791225942793,0.03522443127538439,8.415034740511817e-05,0.00016547293887860418,0.0006497819447816351,0.09246610166651441,0.09246610166651441,0.09246610166651441,0.09245229349596021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.116479012,595.79222843723,0.0,0.09246610166651441,0.09246610169271507,0.09246610169271507,0.37176609929923776,0.37176609929923776,0.5,10.108570744738868,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27329.836336700206,20749.824431343477,0.7592370541743538,1.0082891671784562,0.6224627288937964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476348097212963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.80221934911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06007195893665,261.06007195893665,-12.089928041063331,245.53027777532296,276.5898661425312,122485.35573792573,122730.1436054661,-244.78786754036568,0.0,nan,276.5898661425312,3.43986614253123,270.37794846908173,-2.7720515309182474,264.1660307956449,-8.983969204355105,257.9541131222679,-15.19588687773205,251.7421954487712,-21.407804551228764,245.53027777532296,-27.61972222467702,1.0,1.0,26022.012520719443,26022.012520719443,275.78236586144396,2.6323658614439864,275.78236586144396,275.78236586144396,77105.44545153833,77116.80032400001,-11.354872461684863,0.0,8546.071908451686,8546.071908451686,0.8853083602294801,3946.4510567774823,275.78236586144396,2.6323658614439864,1.0,0.002,0.12571407710742413,0.004947498768959067,0.00019423141688085837,0.0018057685818708405,0.09711570844042919,0.09711570844042919,0.0,-1.2483013754616135e-12,0.9998492171649205,0.9998492171649205,0.0,0.0924521593917531,1.3942300961978922e-05,0.0,0.0,0.0,1600264.934547483,266.75871135091285,0.0,1.0,1284009.2007095988,2600.14760657078,,,,,,,,,,,,,,,,,,,4.0,15291.989578575858,1540.8798422867085,0.37176609929923776,6.173730061729009,2.9809759990780527
1199.0,-29.358884036530608,5.01269139761978,35.04623982559261,24.701107735186838,5.16325660030571,-25.906669972737923,-39.42647773129863,1.7110425353174978,-6.391575902560476,-6.391575902637819,40.09237536072007,41584.37786479224,25776.46318318487,25776.46318318487,67360.84104797711,77117.22966333474,77115.97223911974,25776.46318318487,102892.43542230461,102892.43542230461,102892.43542230461,130222.29072381719,125666.14337379579,4556.147350021411,0.0,90743.35379249185,55211.20851717005,39480.16141702422,27329.855301512573,66810.01671853679,20749.820940908576,1540.887652583293,0.0,0.8792936687098161,2.739800588223597,0.001494314320929203,1.0,1.0,-6.391575902560476,335824.87477276206,1558520.0442341035,4.640871362756215,1558520.0442341035,4.640871362756215,0.7592363996072886,0.09246595518049694,3.9268187807143047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268187807143047,1.2837015872978974,1.284021964468019,3.0589810120746095,6481.613696926602,15291.962003499504,6459.239037568549,0.0003254176628117486,23108.617652069304,2356.4232079323015,19307.097735568786,1968.776058650894,0.8354934088339938,0.8354934088339938,35499.0570207248,35405.22815468563,1.0033137735877489,0.8,4284.360104330961,4273.035954225843,1.0033137735877489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.075128599789,4632.441516551485,6.126931988439168,5.01269139761978,-3.5914066412291126,8.604098038848893,2.980930942094674,3.5,0.8516945548841927,0.6,0.000249559940562232,1.0002537689756057,0.00024949662605901993,198.39396773983327,0.0,1.256728141335403e-05,35.61567552544532,0.035236998556797745,8.412998955252061e-05,0.0001654299510097114,0.000649613438517582,0.09246595521119996,0.09246595521119996,0.09246595521119996,0.09245163242590206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.9222636699,595.7916387873287,0.0,0.09246595521119996,0.09246595518049694,0.09246595518049694,0.37176547631819373,0.37176547631819373,0.5,10.108141061245748,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,27329.855301512573,20749.820940908576,0.7592363996072886,1.0082446369046858,0.6224272932003987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476494215130953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.589982615136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0586381995051,261.0586381995051,-12.091361800494894,245.52790417896736,276.58937222004,122496.14565523676,122735.85642233278,-239.71076709603432,0.0,nan,276.58937222004,3.4393722200400134,270.3770786117911,-2.7729213882088857,264.1647850036187,-8.985214996381274,257.9524913954324,-15.197508604567588,251.7401977871807,-21.409802212819272,245.52790417896736,-27.622095821032616,1.0,1.0,26022.012520719443,26022.012520719443,275.78198171134096,2.631981711340984,275.78198171134096,275.78198171134096,77105.71436384662,77115.97223911974,-10.25787527312059,0.0,8546.071908451686,8546.071908451686,0.8853082458256332,3946.452874617876,275.78198171134096,2.631981711340984,1.0,0.002,0.12572851356919276,0.004947385060369558,0.00019425360681449595,0.0018057463937163926,0.09712680340724797,0.09712680340724797,0.0,5.308887010557761e-13,0.999843872680154,0.999843872680154,0.0,0.09245151871873761,1.4436461759335455e-05,0.0,0.0,0.0,1600264.5982801407,266.7584240974395,0.0,1.0,1284010.1819225876,2600.143631585757,,,,,,,,,,,,,,,,,,,3.0,15291.962003499504,1540.887652583293,0.37176547631819373,6.173730061729009,2.980930942094674
1200.0,-29.361316192527735,5.012469860753441,35.04623682042707,24.700263852160447,5.162571789736313,-25.908927394308527,-39.42866198541594,1.7101829926310042,-6.391991788836435,-6.3919917888242885,40.092392923311586,41583.133692234966,25776.584429654522,25776.584429654522,67359.71812188948,77116.98047208716,77115.78008963878,25776.584429654522,102892.3645192933,102892.3645192933,102892.3645192933,130222.65194745452,125666.6933739202,4555.958573534311,0.0,90743.8612152725,55210.71545353195,39481.2730686006,27330.287428161213,66811.56049676181,20750.1089513467,1540.9181924458169,0.0,0.8792913623890979,2.739758161275451,0.001494314320929203,1.0,1.0,-6.391991788836435,335819.36690673226,1558520.8029486318,4.640949738260577,1558520.8029486318,4.640949738260577,0.7592349332545154,0.09246596707750071,3.926838529189314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926838529189314,1.283705732319002,1.2840260292421868,3.0589865187370617,6481.625364883557,15291.934359438375,6459.217650472605,0.00032541375921687533,23108.63065561454,2356.424533924892,19307.033808107786,1968.76953986405,0.8354901723013559,0.8354901723013559,35499.19984409955,35405.22815468563,1.0033188193813265,0.8,4284.377341599218,4273.035954225843,1.0033188193813265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.037017806116,4632.441516551485,6.127016311136832,5.012469860753441,-3.591798555736601,8.604268416490042,2.9808859364404787,3.5,0.8516816961258511,0.6,0.00024949662605901993,1.0002518504846678,0.0002494338060340777,198.39596704688105,0.0,1.256121550771773e-05,35.598484748872046,0.03524955977230546,8.410929817176089e-05,0.00016538732788725903,0.0006494493313873551,0.09246596706308338,0.09246596706308338,0.09246596706308338,0.09245179061049202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.05697162263,595.7909457709502,0.0,0.09246596706308338,0.09246596707750071,0.09246596707750071,0.37176478749909025,0.37176478749909025,0.5,10.107715768409541,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27330.287428161213,20750.1089513467,0.7592349332545154,1.00820453258466,0.6223942889980904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476640297987435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.57279183856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05718176299075,261.05718176299075,-12.092818237009226,245.52553582037552,276.58882770561206,122501.07287984951,122744.5750328129,-243.5021529633937,0.0,nan,276.58882770561206,3.438827705612084,270.3761693285146,-2.7738306714853707,264.16351095153476,-8.986489048465216,257.95085257449034,-15.199147425509636,251.7381941974171,-21.411805802582876,245.52553582037552,-27.624464179624454,1.0,1.0,26022.012520719443,26022.012520719443,275.7815433412013,2.6315433412013363,275.7815433412013,275.7815433412013,77104.57655377248,77115.78008963878,-11.203535866297898,0.0,8546.071908451686,8546.071908451686,0.8853069967616005,3946.472721835261,275.7815433412013,2.6315433412013363,1.0,0.002,0.12574282676032833,0.00494724831447772,0.00019427555486894917,0.00180572444521624,0.09713777743447459,0.09713777743447459,0.0,8.518923413913804e-14,0.9998452058516052,0.9998452058516052,0.0,0.09245165388687145,1.431319062926427e-05,0.0,0.0,0.0,1600264.1114293816,266.75800821116354,0.0,1.0,1284011.602522328,2600.137876619688,,,,,,,,,,,,,,,,,,,4.0,15291.934359438375,1540.9181924458169,0.37176478749909025,6.173730061729009,2.9808859364404787
1201.0,-29.363743192707176,5.012249340638261,35.046232025274286,24.699685640539997,5.162161134443711,-25.911152759908134,-39.430814947094746,1.709570702771363,-6.392301138709797,-6.39230113870844,40.09233525445923,41581.6971806046,25776.462418769093,25776.462418769093,67358.1595993737,77116.53605593239,77114.85622461198,25776.462418769093,102891.31864338108,102891.31864338108,102891.31864338108,130221.63321454487,125665.87954979128,4555.75366475359,0.0,90744.25099249146,55210.111489402836,39482.37722565403,27330.314571163795,66812.69179681783,20750.110035421,1540.926927087427,0.0,0.879289914606937,2.7397266030543137,0.001494314320929203,1.0,1.0,-6.392301138709797,335815.2700211008,1558518.311618111,4.64099893825609,1558518.311618111,4.64099893825609,0.7592342188887365,0.09246581297084011,3.926850028821916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926850028821916,1.283708721571088,1.2840289385933077,3.058988353694424,6481.629252938018,15291.907005778681,6459.2018171086165,0.0003254118722820283,23108.66224237125,2356.4277548776854,19306.986481123255,1968.7647138547063,0.8354869822677414,0.8354869822677414,35499.283010775915,35405.22815468563,1.003321757571354,0.8,4284.387378935985,4273.035954225843,1.003321757571354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.998337469605,4632.441516551485,6.127043642777605,5.012249340638261,-3.592110198329757,8.60435953896802,2.980840258481833,3.5,0.8516686452805237,0.6,0.0002494338060340777,1.0002513215195783,0.00024937113370181684,198.39796215082688,0.0,1.2463239598318957e-05,35.32082102163592,0.03526202301190378,8.408890782663982e-05,0.0001653448982074379,0.0006492846182914342,0.09246581295307997,0.09246581295307997,0.09246581295307997,0.09245109752357722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.90591693326,595.7903419519782,0.0,0.09246581295307997,0.09246581297084011,0.09246581297084011,0.37176411219220645,0.37176411219220645,0.5,10.10727430482266,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27330.314571163795,20750.110035421,0.7592342188887365,1.0081641345062802,0.6223622497811869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476785276481907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.29512811132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0557321644753,261.0557321644753,-12.094267835524704,245.52317513009112,276.5882891988659,122509.16532304257,122751.52423649222,-242.35891344961814,0.0,nan,276.5882891988659,3.4382891988659026,270.3752663850727,-2.7747336149272996,264.1622435713987,-8.987756428601301,257.9492207575938,-15.200779242406156,251.73619794382924,-21.413802056170738,245.52317513009112,-27.62682486990886,1.0,1.0,26022.012520719443,26022.012520719443,275.78112588726225,2.6311258872622716,275.78112588726225,275.78112588726225,77104.17734295565,77114.85622461198,-10.678881656334852,0.0,8546.071908451686,8546.071908451686,0.8853062694250886,3946.4842789660256,275.78112588726225,2.6311258872622716,1.0,0.002,0.12575766167221616,0.004947128870561553,0.00019429835152895983,0.0018057016478816297,0.09714917576447991,0.09714917576447991,0.0,-5.894104648795917e-13,0.9998395632759532,0.9998395632759532,0.0,0.09245097805872075,1.483491211936135e-05,0.0,0.0,0.0,1600263.749292195,266.7576988612902,0.0,1.0,1284012.6592089161,2600.1335959075486,,,,,,,,,,,,,,,,,,,4.0,15291.907005778681,1540.926927087427,0.37176411219220645,6.173730061729009,2.980840258481833
1202.0,-29.366174749579574,5.012029351399467,35.04622711805923,24.699370585754536,5.162014224965522,-25.913355852131644,-39.43294566180555,1.7091953258579247,-6.39263594661287,-6.392635946605815,40.092322429202035,41580.04642012195,25776.398698964473,25776.398698964473,67356.44511908642,77115.89431831945,77114.49481053767,25776.398698964473,102890.89350950214,102890.89350950214,102890.89350950214,130221.4505631749,125665.89917704361,4555.55138613129,0.0,90744.51492227732,55209.367536491125,39483.497095317995,27330.557053672754,66814.05414899075,20750.26539799341,1540.946536683377,0.0,0.8792881599360894,2.7396924480645266,0.001494314320929203,1.0,1.0,-6.39263594661287,335810.8360254433,1558517.7575591924,4.641058567392711,1558517.7575591924,4.641058567392711,0.7592331673753768,0.0924657221243599,3.926851603307368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926851603307368,1.2837106040455373,1.2840307410800083,3.0589850944068937,6481.6223468988455,15291.879674335336,6459.193507122054,0.00032541277120182735,23108.72018841972,2356.4336637301953,19306.961642017315,1968.762180970802,0.8354838123702087,0.8354838123702087,35499.29439763347,35405.22815468563,1.003322159857028,0.8,4284.388753209059,4273.035954225843,1.003322159857028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.959603963259,4632.441516551485,6.127084908227132,5.012029351399467,-3.5924409515374762,8.604470302936942,2.9807945180150095,3.5,0.851655576575717,0.6,0.00024937113370181684,1.0002517984325185,0.0002493083582479962,198.3999610357829,0.0,1.2434063003798718e-05,35.238134552765565,0.035274457074907575,8.406873267736672e-05,0.00016530240102445012,0.0006491179984934195,0.09246572215575818,0.09246572215575818,0.09246572215575818,0.09245093698797495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487309.98173732974,595.7896665852132,0.0,0.09246572215575818,0.0924657221243599,0.0924657221243599,0.3717633679979049,0.3717633679979049,0.5,10.106830750098734,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27330.557053672754,20750.26539799341,0.7592331673753768,1.0081179173604131,0.6223248529029731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476929950399005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.212441642456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0543117232227,261.0543117232227,-12.095688276777253,245.52082232446443,276.587801121986,122519.76660193436,122757.25068735753,-237.48408542316815,0.0,nan,276.587801121986,3.4378011219860127,270.3744053624211,-2.7755946375788767,264.16100960301316,-8.988990396986821,257.9476138434973,-15.202386156502655,251.73421808395463,-21.415781916045347,245.52082232446443,-27.629177675535544,1.0,1.0,26022.012520719443,26022.012520719443,275.78074878928373,2.630748789283757,275.78074878928373,275.78074878928373,77104.41635456457,77114.49481053767,-10.078455973096425,0.0,8546.071908451686,8546.071908451686,0.8853061698409442,3946.485861323905,275.78074878928373,2.630748789283757,1.0,0.002,0.1257725712143282,0.004947004456354823,0.0001943212532908819,0.0018056787473240525,0.09716062664544095,0.09716062664544095,0.0,6.149343187433765e-13,0.9998387560125348,0.9998387560125348,0.0,0.09245081258262072,1.4909541739180797e-05,0.0,0.0,0.0,1600263.3573512975,266.7573640533871,0.0,1.0,1284013.802853733,2600.128962932929,,,,,,,,,,,,,,,,,,,4.0,15291.879674335336,1540.946536683377,0.3717633679979049,6.173730061729009,2.9807945180150095
1203.0,-29.36858700417025,5.011808477925576,35.04622312996427,24.698535433877282,5.161335328543478,-25.91559477091726,-39.435111929755635,1.7083430961351191,-6.393047438027224,-6.393047438034534,40.0923391411914,41578.80819246833,25776.50482239702,25776.50482239702,67355.31301486534,77115.64602701472,77114.31974895176,25776.50482239702,102890.82457134878,102890.82457134878,102890.82457134878,130221.80719377875,125666.45165903725,4555.355534741491,0.0,90745.01590768379,55208.87287758054,39484.60336678138,27330.982622429958,66815.58598921134,20750.548896041582,1540.9766634653529,0.0,0.8792858804114183,2.7396504707674123,0.001494314320929203,1.0,1.0,-6.393047438027224,335805.3865422442,1558518.4795273764,4.6411360329126685,1558518.4795273764,4.6411360329126685,0.7592317181824282,0.09246571199811333,3.9268708196767403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268708196767403,1.2837147138557055,1.2840347713251286,3.0589902704177745,6481.633314244798,15291.852170706235,6459.172673851469,0.000325409052468252,23108.73468334614,2356.4351418013434,19306.899369977375,1968.7558309899277,0.8354805935736217,0.8354805935736218,35499.433372525054,35405.22815468563,1.003327069696047,0.8,4284.40552600617,4273.035954225843,1.003327069696047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.920694601065,4632.441516551485,6.127166802901036,5.011808477925576,-3.592829887622821,8.604638365548396,2.98074857016237,3.5,0.85164244861782,0.6,0.0002493083582479962,1.0002498042893027,0.0002492460955042473,198.4019440879297,0.0,1.2454647592015138e-05,35.2964712757709,0.03528691172249959,8.404822547109826e-05,0.00016526013277689796,0.0006489551930575042,0.09246571197145642,0.09246571197145642,0.09246571197145642,0.09245108825167343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487312.17702603136,595.7889538323473,0.0,0.09246571197145642,0.09246571199811333,0.09246571199811333,0.3717626112147244,0.3717626112147244,0.5,10.106392035967463,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27330.982622429958,20750.548896041582,0.7592317181824282,1.00807786114068,0.6222920532221633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477074898702325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.270778365455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05286853031936,261.05286853031936,-12.097131469680619,245.51847446774724,276.58726259289085,122524.62144816344,122765.90939683092,-241.28794866747705,0.0,nan,276.58726259289085,3.4372625928908747,270.3735049678184,-2.776495032181572,264.159747342833,-8.990252657166991,257.94598971784933,-15.204010282150648,251.73223209277714,-21.41776790722284,245.51847446774724,-27.631525532252738,1.0,1.0,26022.012520719443,26022.012520719443,275.7803168134046,2.6303168134046473,275.7803168134046,275.7803168134046,77103.27917570352,77114.31974895176,-11.040573248246801,0.0,8546.071908451686,8546.071908451686,0.8853049544301979,3946.505173775124,275.7803168134046,2.6303168134046473,1.0,0.002,0.12578733287172564,0.004946866620207895,0.0001943438958860069,0.0018056561025985632,0.09717194794300345,0.09717194794300345,0.0,-1.515430142484675e-12,0.9998403553196149,0.9998403553196149,0.0,0.09245095033907481,1.4761659038519134e-05,0.0,0.0,0.0,1600262.8756391096,266.75695256197275,0.0,1.0,1284015.2084329505,2600.123268862411,,,,,,,,,,,,,,,,,,,4.0,15291.852170706235,1540.9766634653529,0.3717626112147244,6.173730061729009,2.98074857016237
1204.0,-29.371004641475842,5.011589074691475,35.04621763315164,24.698218912258767,5.161193472922113,-25.91778482994728,-39.437233040202386,1.7079736600564184,-6.393334421175723,-6.3933344211969585,40.092287622996,41577.195668155735,25776.328378613693,25776.328378613693,67353.52404676942,77115.01203726923,77113.56270855703,25776.328378613693,102889.89108717072,102889.89108717072,102889.89108717072,130220.91099906978,125665.76586322271,4555.1451358470595,0.0,90745.2900098273,55208.169827280995,39485.68909171811,27331.01991189906,66816.70900361717,20750.558578244487,1540.9853599037028,0.0,0.879284529751485,2.7396211951792764,0.001494314320929203,1.0,1.0,-6.393334421175723,335801.5859941304,1558516.2539107252,4.6411819327677835,1558516.2539107252,4.6411819327677835,0.7592310365706605,0.09246553821203521,3.9268740968754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268740968754,1.2837165677552267,1.2840365457549898,3.058988405627681,6481.629362978359,15291.824972714283,6459.162370996098,0.00032540919307654637,23108.785199411665,2356.440293006446,19306.868574053202,1968.7526906796106,0.835477434553537,0.835477434553537,35499.45707357173,35405.22815468563,1.0033279070299645,0.8,4284.408386471413,4273.035954225843,1.0033279070299645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.88124862686,4632.441516551485,6.127182312794585,5.011589074691475,-3.5931248599076,8.604713934599076,2.980701988916745,3.5,0.8516291396904986,0.6,0.0002492460955042473,1.0002503667131535,0.0002491837081982543,198.40393159986567,0.0,1.235304940403124e-05,35.00854201102454,0.03529926477190362,8.402815023338876e-05,0.00016521794527085855,0.000648790069623112,0.09246553823679161,0.09246553823679161,0.09246553823679161,0.09245048005613664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.1052730167,595.7883245352041,0.0,0.09246553823679161,0.09246553821203521,0.09246553821203521,0.37176186961568475,0.37176186961568475,0.5,10.105940289392429,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,27331.01991189906,20750.558578244487,0.7592310365706605,1.0080341437217926,0.6222574605688066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447721869910206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.982849100714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0514550549605,261.0514550549605,-12.098544945039464,245.51613461257287,276.5867754973386,122535.29129769534,122771.61076133492,-236.31946363960134,0.0,nan,276.5867754973386,3.4367754973386013,270.37264732036806,-2.7773526796319175,264.15851914342016,-8.991480856579813,257.94439096652917,-15.205609033470807,251.7302627895341,-21.419737210465883,245.51613461257287,-27.633865387427107,1.0,1.0,26022.012520719443,26022.012520719443,275.77994124680845,2.629941246808471,275.77994124680845,275.77994124680845,77103.53176544771,77113.56270855703,-10.030943109319196,0.0,8546.071908451686,8546.071908451686,0.8853047471514824,3946.508467359777,275.77994124680845,2.629941246808471,1.0,0.002,0.12580250783758318,0.00494674984461121,0.0001943672267842828,0.0018056327731135508,0.09718361339214139,0.09718361339214139,0.0,-1.0216653911765405e-13,0.9998358851658568,0.9998358851658568,0.0,0.09245036324556757,1.5174966467634268e-05,0.0,0.0,0.0,1600262.539681024,266.75666557882425,0.0,1.0,1284016.1887128372,2600.119297711049,,,,,,,,,,,,,,,,,,,3.0,15291.824972714283,1540.9853599037028,0.37176186961568475,6.173730061729009,2.980701988916745
