time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1205.0,-29.373415098597754,5.01136853341701,35.046212902099185,24.697528138663642,5.160662567253306,-25.920007331974304,-39.439381601382024,1.7072547995909377,-6.39376080449432,-6.393760804426803,40.0922987290732,41575.84397061953,25776.464945199652,25776.464945199652,67352.30891581919,77114.65726902567,77113.26878564268,25776.464945199652,102889.73373084233,102889.73373084233,102889.73373084233,130221.17178194603,125666.22740531898,4554.944376627057,0.0,90745.7259473889,55207.60661200074,39486.7992615424,27331.438051103705,66818.2373126461,20750.835725002766,1541.0155064506087,0.0,0.8792821911781322,2.739577699623732,0.001494314320929203,1.0,1.0,-6.39376080449432,335795.9394172861,1558516.7336995052,4.641261405376232,1558516.7336995052,4.641261405376232,0.7592295614377598,0.09246551556733032,3.9268886160146006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268886160146006,1.2837200539003202,1.2840399526770312,3.0589914086669867,6481.635726058293,15291.797586480121,6459.144798174809,0.00032540666594764906,23108.810771283537,2356.4429006116807,19306.816047714397,1968.747334483682,0.8354742370259166,0.8354742370259166,35499.56207747163,35405.22815468563,1.0033316167128286,0.8,4284.421059329717,4273.035954225843,1.0033316167128286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.841866256872,4632.441516551485,6.127272135411834,5.01136853341701,-3.59352524640476,8.60489377982177,2.9806554830710006,3.5,0.8516158523060001,0.6,0.0002491837081982543,1.0002496279752067,0.0002491215204975121,198.40591324373906,0.0,1.2377886790934232e-05,35.07893116550761,0.035311642658694554,8.400781970693534e-05,0.00016517588849131897,0.0006486273161566575,0.09246551559265,0.09246551559265,0.09246551559265,0.09245057497732596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.3192714915,595.7876054237435,0.0,0.09246551559265,0.09246551556733032,0.09246551556733032,0.37176107158452165,0.37176107158452165,0.5,10.105492071162463,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,-6.752998160663992e-11,27331.438051103705,20750.835725002766,0.7592295614377598,1.0079929017084683,0.6222229984320587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477362823107751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.0532382552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05003117845126,261.05003117845126,-12.099968821548714,245.5137990075077,276.5862633494024,122541.55123708534,122779.6096620403,-238.0584249549494,0.0,nan,276.5862633494024,3.4362633494023953,270.37177048101415,-2.7782295189858246,264.15727761259427,-8.992722387405706,257.94278474427915,-15.207215255720826,251.72829187590992,-21.42170812409006,245.5137990075077,-27.636200992492263,1.0,1.0,26022.012520719443,26022.012520719443,275.7794804708287,2.629480470828696,275.7794804708287,275.7794804708287,77102.933285137,77113.26878564268,-10.335500505680102,0.0,8546.071908451686,8546.071908451686,0.8853038288337476,3946.5230590946735,275.7794804708287,2.629480470828696,1.0,0.002,0.12581759032814596,0.004946607937522804,0.00019439035904744535,0.001805609641779467,0.09719517952372267,0.09719517952372267,0.0,8.269123233373143e-13,0.9998368852389563,0.9998368852389563,0.0,0.09245043307685377,1.5082490476546893e-05,0.0,0.0,0.0,1600262.0405313496,266.75623919550566,0.0,1.0,1284017.6451542657,2600.1133976271467,,,,,,,,,,,,,,,,,,,3.0,15291.797586480121,1541.0155064506087,0.37176107158452165,6.173730061729009,2.9806554830710006
1206.0,-29.3758206305047,5.0111483683049025,35.046207053676476,24.696918844152265,5.160212963013837,-25.922217271224838,-39.441520697996,1.70660960301512,-6.394108635609086,-6.394108635606748,40.09225702011057,41574.44289051225,25776.419806883492,25776.419806883492,67350.86269739574,77114.2438231275,77112.47616740238,25776.419806883492,102888.89597428587,102888.89597428587,102888.89597428587,130220.46216828602,125665.72983302976,4554.732335256254,0.0,90746.12287856289,55207.01433539329,39487.89838129956,27331.56619400015,66819.4645752997,20750.907608446265,1541.0299730165793,0.0,0.8792804756066221,2.739542217617964,0.001494314320929203,1.0,1.0,-6.394108635609086,335791.3331593195,1558514.9318489104,4.641319706454299,1558514.9318489104,4.641319706454299,0.7592286318740682,0.0924653746650108,3.9269001145988707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269001145988707,1.2837231956031088,1.2840430153267717,3.0589928794999808,6481.638842576912,15291.770263501063,6459.129515230563,0.0003254049784923405,23108.844185060847,2356.4463078687268,19306.77036597131,1968.7426762422756,0.8354710521806427,0.8354710521806427,35499.6452363542,35405.22815468563,1.003334554635004,0.8,4284.431095725855,4273.035954225843,1.003334554635004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.8018832518255,4632.441516551485,6.1273196414371,5.0111483683049025,-3.593866650132669,8.605015018437571,2.9806082682443558,3.5,0.8516023623555302,0.6,0.0002491215204975121,1.0002491227554358,0.0002490594741150532,198.40789087310722,0.0,1.2338407558286683e-05,34.96704702018446,0.03532398106625284,8.398758325459215e-05,0.00016513393724291997,0.0006484644770833851,0.09246537468194256,0.09246537468194256,0.09246537468194256,0.09245006509678719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.33128742024,595.7869493764331,0.0,0.09246537468194256,0.0924653746650108,0.0924653746650108,0.37176028339799383,0.37176028339799383,0.5,10.10503278420667,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27331.56619400015,20750.907608446265,0.7592286318740682,1.0079527443907785,0.6221906020162954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477506521797154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.94135410987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0486066307456,261.0486066307456,-12.101393369254367,245.51146846959452,276.5857447919029,122548.80152184247,122786.97216376443,-238.17064192196509,0.0,nan,276.5857447919029,3.4357447919029482,270.3708895274299,-2.779110472570096,264.15603426289834,-8.993965737101632,257.94117899855786,-15.208821001442118,251.72632373409007,-21.423676265909904,245.51146846959452,-27.63853153040546,1.0,1.0,26022.012520719443,26022.012520719443,275.7790398931508,2.629039893150832,275.7790398931508,275.7790398931508,77102.50623933766,77112.47616740238,-9.96992806471826,0.0,8546.071908451686,8546.071908451686,0.8853031015620063,3946.534615171865,275.7790398931508,2.629039893150832,1.0,0.002,0.12583302891106762,0.004946478905368334,0.00019441407284731231,0.0018055859277802606,0.09720703642365616,0.09720703642365616,0.0,6.275726466276055e-13,0.9998330339052234,0.9998330339052234,0.0,0.09244993608250092,1.543858250987402e-05,0.0,0.0,0.0,1600261.6333376374,266.7558913643909,0.0,1.0,1284018.8332742539,2600.1085845350126,,,,,,,,,,,,,,,,,,,3.0,15291.770263501063,1541.0299730165793,0.37176028339799383,6.173730061729009,2.9806082682443558
1207.0,-29.37820722004517,5.01092871940709,35.046200740287745,24.6962051949464,5.1596563385969425,-25.924420864250735,-39.44365127300841,1.7058699833322832,-6.394449316979717,-6.394449316992186,40.092231905112726,41573.12789004525,25776.357871973098,25776.357871973098,67349.48576201835,77113.9157684457,77111.94520455897,25776.357871973098,102888.30307653207,102888.30307653207,102888.30307653207,130220.06675397468,125665.54808701118,4554.518666963502,0.0,90746.56871688669,55206.46762645678,39489.00121158878,27331.763677442603,66820.76488903139,20751.02999126179,1541.0475917276704,0.0,0.8792787357015854,2.7395074653043827,0.001494314320929203,1.0,1.0,-6.394449316979717,335786.8216321254,1558513.8468675714,4.641378834619712,1558513.8468675714,4.641378834619712,0.7592276238063622,0.09246524264583589,3.9269154243032163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269154243032163,1.283726778036344,1.2840465189977652,3.0589962689023538,6481.646024313824,15291.742958841907,6459.111410961579,0.00032540224245933296,23108.867625532977,2356.4486981316736,19306.71625109978,1968.7371580610893,0.8354678629846751,0.8354678629846751,35499.75595755314,35405.22815468563,1.003338466309593,0.8,4284.444458601584,4273.035954225843,1.003338466309593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.761684817292,4632.441516551485,6.127363469388595,5.01092871940709,-3.5942026677323966,8.605131387139487,2.980560799324565,3.5,0.8515887998070185,0.6,0.0002490594741150532,1.0002471656339202,0.0002489979303837451,198.40985296371719,0.0,1.2310491879978335e-05,34.8879339878586,0.03533629155813282,8.396743189789484e-05,0.00016509204221715836,0.0006483024870122769,0.09246524262558622,0.09246524262558622,0.09246524262558622,0.09244976636326682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.44764059316,595.7862602267508,0.0,0.09246524262558622,0.09246524264583589,0.09246524264583589,0.37175944656240123,0.37175944656240123,0.5,10.104568494489348,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27331.763677442603,20751.02999126179,0.7592276238063622,1.0079125235077,0.6221588148397486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477649929579202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.86224107755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04717352681524,261.04717352681524,-12.102826473184734,245.50914437654023,276.58520267709866,122555.06434809869,122794.6655097206,-239.60116162189072,0.0,nan,276.58520267709866,3.4352026770986868,270.3699910169671,-2.7800089830328716,264.15477935681963,-8.995220643180346,257.93956769678977,-15.210432303210212,251.72435603667623,-21.42564396332375,245.50914437654023,-27.640855623459743,1.0,1.0,26022.012520719443,26022.012520719443,275.77863708230416,2.6286370823041807,275.77863708230416,275.77863708230416,77101.63646911876,77111.94520455897,-10.308735440208693,0.0,8546.071908451686,8546.071908451686,0.8853021332409186,3946.5500014247323,275.77863708230416,2.6286370823041807,1.0,0.002,0.12584863367612706,0.0049463504770999745,0.00019443804622646115,0.0018055619526752193,0.09721902311323057,0.09721902311323057,0.0,-1.0983193521330037e-12,0.9998312364098045,0.9998312364098045,0.0,0.09244963787951868,1.5604766317206016e-05,0.0,0.0,0.0,1600261.2345122085,266.75555068302026,0.0,1.0,1284019.9969699169,2600.103870398635,,,,,,,,,,,,,,,,,,,4.0,15291.742958841907,1541.0475917276704,0.37175944656240123,6.173730061729009,2.980560799324565
1208.0,-29.380600513153365,5.010710160241717,35.04619354198435,24.69574356162923,5.1593617720933045,-25.926604284613877,-39.445763582456834,1.7053655435554702,-6.394759114122621,-6.3947591141251925,40.09219373978779,41571.629319735126,25776.227100540695,25776.227100540695,67347.85642027581,77113.39744907779,77111.32767251655,25776.227100540695,102887.55477305724,102887.55477305724,102887.55477305724,130219.43853354045,125665.13921896685,4554.29931457359,0.0,90746.90373579846,55205.82416591422,39490.08841098249,27331.88376048321,66821.9721714657,20751.098087283845,1541.0608059373494,0.0,0.8792772115321814,2.739475863739388,0.001494314320929203,1.0,1.0,-6.394759114122621,335782.7191355828,1558512.1981055592,4.641430631444321,1558512.1981055592,4.641430631444321,0.7592267795784369,0.09246506830368806,3.926923053532922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926923053532922,1.2837292610283257,1.2840489235985901,3.0589962952057954,6481.64608004766,15291.715953477096,6459.098410535882,0.0003254013548754887,23108.90804294128,2356.452819560327,19306.677391957382,1968.7331955313368,0.8354647201884857,0.8354647201884857,35499.811132816336,35405.22815468563,1.0033404156002714,0.8,4284.451117671323,4273.035954225843,1.0033404156002714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.721307258431,4632.441516551485,6.127391195624357,5.010710160241717,-3.59451522850218,8.605225388743897,2.9805131191875662,3.5,0.8515751769107333,0.6,0.0002489979303837451,1.000247864810624,0.0002489362278527709,198.4118205996409,0.0,1.2210882679682225e-05,34.60564151421943,0.0353485024408125,8.394745771190284e-05,0.00016505047267184223,0.0006481405061315628,0.09246506830352198,0.09246506830352198,0.09246506830352198,0.09244933238611765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.5384368694,595.7855787435291,0.0,0.09246506830352198,0.09246506830368806,0.09246506830368806,0.37175858529395567,0.37175858529395567,0.5,10.104096417519344,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27331.88376048321,20751.098087283845,0.7592267795784369,1.007869930080194,0.6221251478938993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447779221076969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.57994860391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0457566363879,261.0457566363879,-12.104243363612056,245.5068267810072,276.5846864917753,122564.11252051052,122801.00294595126,-236.89042544074252,0.0,nan,276.5846864917753,3.4346864917753237,270.3691145496037,-2.7808854503962834,264.1535426074219,-8.996457392578066,257.9379706653386,-15.212029334661395,251.72239872318085,-21.427601276819132,245.5068267810072,-27.643173218992786,1.0,1.0,26022.012520719443,26022.012520719443,275.77825502600354,2.6282550260035578,275.77825502600354,275.77825502600354,77101.466204004,77111.32767251655,-9.861468512550346,0.0,8546.071908451686,8546.071908451686,0.8853016507007329,3946.5576688005867,275.77825502600354,2.6282550260035578,1.0,0.002,0.12586449341884828,0.004946226635162526,0.00019446242586815607,0.0018055375745252935,0.09723121293407803,0.09723121293407803,0.0,3.9344959582021666e-13,0.9998284785542545,0.9998284785542545,0.0,0.09244920856149165,1.5859742196405343e-05,0.0,0.0,0.0,1600260.8718405813,266.75524088587736,0.0,1.0,1284021.0551696327,2600.0995836375037,,,,,,,,,,,,,,,,,,,3.0,15291.715953477096,1541.0608059373494,0.37175858529395567,6.173730061729009,2.9805131191875662
1209.0,-29.382985396708634,5.010492022554593,35.04618693937559,24.695364210661523,5.159148667391726,-25.928771990364936,-39.447862341161795,1.7049352590533746,-6.395104088150845,-6.395104088161827,40.09219653389513,41570.07981078593,25776.17650925338,25776.17650925338,67346.2563200393,77112.8234407504,77111.18429618169,25776.17650925338,102887.36080543506,102887.36080543506,102887.36080543506,130219.56601179407,125665.48030531517,4554.0857064789025,0.0,90747.20151209818,55205.14385885833,39491.1751702665,27332.205206359013,66823.38037662552,20751.309894301605,1541.0844370043355,0.0,0.8792753428018756,2.7394406742146797,0.001494314320929203,1.0,1.0,-6.395104088150845,335778.15085459466,1558512.3188132062,4.6414941378604,1558512.3188132062,4.6414941378604,0.7592255998968455,0.09246496524915405,3.926927689457607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926927689457607,1.2837313980090033,1.284050981897799,3.058994814295308,6481.642942176041,15291.688734264495,6459.087530459901,0.0003254012844197975,23108.95659110859,2356.4577700956584,19306.644870682183,1968.729879284178,0.8354615577109447,0.8354615577109447,35499.84466022271,35405.22815468563,1.0033416000926938,0.8,4284.455164074082,4273.035954225843,1.0033416000926938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.680897815104,4632.441516551485,6.127438029026921,5.010492022554593,-3.5948542466741737,8.605346269228766,2.9804654017050236,3.5,0.8515615433442925,0.6,0.0002489362278527709,1.0002469985770897,0.00024887475614213025,198.41378135565492,0.0,1.2242511506194562e-05,34.69527760855539,0.035360744952318696,8.392761601265852e-05,0.00016500861184011236,0.0006479768868338996,0.09246496529108678,0.09246496529108678,0.09246496529108678,0.09244936598511046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.8075012387,595.7848413208367,0.0,0.09246496529108678,0.09246496524915405,0.09246496524915405,0.3717576883805282,0.3717576883805282,0.5,10.103628438649585,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27332.205206359013,20751.309894301605,0.7592255998968455,1.007824745477807,0.622088849389112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447793489428056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.66958469824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0443611816889,261.0443611816889,-12.105638818311093,245.50451669472645,276.58420566867034,122573.76322757952,122807.06981349444,-233.30658591493005,0.0,nan,276.58420566867034,3.4342056686703586,270.36826787382716,-2.7817321261728125,264.1523300790728,-8.997669920927194,257.93639228431124,-15.213607715688738,251.7204544895256,-21.429545510474384,245.50451669472645,-27.64548330527353,1.0,1.0,26022.012520719443,26022.012520719443,275.7778932750972,2.6278932750972217,275.7778932750972,275.7778932750972,77101.47019676643,77111.18429618169,-9.714099415257806,0.0,8546.071908451686,8546.071908451686,0.8853013574836426,3946.562327904895,275.7778932750972,2.6278932750972217,1.0,0.002,0.1258802224034832,0.004946096905869405,0.00019448658938549162,0.0018055134114602276,0.09724329469274581,0.09724329469274581,0.0,8.457193279021169e-13,0.9998298924947012,0.9998298924947012,0.0,0.09244923626458798,1.572898456607177e-05,0.0,0.0,0.0,1600260.4679866587,266.75489591184913,0.0,1.0,1284022.233523772,2600.0948101434697,,,,,,,,,,,,,,,,,,,3.0,15291.688734264495,1541.0844370043355,0.3717576883805282,6.173730061729009,2.9804654017050236
1210.0,-29.385351593137198,5.010273488370334,35.046180997587925,24.694532830640696,5.158466444324137,-25.930969789479132,-39.44998806165529,1.7040846413055364,-6.395493652279185,-6.395493652291738,40.09220240086946,41568.865511921504,25776.22410759921,25776.22410759921,67345.08961952072,77112.58904109318,77110.94676523955,25776.22410759921,102887.17087283876,102887.17087283876,102887.17087283876,130219.7430655939,125665.86784645969,4553.875219134207,0.0,90747.69444162266,55204.651373567525,39492.27007561682,27332.57219275514,66824.84226837195,20751.552134860885,1541.1112791868038,0.0,0.8792732222290169,2.739400936647969,0.001494314320929203,1.0,1.0,-6.395493652279185,335772.99215278606,1558512.572268285,4.641566203034932,1558512.572268285,4.641566203034932,0.7592242687046249,0.09246489267901424,3.926946178430541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926946178430541,1.2837354977286892,1.2840550037205813,3.058999447610882,6481.65275961576,15291.661603746834,6459.067674005993,0.0003253978734507186,23108.97331368347,2356.4594753237316,19306.585518412656,1968.7238270370267,0.8354583847730132,0.8354583847730132,35499.97837398777,35405.22815468563,1.0033463240797786,0.8,4284.471301908957,4273.035954225843,1.0033463240797786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.640287307081,4632.441516551485,6.12750849778508,5.010273488370334,-3.5952271308784156,8.60550061924875,2.980417447103144,3.5,0.8515478420294696,0.6,0.00024887475614213025,1.0002450677006856,0.0002488137799211861,198.4157267813734,0.0,1.2196834554609877e-05,34.56582912776439,0.03537294178687331,8.390752383495395e-05,0.00016496723230717628,0.0006478174424749292,0.09246489265969286,0.09246489265969286,0.09246489265969286,0.0924494122110109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.07424232416,595.7841048026858,0.0,0.09246489265969286,0.09246489267901424,0.09246489267901424,0.3717568034025601,0.3717568034025601,0.5,10.103164024513756,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27332.57219275514,20751.552134860885,0.7592242687046249,1.007785238744888,0.6220570689112715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478077079094005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.54013621745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0429423169224,261.0429423169224,-12.107057683077585,245.50221171545923,276.58367291839625,122578.36526576559,122815.5857774054,-237.2205116397953,0.0,nan,276.58367291839625,3.433672918396269,270.3673806777976,-2.782619322202379,264.1510884372071,-8.998911562792898,257.93479619661827,-15.215203803381712,251.71850395605594,-21.431496043944037,245.50221171545923,-27.647788284540752,1.0,1.0,26022.012520719443,26022.012520719443,275.77747591680117,2.6274759168011883,275.77747591680117,275.77747591680117,77100.28481096853,77110.94676523955,-10.661954271025024,0.0,8546.071908451686,8546.071908451686,0.8853001880760578,3946.580909322694,275.77747591680117,2.6274759168011883,1.0,0.002,0.12589584031662995,0.004945959480676562,0.00019451056342409872,0.001805489435969263,0.09725528171204936,0.09725528171204936,0.0,-6.066384374003864e-13,0.9998310935817274,0.9998310935817274,0.0,0.09244927476517587,1.5617913838373337e-05,0.0,0.0,0.0,1600260.0119299963,266.7545063477208,0.0,1.0,1284023.5641849604,2600.0894196711415,,,,,,,,,,,,,,,,,,,4.0,15291.661603746834,1541.1112791868038,0.3717568034025601,6.173730061729009,2.980417447103144
1211.0,-29.38772304697272,5.010056681343736,35.04617360511068,24.694234050717228,5.158332946094662,-25.933117447710014,-39.45206848494706,1.7037273452532344,-6.395770225351384,-6.395770225356816,40.0921486500163,41567.266202344,25776.01683424307,25776.01683424307,67343.28303658706,77111.95834396959,77110.21224945998,25776.01683424307,102886.22908370305,102886.22908370305,102886.22908370305,130218.82696242101,125665.17527061414,4553.65169180687,0.0,90747.95096964543,55203.940638604305,39493.34481226792,27332.597878717967,66825.94269098589,20751.55387423548,1541.1192050295056,0.0,0.879271935963885,2.739372725032879,0.001494314320929203,1.0,1.0,-6.395770225351384,335769.3297435084,1558510.2502084495,4.641609915351659,1558510.2502084495,4.641609915351659,0.7592236188567096,0.09246467409273688,3.926947730939898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926947730939898,1.2837372923291879,1.2840567204862101,3.058996380649596,6481.64626109282,15291.63476809849,6459.059317237894,0.0003253986824779533,23109.02950264767,2356.46520500351,19306.560539473576,1968.7212798941102,0.8354552724622886,0.8354552724622886,35499.98960185674,35405.22815468563,1.0033467207504956,0.8,4284.472656993793,4273.035954225843,1.0033467207504956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.599267357312,4632.441516551485,6.127518975782113,5.010056681343736,-3.59551459665692,8.605571278000657,2.9803690093284834,3.5,0.851534002665281,0.6,0.0002488137799211861,1.000245617032638,0.0002487526820255662,198.41767656309142,0.0,1.2098641195018316e-05,34.28754914668191,0.03538504042806832,8.388786410852034e-05,0.00016492591581266573,0.0006476554508737324,0.09246467412552732,0.09246467412552732,0.09246467412552732,0.0924488003401136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.1096269422,595.7834405636976,0.0,0.09246467412552732,0.09246467409273688,0.09246467409273688,0.371755928260536,0.371755928260536,0.5,10.102687812382113,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27332.597878717967,20751.55387423548,0.7592236188567096,1.0077416093925295,0.622022893033591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44782181524243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.26185623637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04155370468237,261.04155370468237,-12.108446295317606,245.49991499495025,276.5831924144167,122588.89178491429,122821.05437165739,-232.16258674309546,0.0,nan,276.5831924144167,3.4331924144167374,270.36653693051375,-2.7834630694862312,264.1498814466278,-9.000118553372204,257.93322596274095,-15.216774037259029,251.71657047884457,-21.433429521155404,245.49991499495025,-27.650085005049732,1.0,1.0,26022.012520719443,26022.012520719443,275.7771133959711,2.6271133959711506,275.7771133959711,275.7771133959711,77100.5294456589,77110.21224945998,-9.682803801071714,0.0,8546.071908451686,8546.071908451686,0.885300089881475,3946.5824695945976,275.7771133959711,2.6271133959711506,1.0,0.002,0.1259118323389605,0.004945841168777805,0.00019453516063369845,0.0018054648405119078,0.09726758031684922,0.09726758031684922,0.0,1.1456061793646555e-12,0.999827047233348,0.999827047233348,0.0,0.09244868207153498,1.5992021201911404e-05,0.0,0.0,0.0,1600259.6881488902,266.7542297746486,0.0,1.0,1284024.5088929953,2600.085592694341,,,,,,,,,,,,,,,,,,,3.0,15291.63476809849,1541.1192050295056,0.371755928260536,6.173730061729009,2.9803690093284834
1212.0,-29.39008136756867,5.009839432899937,35.04616738761909,24.693559971079253,5.157816138388475,-25.935291616976624,-39.45417171400038,1.7030263877176217,-6.396161914630682,-6.396161914642955,40.0921677753491,41565.95105401625,25776.069814130682,25776.069814130682,67342.02086814694,77111.61166100575,77110.15764016435,25776.069814130682,102886.22745429503,102886.22745429503,102886.22745429503,130219.25398823312,125665.8137290814,4553.440259151708,0.0,90748.37962389558,55203.39690715211,39494.42524082608,27333.02653393809,66827.45177476417,20751.84053841562,1541.1490501994588,0.0,0.8792697536935579,2.7393327714736846,0.001494314320929203,1.0,1.0,-6.396161914630682,335764.1430072007,1558511.0764307082,4.641684077615414,1558511.0764307082,4.641684077615414,0.7592222000241748,0.09246461178575746,3.9269621305785276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269621305785276,1.2837406923039267,1.2840600428690154,3.0589994958645557,6481.652861859504,15291.60774825355,6459.041752610448,0.000325396104946632,23109.05392167007,2356.4676950508147,19306.508037626714,1968.7159261956647,0.8354521177313281,0.8354521177313281,35500.09374112605,35405.22815468563,1.0033503999006115,0.8,4284.485225500345,4273.035954225843,1.0033503999006115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.558379931516,4632.441516551485,6.127591129390274,5.009839432899937,-3.595888942842262,8.6057283757422,2.9803207283560766,3.5,0.8515202081017362,0.6,0.0002487526820255662,1.0002442613458826,0.00024869193619852023,198.41961558006898,0.0,1.2122902491789297e-05,34.356305661730865,0.03539716333056011,8.386799319863365e-05,0.00016488468882693258,0.0006474959289355887,0.09246461179064715,0.09246461179064715,0.09246461179064715,0.09244901285919017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.4575877639,595.7826782923967,0.0,0.09246461179064715,0.09246461178575746,0.09246461178575746,0.37175500139117496,0.37175500139117496,0.5,10.10221984666649,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27333.02653393809,20751.84053841562,0.7592222000241748,1.0076999658032313,0.6219891668787626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447835954182936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.330612751415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0401561920858,261.0401561920858,-12.10984380791416,245.49762381545756,276.5826885687139,122595.13864132027,122828.78928005612,-233.6506387358486,0.0,nan,276.5826885687139,3.4326885687138997,270.365675618058,-2.7843243819419854,264.14866266740836,-9.001337332591618,257.93164971676606,-15.218350283233917,251.7146367661109,-21.435363233889063,245.49762381545756,-27.65237618454242,1.0,1.0,26022.012520719443,26022.012520719443,275.77671531669716,2.6267153166971866,275.77671531669716,275.77671531669716,77099.7685226606,77110.15764016435,-10.389117503757006,0.0,8546.071908451686,8546.071908451686,0.8852991791191813,3946.5969412314203,275.77671531669716,2.6267153166971866,1.0,0.002,0.12592756950769934,0.004945702859385213,0.00019455931800158442,0.001805440683298843,0.0972796590007922,0.0972796590007922,0.0,1.3004272138295025e-12,0.9998298033410655,0.9998298033410655,0.0,0.09244887461776186,1.5737167995609098e-05,0.0,0.0,0.0,1600259.2296006226,266.7538380853693,0.0,1.0,1284025.8468081725,2600.080172864027,,,,,,,,,,,,,,,,,,,3.0,15291.60774825355,1541.1490501994588,0.37175500139117496,6.173730061729009,2.9803207283560766
1213.0,-29.39244087648802,5.009623315511815,35.04616052358033,24.69316570730882,5.1575870888103985,-25.937438079911292,-39.456248086038954,1.7025842900709398,-6.396470513690986,-6.396470513760482,40.09213668033555,41564.4270709271,25775.934072626253,25775.934072626253,67340.36114355335,77111.05716683263,77109.64717900967,25775.934072626253,102885.58125163591,102885.58125163591,102885.58125163591,130218.75362528938,125665.53328869405,4553.220336595335,0.0,90748.68335024588,55202.73132640929,39495.50224870732,27333.172373653466,66828.67462236079,20751.9274124768,1541.1634481441865,0.0,0.8792682091051958,2.7393012937066814,0.001494314320929203,1.0,1.0,-6.396470513690986,335760.0565931314,1558509.7331118586,4.641736569041729,1558509.7331118586,4.641736569041729,0.7592213274328761,0.09246443814159494,3.926967546594025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926967546594025,1.2837428825220414,1.2840621556458982,3.0589984957728484,6481.650742785184,15291.580912462712,6459.030346642409,0.0003253957835924418,23109.09939374337,2356.472331911853,19306.473944424957,1968.7124496566064,0.8354489984863733,0.8354489984863733,35500.13291013761,35405.22815468563,1.003351783708536,0.8,4284.489952785082,4273.035954225843,1.003351783708536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.517073457357,4632.441516551485,6.127619030781893,5.009623315511815,-3.5962005825010492,8.605823898012865,2.98027195287777,3.5,0.8515062722507915,0.6,0.00024869193619852023,1.0002443891509976,0.0002486311734371324,198.42155560727963,0.0,1.2053163650556527e-05,34.1586657856772,0.035409216494210666,8.384838029647893e-05,0.0001648435559020413,0.0006473352942924741,0.09246443816467315,0.09246443816467315,0.09246443816467315,0.09244865180274853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.5898988182,595.7819836555472,0.0,0.09246443816467315,0.09246443814159494,0.09246443814159494,0.37175410305066164,0.37175410305066164,0.5,10.10174625027715,6.95195012667682e-11,6.95195012667682e-11,6.95195012667682e-11,6.95195012667682e-11,6.95195012667682e-11,6.95195012667682e-11,27333.172373653466,20751.9274124768,0.7592213274328761,1.0076566911446925,0.6219549812382438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478500150820066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.13297287536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0387774492179,261.0387774492179,-12.111222550782088,245.4953395802472,276.5822153181673,122604.4442083126,122834.95673522723,-230.5125269146164,0.0,nan,276.5822153181673,3.432215318167323,270.36484017059956,-2.7851598294004134,264.14746502301796,-9.00253497698202,257.9300898754473,-15.219910124552655,251.712714727828,-21.437285272171977,245.4953395802472,-27.654660419752787,1.0,1.0,26022.012520719443,26022.012520719443,275.77634698707885,2.6263469870788754,275.77634698707885,275.77634698707885,77099.75441273439,77109.64717900967,-9.892766275283066,0.0,8546.071908451686,8546.071908451686,0.8852988365616434,3946.602384326995,275.77634698707885,2.6263469870788754,1.0,0.002,0.1259434798501204,0.004945579020752694,0.00019458377613728244,0.0018054162218090583,0.09729188806864122,0.09729188806864122,0.0,-2.053659325929047e-12,0.9998279301129652,0.9998279301129652,0.0,0.09244852779616919,1.5910345425758264e-05,0.0,0.0,0.0,1600258.86832403,266.753529486309,0.0,1.0,1284026.9009053241,2600.0759027784266,,,,,,,,,,,,,,,,,,,3.0,15291.580912462712,1541.1634481441865,0.37175410305066164,6.173730061729009,2.98027195287777
1214.0,-29.394782287400375,5.009407274039286,35.04615441679588,24.69243291942405,5.1570058264589225,-25.93960347608366,-39.458342374395556,1.701827015270083,-6.396835149015715,-6.396835149019408,40.09214480733675,41563.16178163388,25775.924979003958,25775.924979003958,67339.08676063783,77110.75994466865,77109.51874795796,25775.924979003958,102885.44372696192,102885.44372696192,102885.44372696192,130218.97462099428,125665.96742010157,4553.007200892716,0.0,90749.13408133599,55202.20865034353,39496.583812213845,27333.530894032356,66830.1147062462,20752.16492535138,1541.1893055141322,0.0,0.8792662141484052,2.7392641004885703,0.001494314320929203,1.0,1.0,-6.396835149015715,335755.22820715903,1558510.0842006225,4.641804366003888,1558510.0842006225,4.641804366003888,0.7592200585355818,0.09246434595824256,3.926983304888426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926983304888426,1.2837465448739591,1.2840657409006146,3.0590020441098718,6481.658261285548,15291.553974255108,6459.012181648803,0.0003253929715991763,23109.121438934755,2356.47457989576,19306.419648043466,1968.7069129665551,0.835445851936006,0.835445851936006,35500.24687518866,35405.22815468563,1.0033558099992061,0.8,4284.503707159395,4273.035954225843,1.0033558099992061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.4757490308675,4632.441516551485,6.127677066708986,5.009407274039286,-3.5965544943461603,8.605961768385447,2.98022315652052,3.5,0.8514923304344343,0.6,0.0002486311734371324,1.0002425190571047,0.0002485708902592031,198.42348078682986,0.0,1.2056641637565231e-05,34.168522400859864,0.03542127313584823,8.38286024556708e-05,0.00016480257098146163,0.0006471769448468896,0.09246434595060156,0.09246434595060156,0.09246434595060156,0.092448737879549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.886025467,595.7812376913982,0.0,0.09246434595060156,0.09246434595824256,0.09246434595824256,0.3717531776770117,0.3717531776770117,0.5,10.101278008009658,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27333.530894032356,20752.16492535138,0.7592200585355818,1.0076159087355878,0.6219226461652209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478640833264242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.14282949055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03738368927367,261.03738368927367,-12.11261631072631,245.49306095080271,276.5817064277305,122609.93328150957,122842.95651308712,-233.0232315775349,0.0,nan,276.5817064277305,3.4317064277305462,270.3639773323503,-2.786022667649661,264.1462482369816,-9.003751763018386,257.9285191415944,-15.221480858405585,251.71079004618258,-21.439209953817397,245.49306095080271,-27.656939049197263,1.0,1.0,26022.012520719443,26022.012520719443,275.77596732374,2.625967323740042,275.77596732374,275.77596732374,77098.74320676383,77109.51874795796,-10.77554119413253,0.0,8546.071908451686,8546.071908451686,0.8852978398649127,3946.618221412868,275.77596732374,2.625967323740042,1.0,0.002,0.12595922129781473,0.004945445655668476,0.00019460795087059414,0.0018053920489503337,0.09730397543529706,0.09730397543529706,0.0,-1.7907203497813384e-13,0.99982975656613,0.99982975656613,0.0,0.09244860451047608,1.5741447766470648e-05,0.0,0.0,0.0,1600258.4414440934,266.75316485098426,0.0,1.0,1284028.1464059614,2600.070857341572,,,,,,,,,,,,,,,,,,,4.0,15291.553974255108,1541.1893055141322,0.3717531776770117,6.173730061729009,2.98022315652052
1215.0,-29.39712647305082,5.0091919458596275,35.046146913818205,24.6919255348854,5.156655883874727,-25.94174823725492,-39.460418292414374,1.7012776479107516,-6.397166274024926,-6.397166273986502,40.09209229968647,41561.732011049826,25775.839376949145,25775.839376949145,67337.57138799896,77110.2933891801,77108.63628420685,25775.839376949145,102884.475661156,102884.475661156,102884.475661156,130218.08290963541,125665.30014802232,4552.7827616130935,0.0,90749.48211118723,55201.59411221395,39497.65333219253,27333.607248479413,66831.26058067195,20752.200113238854,1541.200945203731,0.0,0.8792646292456293,2.7392303257063704,0.001494314320929203,1.0,1.0,-6.397166274024926,335750.8436014995,1558507.8158488206,4.641858227759521,1558507.8158488206,4.641858227759521,0.759219225058314,0.09246414778607744,3.9269916349849456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269916349849456,1.2837492351815147,1.284068354484587,3.0590021223496127,6481.658427066171,15291.527319960614,6458.999271669183,0.00032539206624368825,23109.161043969252,2356.478618485339,19306.38105925045,1968.7029780047671,0.8354427502805772,0.8354427502805772,35500.30711897322,35405.22815468563,1.0033579383634217,0.8,4284.510977945967,4273.035954225843,1.0033579383634217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.434138684605,4632.441516551485,6.127717331860928,5.0091919458596275,-3.596883126699161,8.606075072558788,2.9801740228688267,3.5,0.8514782922482362,0.6,0.0002485708902592031,1.0002428111423463,0.00024851054912888404,198.42540828060794,0.0,1.1961597997626804e-05,33.899168725274365,0.03543323473384586,8.380900235443564e-05,0.00016476188790476745,0.0006470185555663491,0.09246414780076559,0.09246414780076559,0.09246414780076559,0.09244812955942722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.94832238933,595.7805647609376,0.0,0.09246414780076559,0.09246414778607744,0.09246414778607744,0.371752269260399,0.371752269260399,0.5,10.10079746080775,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,27333.607248479413,20752.200113238854,0.759219225058314,1.0075759577618,0.6218905890736671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44787804392134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.87347581496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03599841948403,261.03599841948403,-12.114001580515946,245.4907885315373,276.5812083074138,122617.9868294849,122849.59058989656,-231.60376041163684,0.0,nan,276.5812083074138,3.43120830741384,270.3631243522484,-2.7868756477515717,264.1450403970518,-9.00495960294819,257.9269564419315,-15.223043558068468,251.70887248672142,-21.44112751327856,245.4907885315373,-27.659211468462672,1.0,1.0,26022.012520719443,26022.012520719443,275.7755329391982,2.6255329391981945,275.7755329391982,275.7755329391982,77098.60581051427,77108.63628420685,-10.03047369257547,0.0,8546.071908451686,8546.071908451686,0.8852973129941761,3946.6265931598705,275.7755329391982,2.6255329391981945,1.0,0.002,0.1259753684725912,0.004945316706612758,0.00019463276583252996,0.0018053672345595547,0.09731638291626497,0.09731638291626497,0.0,3.920848021254919e-13,0.9998253682623323,0.9998253682623323,0.0,0.09244800061127759,1.6147174799849498e-05,0.0,0.0,0.0,1600258.053793168,266.75283372597505,0.0,1.0,1284029.2774417428,2600.0662756061442,,,,,,,,,,,,,,,,,,,3.0,15291.527319960614,1541.200945203731,0.371752269260399,6.173730061729009,2.9801740228688267
1216.0,-29.399466619714982,5.008977249634648,35.04613963917387,24.691508325655036,5.156402416228689,-25.943879716179406,-39.4624810089357,1.7008155100651017,-6.397501541271538,-6.397501541286182,40.09208388267794,41560.24523790477,25775.763530911165,25775.763530911165,67336.00876881593,77109.76403796827,77108.37156853826,25775.763530911165,102884.13509944943,102884.13509944943,102884.13509944943,130218.00935309906,125665.44717804932,4552.562175049734,0.0,90749.79710781689,55200.95036802363,39498.71859977029,27333.874253649625,66832.59285341992,20752.373045458848,1541.221759919002,0.0,0.8792628550761893,2.739196128750622,0.001494314320929203,1.0,1.0,-6.397501541271538,335746.4041920714,1558507.4522307636,4.6419185217518635,1558507.4522307636,4.6419185217518635,0.7592181354492031,0.0924640052812287,3.926998026598456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926998026598456,1.2837515181945558,1.2840705605980978,3.0590016611012953,6481.6574497363345,15291.500532031836,6458.987093227339,0.0003253914514838074,23109.203644399044,2356.4829625202333,19306.344657072794,1968.699266015693,0.8354396349677785,0.8354396349677785,35500.353343508796,35405.22815468563,1.003359571439514,0.8,4284.516556757707,4273.035954225843,1.003359571439514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.392405356094,4632.441516551485,6.127760096297793,5.008977249634648,-3.5972148066700114,8.606192056304659,2.980124744324695,3.5,0.8514642126641986,0.6,0.00024851054912888404,1.0002423973716876,0.00024845032542300657,198.42733248604173,0.0,1.197321341967225e-05,33.93208683135116,0.03544520794726553,8.378953109280146e-05,0.00016472101803608258,0.0006468591127669849,0.09246400533405585,0.09246400533405585,0.09246400533405585,0.09244803742661292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.2164896899,595.7798270716544,0.0,0.09246400533405585,0.0924640052812287,0.0924640052812287,0.3717513070474086,0.3717513070474086,0.5,10.100318425855297,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27333.874253649625,20752.373045458848,0.7592181354492031,1.0075324911678964,0.6218559457816707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478920213173783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.90639392104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03462923378805,261.03462923378805,-12.115370766211925,245.4885227679566,276.5807356995967,122626.94296793737,122855.85761844831,-228.91465051092695,0.0,nan,276.5807356995967,3.4307356995967098,270.3622931132851,-2.7877068867148864,264.1438505269387,-9.00614947306127,257.9254079406565,-15.224592059343479,251.70696535429516,-21.443034645704813,245.4885227679566,-27.66147723204338,1.0,1.0,26022.012520719443,26022.012520719443,275.7751666967708,2.6251666967708047,275.7751666967708,275.7751666967708,77098.51801548092,77108.37156853826,-9.853553057342651,0.0,8546.071908451686,8546.071908451686,0.8852969087305336,3946.633016731448,275.7751666967708,2.6251666967708047,1.0,0.002,0.1259914657512877,0.004945187215490903,0.00019465750201280285,0.0018053424999095072,0.09732875100640143,0.09732875100640143,0.0,1.922309967455904e-12,0.9998259076315448,0.9998259076315448,0.0,0.09244790800355243,1.609727767626557e-05,0.0,0.0,0.0,1600257.6612912952,266.75249845872844,0.0,1.0,1284030.422624171,2600.061636575654,,,,,,,,,,,,,,,,,,,3.0,15291.500532031836,1541.221759919002,0.3717513070474086,6.173730061729009,2.980124744324695
1217.0,-29.401787309745007,5.008762338708322,35.0461327536339,24.69066164866092,5.155705390424389,-25.946038039753304,-39.46456649629397,1.6999561210818175,-6.39788252896426,-6.397882528964724,40.092080564092555,41559.078231216154,25775.78931678956,25775.78931678956,67334.86754800571,77109.5591880887,77108.03842048538,25775.78931678956,102883.82773727493,102883.82773727493,102883.82773727493,130218.0261943175,125665.68218667805,4552.3440076394545,0.0,90750.3014211731,55200.486805104985,39499.79401785347,27334.19845704257,66833.99247489605,20752.58473250301,1541.2463773056556,0.0,0.8792608152849434,2.73915726876,0.001494314320929203,1.0,1.0,-6.39788252896426,335741.359435689,1558507.3088664939,4.641987842921762,1558507.3088664939,4.641987842921762,0.7592168749750251,0.0924638940914836,3.9270181203320864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270181203320864,1.2837556564314134,1.2840746225468564,3.05900745259298,6481.6697212122535,15291.473746877895,6458.965691454068,0.0003253874173631242,23109.213820866924,2356.484000231162,19306.280685740283,1968.6927427552002,0.8354364988525612,0.8354364988525612,35500.49866250799,35405.22815468563,1.003364705447687,0.8,4284.5340952213965,4273.035954225843,1.003364705447687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.350529269423,4632.441516551485,6.127827231095362,5.008762338708322,-3.5975811252191945,8.606343463927516,2.980075297539926,3.5,0.8514500850114074,0.6,0.00024845032542300657,1.0002403863473133,0.00024839061571018913,198.42924072535064,0.0,1.1950029309689821e-05,33.866383063660955,0.03545715797657522,8.376984913400813e-05,0.00016468047628899842,0.0006467032144518153,0.09246389407450772,0.09246389407450772,0.09246389407450772,0.09244798804873104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.50037025625,595.779084523348,0.0,0.09246389407450772,0.0924638940914836,0.0924638940914836,0.37175034632117837,0.37175034632117837,0.5,10.099841245209284,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27334.19845704257,20752.58473250301,0.7592168749750251,1.0074943162088934,0.6218254617487715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479059748869603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.840690153345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03323465313696,261.03323465313696,-12.11676534686302,245.48626177835007,276.5802075279044,122631.21535369962,122864.37579479786,-233.1604410982484,0.0,nan,276.5802075279044,3.430207527904429,270.36141837799596,-2.788581622004017,264.1426292280643,-9.007370771935655,257.92384007822744,-15.226159921772535,251.7050509282794,-21.444949071720572,245.48626177835007,-27.663738221649908,1.0,1.0,26022.012520719443,26022.012520719443,275.7747467264981,2.624746726498131,275.7747467264981,275.7747467264981,77097.31093919741,77108.03842048538,-10.727481287962291,0.0,8546.071908451686,8546.071908451686,0.8852956378197581,3946.653210933747,275.7747467264981,2.624746726498131,1.0,0.002,0.12600750943068037,0.004945049574832733,0.000194682137042052,0.0018053178627462792,0.097341068521026,0.097341068521026,0.0,-2.1166879013434503e-13,0.9998264870892468,0.9998264870892468,0.0,0.09244785041208022,1.6043679403387253e-05,0.0,0.0,0.0,1600257.215261938,266.7521174710357,0.0,1.0,1284031.723972671,2600.0563649449796,,,,,,,,,,,,,,,,,,,4.0,15291.473746877895,1541.2463773056556,0.37175034632117837,6.173730061729009,2.980075297539926
