time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1218.0,-29.40410760616244,5.008549083389791,35.04612419283636,24.690235359035455,5.1554344279881805,-25.948153402750076,-39.46661524297667,1.6994802245432443,-6.39816385420437,-6.398163854215541,40.09201844538786,41557.607690997975,25775.590639233833,25775.590639233833,67333.19833023181,77109.0416188043,77107.18092889531,25775.590639233833,102882.77156812914,102882.77156812914,102882.77156812914,130216.96765604314,125664.85529180992,4552.11236423322,0.0,90750.60967998882,55199.84183083482,39500.853165726665,27334.196087914,66835.04925364067,20752.56579612947,1541.2530974713559,0.0,0.8792595349790817,2.7391285744217813,0.001494314320929203,1.0,1.0,-6.39816385420437,335737.6343738059,1558504.6253163016,4.6420313535094575,1558504.6253163016,4.6420313535094575,0.7592162480061142,0.09246364290888294,3.9270234192168925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270234192168925,1.2837580024271384,1.284076892468663,3.0590059900637514,6481.666622288317,15291.447273500302,6458.9551407465,0.0003253873601324778,23109.26113552077,2356.488824983126,19306.249148969306,1968.6895268995331,0.8354334236716061,0.8354334236716061,35500.53698431285,35405.22815468563,1.0033660593283746,0.8,4284.53872025726,4273.035954225843,1.0033660593283746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.308295008683,4632.441516551485,6.127841525505829,5.008549083389791,-3.5978720657482866,8.606421149138079,2.9800254281598755,3.5,0.8514358366171073,0.6,0.00024839061571018913,1.0002403501277157,0.0002483309293396066,198.4311486731191,0.0,1.1848152978293242e-05,33.577665540483046,0.03546900612955351,8.375051807950114e-05,0.000164640097630688,0.0006465455191378675,0.09246364289884572,0.09246364289884572,0.09246364289884572,0.09244728807453886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.564886049,595.7784103971032,0.0,0.09246364289884572,0.09246364290888294,0.09246364290888294,0.3717493884675963,0.3717493884675963,0.5,10.099350598492897,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27334.196087914,20752.56579612947,0.7592162480061142,1.0074534107800333,0.6217936270726131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44791981269559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.55197263017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0318580636445,261.0318580636445,-12.118141936355471,245.48400863602296,276.5797074912491,122640.16417300543,122870.31667126024,-230.1524982548049,0.0,nan,276.5797074912491,3.4297074912491325,270.36056772020726,-2.7894322797927202,264.14142794914,-9.008572050859982,257.92228817816255,-15.227711821837431,251.70314840708534,-21.44685159291464,245.48400863602296,-27.665991363977014,1.0,1.0,26022.012520719443,26022.012520719443,275.77436506373556,2.6243650637355813,275.77436506373556,275.77436506373556,77097.22985825072,77107.18092889531,-9.951070644587162,0.0,8546.071908451686,8546.071908451686,0.8852953026698291,3946.658536312977,275.77436506373556,2.6243650637355813,1.0,0.002,0.1260239855456092,0.004944928353010512,0.00019470748005583004,0.001805292519131228,0.09735374002791501,0.09735374002791501,0.0,-8.129421615044041e-13,0.9998218097871523,0.9998218097871523,0.0,0.09244716679267233,1.6476116210608173e-05,0.0,0.0,0.0,1600256.8859079352,266.7518361457956,0.0,1.0,1284032.6849000244,2600.052472335705,,,,,,,,,,,,,,,,,,,3.0,15291.447273500302,1541.2530974713559,0.3717493884675963,6.173730061729009,2.9800254281598755
1219.0,-29.40642113089788,5.00833601099552,35.04611613906713,24.68968634437772,5.155042892091812,-25.9502747285863,-39.46866866955531,1.698896489786848,-6.398522766577514,-6.398522766570991,40.09201595641974,41556.24055680065,25775.568687865652,25775.568687865652,67331.8092446663,77108.61906551004,77106.9330860693,25775.568687865652,102882.50177393496,102882.50177393496,102882.50177393496,130217.01332760928,125665.12474481945,4551.888582789841,0.0,90750.9810117789,55199.266493086645,39501.905020769176,27334.51155367432,66836.4165744435,20752.772319583073,1541.276799957905,0.0,0.8792576109177568,2.739091966771245,0.001494314320929203,1.0,1.0,-6.398522766577514,335732.8820183627,1558504.5177912363,4.642096741974755,1558504.5177912363,4.642096741974755,0.7592150413528598,0.09246350679513433,3.927033992725759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927033992725759,1.283760852072077,1.2840796661944482,3.0590074361492334,6481.669686369928,15291.42073065175,6458.940265398693,0.0003253857099346779,23109.293471836878,2356.492122369706,19306.204685559253,1968.6849928935217,0.8354303306194791,0.8354303306194791,35500.61345243671,35405.22815468563,1.0033687608910578,0.8,4284.547949149704,4273.035954225843,1.0033687608910578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.266180096492,4632.441516551485,6.127897661311193,5.00833601099552,-3.598221427513706,8.606557438509226,2.9799757000366327,3.5,0.8514216285818951,0.6,0.0002483309293396066,1.000239653129581,0.0002482714303143462,198.43305108460171,0.0,1.1843635074826085e-05,33.56486180205712,0.035480849764628335,8.373114700507845e-05,0.00016459978233452813,0.0006463889404229529,0.09246350679431951,0.09246350679431951,0.09246350679431951,0.09244727194432949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.90032727784,595.7776511269082,0.0,0.09246350679431951,0.09246350679513433,0.09246350679513433,0.37174837207690686,0.37174837207690686,0.5,10.098863553276688,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27334.51155367432,20752.772319583073,0.7592150413528598,1.0074120172147625,0.6217604516620759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447933648409005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.539168891744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.030485848546,261.030485848546,-12.119514151453984,245.48176198770062,276.57920970937965,122647.68727855115,122877.10841992652,-229.42114137538948,0.0,nan,276.57920970937965,3.429209709379677,270.35972016504326,-2.7902798349567206,264.14023062069333,-9.009769379306647,257.9207410764091,-15.229258923590862,251.70125153205024,-21.44874846794974,245.48176198770062,-27.668238012299355,1.0,1.0,26022.012520719443,26022.012520719443,275.7739771505914,2.623977150591429,275.7739771505914,275.7739771505914,77096.81631887074,77106.9330860693,-10.11676719856041,0.0,8546.071908451686,8546.071908451686,0.8852946339042189,3946.669162689388,275.7739771505914,2.623977150591429,1.0,0.002,0.1260403553539407,0.00494479338663884,0.00019473262772355172,0.0018052673725300707,0.09736631386177586,0.09736631386177586,0.0,2.536226437199751e-13,0.999822959260867,0.999822959260867,0.0,0.09244713698754849,1.636980758584435e-05,0.0,0.0,0.0,1600256.465719234,266.75147723342246,0.0,1.0,1284033.91084084,2600.0475061987104,,,,,,,,,,,,,,,,,,,3.0,15291.42073065175,1541.276799957905,0.37174837207690686,6.173730061729009,2.9799757000366327
1220.0,-29.408723324819412,5.008123340220759,35.04610785677986,24.689011077303462,5.154516555333589,-25.952399336712034,-39.47072244537992,1.6981925684157877,-6.398870609649805,-6.398870609645857,40.09199325423474,41554.95697605652,25775.520498763726,25775.520498763726,67330.47747482025,77108.29311860664,77106.43518262095,25775.520498763726,102881.95568138467,102881.95568138467,102881.95568138467,130216.68532687993,125665.02357851391,4551.661748366024,0.0,90751.40237658893,55198.726833717374,39502.972825412835,27334.729645495263,66837.7024709081,20752.90906964145,1541.2955924980708,0.0,0.8792558229943845,2.739056488514623,0.001494314320929203,1.0,1.0,-6.398870609649805,335728.2762818825,1558503.5370504658,4.642157504010544,1558503.5370504658,4.642157504010544,0.7592139867043283,0.09246333664285948,3.92704776259444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92704776259444,1.2837642627114438,1.2840830012941276,3.059010035300489,6481.675193659549,15291.394246119344,6458.923716578313,0.00032538343091992106,23109.31973911954,2356.494800887106,19306.155220027693,1968.67994881307,0.8354272405234917,0.8354272405234917,35500.7130367265,35405.22815468563,1.0033722791330952,0.8,4284.559967918483,4273.035954225843,1.0033722791330952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.22381062352,4632.441516551485,6.127947931268743,5.008123340220759,-3.598562498355415,8.606685838576173,2.9799256716700104,3.5,0.8514073347628601,0.6,0.0002482714303143462,1.000238483751972,0.0002482122357290842,198.43494421045148,0.0,1.1806573118972585e-05,33.45982821916831,0.03549265633774731,8.371177677848115e-05,0.00016455965353586507,0.0006462336192313351,0.09246333662595468,0.09246333662595468,0.09246333662595468,0.09244701370904707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.1507830274,595.7769184896017,0.0,0.09246333662595468,0.09246333664285948,0.09246333664285948,0.3717473654536923,0.3717473654536923,0.5,10.098373866098939,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27334.729645495263,20752.90906964145,0.7592139867043283,1.0073727100976673,0.621729285116343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479474439942106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.43413530885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02910598797666,261.02910598797666,-12.120894012023314,245.4795213843549,276.57869059158236,122653.78647967998,122884.48587574008,-230.69939606009166,0.0,nan,276.57869059158236,3.428690591582381,270.3588567501705,-2.7911432498294744,264.139022908648,-9.010977091352004,257.9191890672787,-15.230810932721283,251.69935522582534,-21.450644774174634,245.4795213843549,-27.670478615645067,1.0,1.0,26022.012520719443,26022.012520719443,275.7735710464284,2.623571046428424,275.7735710464284,275.7735710464284,77096.07035886914,77106.43518262095,-10.364823751806398,0.0,8546.071908451686,8546.071908451686,0.8852937629710722,3946.683001407412,275.7735710464284,2.623571046428424,1.0,0.002,0.1260568115849544,0.004944660079235446,0.00019475791331116757,0.0018052420865734711,0.09737895665558378,0.09737895665558378,0.0,-1.1536127955680264e-13,0.9998220242599881,0.9998220242599881,0.0,0.0924468804120965,1.645623076298068e-05,0.0,0.0,0.0,1600256.0584879185,266.7511293903502,0.0,1.0,1284035.098969758,2600.042693246161,,,,,,,,,,,,,,,,,,,4.0,15291.394246119344,1541.2955924980708,0.3717473654536923,6.173730061729009,2.9799256716700104
1221.0,-29.411024524901492,5.007911815775202,35.04609881799811,24.688583285920345,5.154250234705519,-25.95449704894314,-39.47275334559379,1.6977227587483998,-6.399178488723237,-6.399178488796985,40.09195485717741,41553.51355755536,25775.382933922807,25775.382933922807,67328.89649147817,77107.78554006368,77105.83921301775,25775.382933922807,102881.22214694056,102881.22214694056,102881.22214694056,130216.07382786988,125664.64417277079,4551.4296550991,0.0,90751.72099964756,55198.10918327719,39504.0131293004,27334.851680929325,66838.86481022973,20752.978566953603,1541.3088760400383,0.0,0.8792543097688256,2.7390250866890735,0.001494314320929203,1.0,1.0,-6.399178488723237,335724.1997439676,1558501.8782862346,4.642208930648402,1558501.8782862346,4.642208930648402,0.7592131396649322,0.09246311813282823,3.9270548045290687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270548045290687,1.283766579243604,1.2840852424054598,3.059010000745534,6481.675120441746,15291.36791146342,6458.91112516099,0.00032538259696976803,23109.35943521432,2356.49884876225,19306.117583438696,1968.6761109490699,0.8354241768389219,0.8354241768389219,35500.76396427732,35405.22815468563,1.0033740783681504,0.8,4284.5661143343395,4273.035954225843,1.0033740783681504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.18124271659,4632.441516551485,6.127977242672408,5.007911815775202,-3.598873259051555,8.606785074826757,2.97987540933795,3.5,0.8513929740965571,0.6,0.0002482122357290842,1.0002383852716155,0.00024815307968978015,198.43683655065243,0.0,1.1746274224031235e-05,33.28894115090452,0.03550440261197134,8.369262637669987e-05,0.00016451960935238432,0.0006460775223465264,0.09246311813597062,0.09246311813597062,0.09246311813597062,0.0924465914882019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.35481816676,595.77620017102,0.0,0.09246311813597062,0.09246311813282823,0.09246311813282823,0.37174634359894415,0.37174634359894415,0.5,10.097878067766771,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,27334.851680929325,20752.978566953603,0.7592131396649322,1.0073315380600754,0.6216968776405006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479611722621033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.26324824059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02774360014365,261.02774360014365,-12.122256399856326,245.47728826230298,276.5781989379725,122662.69520213168,122890.47331894714,-227.7781168154734,0.0,nan,276.5781989379725,3.4281989379725246,270.35801680286187,-2.7919831971381086,264.13783466766756,-9.012165332332415,257.9176525325994,-15.232347467400587,251.69747039745795,-21.45252960254203,245.47728826230298,-27.672711737697,1.0,1.0,26022.012520719443,26022.012520719443,275.7731934311916,2.6231934311916234,275.7731934311916,275.7731934311916,77095.99450465062,77105.83921301775,-9.844708367134444,0.0,8546.071908451686,8546.071908451686,0.8852933175741614,3946.690078551714,275.7731934311916,2.6231934311916234,1.0,0.002,0.1260734650195144,0.004944533257041627,0.00019478351955155252,0.0018052164810044176,0.09739175977577626,0.09739175977577626,0.0,5.559702004331868e-13,0.999819891063421,0.999819891063421,0.0,0.09244646469894854,1.6653433879686646e-05,0.0,0.0,0.0,1600255.6980423317,266.75082151127674,0.0,1.0,1284036.1505915527,2600.038433276568,,,,,,,,,,,,,,,,,,,3.0,15291.36791146342,1541.3088760400383,0.37174634359894415,6.173730061729009,2.97987540933795
1222.0,-29.413319149422907,5.007700512487848,35.046090329414604,24.68804296748715,5.153865005264296,-25.956600733964056,-39.4747888558544,1.6971465897878433,-6.399535313819683,-6.3995353138409135,40.09195265825588,41552.14941195381,25775.356396432937,25775.356396432937,67327.50580838675,77107.36352407941,77105.60690809975,25775.356396432937,102880.96330453269,102880.96330453269,102880.96330453269,130216.12986506098,125664.92658735756,4551.203277703423,0.0,90752.08633638921,55197.530361451725,39505.06219437499,27335.166560528294,66840.22875490328,20753.184784330224,1541.33250104485,0.0,0.8792523957786067,2.738988693017483,0.001494314320929203,1.0,1.0,-6.399535313819683,335719.47517457395,1558501.7832919527,4.642273977348299,1558501.7832919527,4.642273977348299,0.7592119381594555,0.09246297222478696,3.9270649214651976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270649214651976,1.2837693924921316,1.2840879804056404,3.059011177888997,6481.67761466749,15291.341519977615,6458.8967185083375,0.0003253810984140103,23109.392931179093,2356.502264400085,19306.074520989823,1968.6717198013414,0.8354211025137813,0.8354211025137813,35500.83713032911,35405.22815468563,1.003376663275153,0.8,4284.574944701667,4273.035954225843,1.003376663275153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.138667203363,4632.441516551485,6.128032962253909,5.007700512487848,-3.5992209012137257,8.606921413701574,2.9798251383639087,3.5,0.8513786109611168,0.6,0.00024815307968978015,1.000237708480524,0.00024809410561690696,198.43872351504766,0.0,1.1738737302360517e-05,33.267581514889706,0.0355161413492737,8.367343656767086e-05,0.0001644796431221093,0.0006459222367999498,0.09246297222544894,0.09246297222544894,0.09246297222544894,0.09244657889268831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.7145781948,595.7754330061148,0.0,0.09246297222544894,0.09246297222478696,0.09246297222478696,0.37174529257768946,0.37174529257768946,0.5,10.097386269344838,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,27335.166560528294,20753.184784330224,0.7592119381594555,1.0072901763288433,0.6216637822159701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479748948513587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.24188860458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0263852961063,261.0263852961063,-12.12361470389368,245.47506131612195,276.5777092760801,122670.13511518443,122897.2304616246,-227.09534644015974,0.0,nan,276.5777092760801,3.4277092760801224,270.357179684109,-2.7928203158909923,264.13665009206716,-9.01334990793282,257.9161205001287,-15.23387949987125,251.69559090813092,-21.454409091869053,245.47506131612195,-27.674938683878025,1.0,1.0,26022.012520719443,26022.012520719443,275.7728094234934,2.622809423493436,275.7728094234934,275.7728094234934,77095.5912481387,77105.60690809975,-10.015659961049096,0.0,8546.071908451686,8546.071908451686,0.8852926776855562,3946.7002460725234,275.7728094234934,2.622809423493436,1.0,0.002,0.12608999355438566,0.004944398007611943,0.00019480891317975407,0.0018051910880652975,0.09740445658987704,0.09740445658987704,0.0,1.245051371029371e-12,0.9998212415916206,0.9998212415916206,0.0,0.09244644369103802,1.6528533748935513e-05,0.0,0.0,0.0,1600255.2802921098,266.7504646861803,0.0,1.0,1284037.3693958612,2600.033496087058,,,,,,,,,,,,,,,,,,,3.0,15291.341519977615,1541.33250104485,0.37174529257768946,6.173730061729009,2.9798251383639087
1223.0,-29.415612411719184,5.007489430610367,35.04608152466134,24.68750268397855,5.153478142651996,-25.958703356263115,-39.47682034978641,1.6965690866773178,-6.399892799261124,-6.3998927993009,40.091926556106884,41550.77119261823,25775.329820343355,25775.329820343355,67326.10101296159,77106.94130589387,77105.03526458102,25775.329820343355,102880.36508492437,102880.36508492437,102880.36508492437,130215.74457730609,125664.77112488929,4550.973452416807,0.0,90752.44907746128,55196.93656650493,39506.12501217372,27335.379492381726,66841.50450455544,20753.31719583312,1541.351284090593,0.0,0.8792505687110903,2.73895223237826,0.001494314320929203,1.0,1.0,-6.399892799261124,335714.7419142267,1558500.6556735118,4.642336070161913,1558500.6556735118,4.642336070161913,0.7592108681577658,0.09246279279730356,3.9270746868792044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270746868792044,1.2837722116086652,1.2840907245085653,3.0590120672251335,6481.6794990640465,15291.315183515539,6458.88276267727,0.00032537975893250846,23109.42783458521,2356.505823556996,19306.032806076837,1968.667466064032,0.8354180356288929,0.8354180356288929,35500.90775412432,35405.22815468563,1.0033791583672174,0.8,4284.583468245557,4273.035954225843,1.0033791583672174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.0958493296175,4632.441516551485,6.128089026894506,5.007489430610367,-3.5995691392794207,8.607058569889787,2.979774581565182,3.5,0.8513641661614806,0.6,0.00024809410561690696,1.0002375717991856,0.00024803517945306294,198.44060939061654,0.0,1.170273974143887e-05,33.165564427237754,0.03552784408901514,8.365428867768992e-05,0.00016443981693921704,0.0006457674426170495,0.0924627928129521,0.0924627928129521,0.0924627928129521,0.09244628272939584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.97566824575,595.7746967415723,0.0,0.0924627928129521,0.09246279279730356,0.09246279279730356,0.3717442528722812,0.3717442528722812,0.5,10.096890966850157,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,27335.379492381726,20753.31719583312,0.7592108681577658,1.0072499341838292,0.6216312978081818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479885784756688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.13987151693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0250303087083,261.0250303087083,-12.124969691291653,245.47283964337333,276.5772209740467,122677.48930323237,122904.03013705913,-226.54083382676797,0.0,nan,276.5772209740467,3.4272209740467474,270.35634470790245,-2.793655292097526,264.1354684417591,-9.01453155824089,257.9145921756515,-15.2354078243485,251.69371590951687,-21.45628409048311,245.47283964337333,-27.677160356626644,1.0,1.0,26022.012520719443,26022.012520719443,275.7723850484115,2.622385048411502,275.7723850484115,275.7723850484115,77095.32418981136,77105.03526458102,-9.711074769656989,0.0,8546.071908451686,8546.071908451686,0.8852920600302024,3946.7100603136005,275.7723850484115,2.622385048411502,1.0,0.002,0.12610663949083697,0.004944262138931333,0.00019483448789144636,0.0018051655124973896,0.09741724394572318,0.09741724394572318,0.0,3.8883609873585634e-13,0.9998199715156397,0.9998199715156397,0.0,0.09244614686085655,1.6645936447016513e-05,0.0,0.0,0.0,1600254.8617669733,266.75010720073885,0.0,1.0,1284038.5904532527,2600.0285497842265,,,,,,,,,,,,,,,,,,,3.0,15291.315183515539,1541.351284090593,0.3717442528722812,6.173730061729009,2.979774581565182
1224.0,-29.417901631280685,5.007279289620471,35.046072811904885,24.687098222225927,5.153230077165444,-25.960788460610956,-39.47883794372899,1.6961169036832346,-6.400212029664999,-6.400212029715337,40.09191160106017,41549.30743430895,25775.21690481592,25775.21690481592,67324.52433912487,77106.42122565443,77104.74045697055,25775.21690481592,102879.95736178648,102879.95736178648,102879.95736178648,130215.5657327908,125664.82192978071,4550.743803010091,0.0,90752.75192518483,55196.29442536252,39507.17499980257,27335.60837100431,66842.78337080688,20753.463395959567,1541.3699158400236,0.0,0.8792489055078767,2.7389196737690704,0.001494314320929203,1.0,1.0,-6.400212029664999,335710.51521128416,1558500.009611405,4.64239259419843,1558500.009611405,4.64239259419843,0.7592098596925094,0.09246260652905205,3.927080068263687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927080068263687,1.2837744452821713,1.28409288308442,3.059010936613964,6481.6771034346475,15291.288797855888,6458.871763407138,0.0003253795224760767,23109.473284895386,2356.510458198813,19305.999928522342,1968.6641134864958,0.8354149698920642,0.8354149698920642,35500.94667245884,35405.22815468563,1.0033805333268155,0.8,4284.588165276233,4273.035954225843,1.0033805333268155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.052789466897,4632.441516551485,6.128124917824163,5.007279289620471,-3.5998884339632027,8.607167723583673,2.979723739386288,3.5,0.8513496398246537,0.6,0.00024803517945306294,1.0002371573804494,0.00024797637002673404,198.44249197291956,0.0,1.1693343862257419e-05,33.138936505637524,0.0355395374328774,8.363527581113909e-05,0.00016439990364192384,0.0006456115848166698,0.09246260658724152,0.09246260658724152,0.09246260658724152,0.09244612639566366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.2863104018,595.7739449148528,0.0,0.09246260658724152,0.09246260652905205,0.09246260652905205,0.3717431944334153,0.3717431944334153,0.5,10.096396565096414,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,27335.60837100431,20753.463395959567,0.7592098596925094,1.0072070752297306,0.6215975059538786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480022542226516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.113243595326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02369102037426,261.02369102037426,-12.126308979625719,245.4706242453147,276.57675779542814,122686.22020241957,122910.13630321021,-223.91610079064077,0.0,nan,276.57675779542814,3.426757795428159,270.35553108540637,-2.794468914593608,264.1343043753767,-9.015695624623277,257.91307766537255,-15.236922334627423,251.69185095534732,-21.458149044652657,245.4706242453147,-27.67937575468528,1.0,1.0,26022.012520719443,26022.012520719443,275.7720313217263,2.622031321726297,275.7720313217263,275.7720313217263,77095.22292679857,77104.74045697055,-9.517530171986436,0.0,8546.071908451686,8546.071908451686,0.8852917196614282,3946.7154686050053,275.7720313217263,2.622031321726297,1.0,0.002,0.12612324820552323,0.004944133440023283,0.00019486002038884064,0.0018051399822748256,0.09743001019442032,0.09743001019442032,0.0,2.6636661626389113e-12,0.9998203737423184,0.9998203737423184,0.0,0.09244599781706575,1.6608711986303787e-05,0.0,0.0,0.0,1600254.488027283,266.749787970335,0.0,1.0,1284039.6808414333,2600.0241328123443,,,,,,,,,,,,,,,,,,,3.0,15291.288797855888,1541.3699158400236,0.3717431944334153,6.173730061729009,2.979723739386288
1225.0,-29.420171838092312,5.007069109840952,35.04606456676013,24.686277529131644,5.152554117444927,-25.962899242531964,-39.48088194066656,1.695281522809088,-6.40058355839335,-6.4005835583818085,40.091907671805124,41548.175990065276,25775.221578900244,25775.221578900244,67323.39756896552,77106.21599466068,77104.43858021035,25775.221578900244,102879.66015911059,102879.66015911059,102879.66015911059,130215.58675000262,125665.06899659289,4550.517753409725,0.0,90753.2407666935,55195.85147928188,39508.210319346246,27335.92659089204,66844.13691023829,20753.671190335946,1541.3940443488204,0.0,0.8792469187758764,2.7388817815895043,0.001494314320929203,1.0,1.0,-6.40058355839335,335705.59611605236,1558499.8398662535,4.642460113555822,1558499.8398662535,4.642460113555822,0.7592086231768997,0.09246246335998695,3.9270991386676117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270991386676117,1.2837784686037466,1.2840968319017667,3.059016204671803,6481.688265817059,15291.262416743615,6458.851324843964,0.00032537578655700755,23109.48554191181,2356.51170806665,19305.938836289268,1968.6578838124403,0.8354118831972976,0.8354118831972976,35501.08459010803,35405.22815468563,1.0033854058712324,0.8,4284.604810475386,4273.035954225843,1.0033854058712324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.0096717448305,4632.441516551485,6.128188851312743,5.007069109840952,-3.6002472350964054,8.607316344937358,2.9796728292386865,3.5,0.8513350940681962,0.6,0.00024797637002673404,1.0002351918572299,0.0002479180617173579,198.44435895061642,0.0,1.1670289112205876e-05,33.073599343991454,0.0355512077219896,8.361601820803953e-05,0.00016436035181869452,0.0006454593960583009,0.09246246334269749,0.09246246334269749,0.09246246334269749,0.09244608566585802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.6354566295,595.7731811111994,0.0,0.09246246334269749,0.09246246335998695,0.09246246335998695,0.37174213488892505,0.37174213488892505,0.5,10.095905234621675,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27335.92659089204,20753.671190335946,0.7592086231768997,1.0071698234262612,0.6215679925055848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480159061063715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.047906433676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0223274057078,261.0223274057078,-12.127672594292164,245.46841337520058,276.5762414362109,122690.44582318795,122918.4290561915,-227.98323300353496,0.0,nan,276.5762414362109,3.426241436210944,270.3546758240078,-2.795324175992164,264.1331102118011,-9.016889788198853,257.9115445996156,-15.238455400384396,251.68997898741065,-21.460021012589323,245.46841337520058,-27.681586624799394,1.0,1.0,26022.012520719443,26022.012520719443,275.7716244696079,2.621624469607923,275.7716244696079,275.7716244696079,77094.04630689071,77104.43858021035,-10.392273319637752,0.0,8546.071908451686,8546.071908451686,0.8852905134712048,3946.7346343609497,275.7716244696079,2.621624469607923,1.0,0.002,0.1261397637922252,0.004943995552185603,0.00019488538800933804,0.0018051146116476687,0.09744269400466901,0.09744269400466901,0.0,-3.4299342879795525e-13,0.9998213806349695,0.9998213806349695,0.0,0.09244594777349244,1.6515586494516446e-05,0.0,0.0,0.0,1600254.0530573851,266.7494164416066,0.0,1.0,1284040.949861367,2600.0189922480954,,,,,,,,,,,,,,,,,,,4.0,15291.262416743615,1541.3940443488204,0.37174213488892505,6.173730061729009,2.9796728292386865
1226.0,-29.422445589451684,5.006860361630165,35.04605460319047,24.685858364123874,5.1522914957083685,-25.96497188086977,-39.48288612356407,1.6948177868358358,-6.400876689139011,-6.40087668914042,40.09184158787259,41546.73239314611,25775.049782050166,25775.049782050166,67321.78217519628,77105.71158572327,77103.49971606588,25775.049782050166,102878.54949811604,102878.54949811604,102878.54949811604,130214.4704261233,125664.19205900161,4550.278367121691,0.0,90753.55032787171,55195.222723546816,39509.25289369432,27335.920928007257,66845.17382170158,20753.649077844955,1541.4009068749874,0.0,0.8792455897427366,2.7388518855049533,0.001494314320929203,1.0,1.0,-6.400876689139011,335701.7150616734,1558496.9850271891,4.642505281037572,1558496.9850271891,4.642505281037572,0.7592079715368807,0.09246218687938534,3.927105347278156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927105347278156,1.2837807549863762,1.2840990439924123,3.059015592829814,6481.686969397304,15291.23634021278,6458.8397081395415,0.00032537527619444994,23109.52783346447,2356.5160206048417,19305.904113182358,1968.6543430409324,0.8354088518081205,0.8354088518081205,35501.12949090945,35405.22815468563,1.0033869921895275,0.8,4284.610229526437,4273.035954225843,1.0033869921895275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.96624718726,4632.441516551485,6.128211275895815,5.006860361630165,-3.6005467239946,8.607407085624764,2.979621557154566,3.5,0.8513204449013045,0.6,0.0002479180617173579,1.0002355634866438,0.0002478596750281099,198.44622887411396,0.0,1.157095507563873e-05,32.79208668436016,0.03556277867706524,8.35971396942953e-05,0.00016432092202306263,0.0006453055715464462,0.09246218688793066,0.09246218688793066,0.09246218688793066,0.09244534841977571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.7507420004,595.7724902780785,0.0,0.09246218688793066,0.09246218687938534,0.09246218687938534,0.37174108295021296,0.37174108295021296,0.5,10.095400080556495,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27335.920928007257,20753.649077844955,0.7592079715368807,1.0071300338714948,0.6215367545301793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480294448486521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.76639377405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02098114161504,261.02098114161504,-12.129018858384939,245.46620935513533,276.57575292809486,122699.23406325185,122924.31644890209,-225.08238565025806,0.0,nan,276.57575292809486,3.42575292809488,270.35384421350517,-2.7961557864948077,264.1319354988705,-9.018064501129459,257.9100267843365,-15.239973215663497,251.688118069748,-21.46188193025199,245.46620935513533,-27.683790644864644,1.0,1.0,26022.012520719443,26022.012520719443,275.7712214797053,2.621221479705298,275.7712214797053,275.7712214797053,77094.07747710892,77103.49971606588,-9.422238956962246,0.0,8546.071908451686,8546.071908451686,0.8852901207805541,3946.740874014547,275.7712214797053,2.621221479705298,1.0,0.002,0.12615672767816183,0.0049438701265780765,0.0001949114796371373,0.0018050885205150586,0.09745573981856864,0.09745573981856864,0.0,1.5219596416482517e-13,0.9998165316378912,0.9998165316378912,0.0,0.09244522299340159,1.6963885983759285e-05,0.0,0.0,0.0,1600253.7098710958,266.74912331086097,0.0,1.0,1284041.9510976947,2600.014936435859,,,,,,,,,,,,,,,,,,,3.0,15291.23634021278,1541.4009068749874,0.37174108295021296,6.173730061729009,2.979621557154566
1227.0,-29.424715857182953,5.006652206740065,35.046045396251486,24.685466999094956,5.152055011153611,-25.967038770357632,-39.48488573133943,1.6943779224544324,-6.401213494235435,-6.401213494263211,40.091843496218374,41545.271687705485,25774.978573362572,25774.978573362572,67320.25026106805,77105.18892332421,77103.39307503925,25774.978573362572,102878.37164840182,102878.37164840182,102878.37164840182,130214.61115930181,125664.56318887806,4550.047970423746,0.0,90753.84618466868,55194.5793926638,39510.29643556098,27336.23951089999,66846.53594646096,20753.85908061332,1541.424244560127,0.0,0.8792437679358038,2.738817535439234,0.001494314320929203,1.0,1.0,-6.401213494235435,335697.2558019276,1558497.0674682416,4.642567195687194,1558497.0674682416,4.642567195687194,0.7592068057619255,0.09246202110596922,3.927110291507935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927110291507935,1.2837829300355683,1.2841011446211292,3.059014261390071,6481.684148236256,15291.210116999277,6458.829082684485,0.0003253751545612773,23109.57407560381,2356.5207359907627,19305.872352986138,1968.651104402231,0.8354058058286266,0.8354058058286266,35501.165247672565,35405.22815468563,1.0033882554548101,0.8,4284.614544988936,4273.035954225843,1.0033882554548101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.922891405622,4632.441516551485,6.128257516568156,5.006652206740065,-3.6008789784176543,8.607531185157718,2.97957036662738,3.5,0.8513058190363942,0.6,0.0002478596750281099,1.000235206902918,0.000247801390430528,198.4480959634728,0.0,1.1586618297709675e-05,32.836476255709215,0.03557436529536295,8.357830820249673e-05,0.0001642813668256132,0.0006451510463638558,0.09246202114416749,0.09246202114416749,0.09246202114416749,0.09244539710016628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.1637389507,595.7717060026512,0.0,0.09246202114416749,0.09246202110596922,0.09246202110596922,0.371739970906148,0.371739970906148,0.5,10.094901359033472,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,27336.23951089999,20753.85908061332,0.7592068057619255,1.0070865948085401,0.6215022379167129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480430049710928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.8107833454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01965176625595,261.01965176625595,-12.13034823374403,245.46401177897076,276.5752917535516,122708.02464134783,122930.28339665083,-222.25875530299606,0.0,nan,276.5752917535516,3.425291753551619,270.3530357586459,-2.7969642413540896,264.13077976373904,-9.019220236260935,257.90852376875597,-15.241476231244008,251.68626777387257,-21.463732226127405,245.46401177897076,-27.68598822102922,1.0,1.0,26022.012520719443,26022.012520719443,275.7708721962149,2.6208721962149184,275.7708721962149,275.7708721962149,77094.00027244606,77103.39307503925,-9.392802593181841,0.0,8546.071908451686,8546.071908451686,0.8852898080611058,3946.745842965475,275.7708721962149,2.6208721962149184,1.0,0.002,0.12617348422851474,0.004943737587992647,0.00019493723339213137,0.0018050627671837654,0.09746861669606569,0.09746861669606569,0.0,5.758965353208634e-13,0.9998187736947048,0.9998187736947048,0.0,0.09244526455550407,1.675655046515761e-05,0.0,0.0,0.0,1600253.3155510311,266.74878650576454,0.0,1.0,1284043.1015089191,2600.0102763566006,,,,,,,,,,,,,,,,,,,3.0,15291.210116999277,1541.424244560127,0.371739970906148,6.173730061729009,2.97957036662738
1228.0,-29.426978575999918,5.006443721041737,35.046036557373164,24.684785690065496,5.151523891359794,-25.969128329306734,-39.4869075162336,1.6936736437318478,-6.401600252742753,-6.401600252738942,40.091835704802236,41544.03990563599,25775.018276455758,25775.018276455758,67319.05818209174,77104.88363607203,77102.99450450772,25775.018276455758,102878.01278096347,102878.01278096347,102878.01278096347,130214.56708421605,125664.7480026388,4549.819081577255,0.0,90754.27529839531,55194.07971487147,39511.3284261376,27336.554303252582,66847.88272939018,20754.06348084443,1541.4485751804152,0.0,0.8792417136973926,2.7387780911465684,0.001494314320929203,1.0,1.0,-6.401600252742753,335692.13522233436,1558496.7308778754,4.642637009787726,1558496.7308778754,4.642637009787726,0.7592055403403586,0.09246187112697815,3.927125354627174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927125354627174,1.2837863399511575,1.2841044805530772,3.0590178695752317,6481.691793547642,15291.183887782745,6458.811165299305,0.0003253723309981733,23109.594704295137,2356.5228395318622,19305.818796722804,1968.6456431832282,0.8354027426164524,0.8354027426164525,35501.27418437981,35405.22815468563,1.0033921041261775,0.8,4284.627692495422,4273.035954225843,1.0033921041261775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.879392250587,4632.441516551485,6.128330337752127,5.006443721041737,-3.6012490954670886,8.607692816508827,2.979519007171583,3.5,0.8512911449061666,0.6,0.000247801390430528,1.0002344290618799,0.00024774331219826234,198.44995687514134,0.0,1.1566467414131098e-05,32.77936865164753,0.035585931762777086,8.355927184218445e-05,0.00016424211858834354,0.000644999388205967,0.09246187114904442,0.09246187114904442,0.09246187114904442,0.0924453089038716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.52090850077,595.7709393976045,0.0,0.09246187114904442,0.09246187112697815,0.09246187112697815,0.3717388798425229,0.3717388798425229,0.5,10.094404491427795,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27336.554303252582,20754.06348084443,0.7592055403403586,1.0070484723444262,0.6214712898808212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480565445593105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.75367574133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01831011016515,261.01831011016515,-12.131689889834831,245.4618181005082,276.57480211981306,122713.61991388715,122937.9318862861,-224.31197239893896,0.0,nan,276.57480211981306,3.42480211981308,270.3522053160154,-2.7977946839845913,264.12960851207674,-9.020391487923234,257.9070117082006,-15.24298829179935,251.68441490437667,-21.46558509562331,245.4618181005082,-27.68818189949178,1.0,1.0,26022.012520719443,26022.012520719443,275.7704387998761,2.6204387998761263,275.7704387998761,275.7704387998761,77093.34679969188,77102.99450450772,-9.64770481584128,0.0,8546.071908451686,8546.071908451686,0.8852888553278118,3946.76098140031,275.7704387998761,2.6204387998761263,1.0,0.002,0.12619018791447098,0.004943596132861569,0.0001949628854073269,0.0018050371149754294,0.09748144270366345,0.09748144270366345,0.0,3.827563266334266e-13,0.9998193451424627,0.9998193451424627,0.0,0.09244516744082208,1.6703686156073263e-05,0.0,0.0,0.0,1600252.8627452017,266.7483997472572,0.0,1.0,1284044.4225412458,2600.0049251411942,,,,,,,,,,,,,,,,,,,3.0,15291.183887782745,1541.4485751804152,0.3717388798425229,6.173730061729009,2.979519007171583
1229.0,-29.429236495266576,5.006236775097219,35.04602708132384,24.684380425047152,5.151272828217719,-25.971185562782217,-39.48889804361386,1.6932218933818732,-6.401887518326987,-6.401887518350085,40.091799638097015,41542.601631035315,25774.833499015673,25774.833499015673,67317.43513005099,77104.37623918621,77102.5017700583,25774.833499015673,102877.33526907397,102877.33526907397,102877.33526907397,130214.00396278768,125664.42060207223,4549.583360715445,0.0,90754.57802876274,55193.45004866865,39512.36442232677,27336.668693713706,66849.03311604047,20754.12865768212,1541.4610023645203,0.0,0.8792403025459847,2.7387487941169057,0.001494314320929203,1.0,1.0,-6.401887518326987,335688.33194226574,1558495.1727907734,4.6426849684451215,1558495.1727907734,4.6426849684451215,0.7592047476675423,0.09246162858428134,3.9271309385257585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271309385257585,1.283788569901118,1.2841066364915987,3.059016905586128,6481.689750970407,15291.15773412054,6458.800030688382,0.0003253720104630863,23109.638932190006,2356.527349522009,19305.785514625626,1968.642249353819,0.8353997036160572,0.8353997036160571,35501.31456719798,35405.22815468563,1.0033935308287254,0.8,4284.632566273759,4273.035954225843,1.0033935308287254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.835514441059,4632.441516551485,6.128350338598789,5.006236775097219,-3.6015440012609568,8.607780776358176,2.9794672009971546,3.5,0.8512763431420441,0.6,0.00024774331219826234,1.0002339360672319,0.0002476853696569739,198.45181387001062,0.0,1.1525622688503696e-05,32.66361469921947,0.03559745738546559,8.354053370609305e-05,0.00016420277849216929,0.00064484581160849,0.09246162863094888,0.09246162863094888,0.09246162863094888,0.09244491692222201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.7629870404,595.7702088167514,0.0,0.09246162863094888,0.09246162858428134,0.09246162858428134,0.37173779146249475,0.37173779146249475,0.5,10.093903141177243,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,27336.668693713706,20754.12865768212,0.7592047476675423,1.0070068629593705,0.6214390798880102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480700393667076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.637921788904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01698430218033,261.01698430218033,-12.133015697819644,245.459630986029,276.5743376183373,122722.24792170255,122943.91023222606,-221.66231052349005,0.0,nan,276.5743376183373,3.424337618337347,270.35139629187125,-2.7986037081287236,264.1284549653921,-9.021545034607868,257.9055136389584,-15.244486361041595,251.68257231249413,-21.467427687505847,245.459630986029,-27.69036901397098,1.0,1.0,26022.012520719443,26022.012520719443,275.77009387801604,2.620093878016064,275.77009387801604,275.77009387801604,77093.21482072902,77102.5017700583,-9.286949329281924,0.0,8546.071908451686,8546.071908451686,0.8852885021494084,3946.7665932183872,275.77009387801604,2.620093878016064,1.0,0.002,0.126207023348343,0.004943472331821138,0.0001949887808288856,0.0018050112203720442,0.0974943904144428,0.0974943904144428,0.0,1.2009299804605078e-12,0.9998179197781519,0.9998179197781519,0.0,0.09244479315043627,1.6835433845059687e-05,0.0,0.0,0.0,1600252.5264214678,266.748112481673,0.0,1.0,1284045.4037385443,2600.0009505340545,,,,,,,,,,,,,,,,,,,3.0,15291.15773412054,1541.4610023645203,0.37173779146249475,6.173730061729009,2.9794672009971546
1230.0,-29.43147578421958,5.006029922606587,35.04601808503144,24.683577473647915,5.150609193296491,-25.973267286505916,-39.4909109576605,1.6924006962752676,-6.402251157266733,-6.402251157250552,40.091794532766386,41541.463175736186,25774.82230396951,25774.82230396951,67316.2854797057,77104.16897298455,77102.2104926222,25774.82230396951,102877.03279659171,102877.03279659171,102877.03279659171,130214.01165985034,125664.65816381207,4549.35349603826,0.0,90755.05338521165,55192.98875801623,39513.40514132824,27336.978863258624,66850.38400458687,20754.331000729344,1541.4845760228857,0.0,0.8792383626482487,2.7387117084392827,0.001494314320929203,1.0,1.0,-6.402251157266733,335683.51755844237,1558494.9522397486,4.642750896961794,1558494.9522397486,4.642750896961794,0.7592035354215212,0.0924614660574149,3.9271488124462977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271488124462977,1.2837925252668712,1.2841105184472443,3.0590214035012653,6481.699281512848,15291.131601185365,6458.780845929049,0.0003253687031250919,23109.65479525044,2356.528967104,19305.728170096136,1968.6364018391741,0.8353966487662076,0.8353966487662076,35501.44383151776,35405.22815468563,1.0033980976681103,0.8,4284.648167107726,4273.035954225843,1.0033980976681103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.791735435576,4632.441516551485,6.128411468120431,5.006029922606587,-3.6018964492857153,8.607926371892303,2.979415511838961,3.5,0.8512615748111317,0.6,0.0002476853696569739,1.0002320098771962,0.00024762791753423646,198.45365557268724,0.0,1.1498802418926732e-05,32.58760605523836,0.03560895618788452,8.352158877951177e-05,0.00016416378087746213,0.0006446955971196196,0.09246146604141998,0.09246146604141998,0.09246146604141998,0.09244487489811054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.13732521515,595.7694367598292,0.0,0.09246146604141998,0.0924614660574149,0.0924614660574149,0.3717366803771228,0.3717366803771228,0.5,10.093405406781152,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27336.978863258624,20754.331000729344,0.7592035354215212,1.0069693163630422,0.6214094921711424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480835057884796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.56191314493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01563564804275,261.01563564804275,-12.134364351957231,245.45744870941223,276.5738225866675,122726.49404337733,122951.9760146494,-225.48197127204926,0.0,nan,276.5738225866675,3.4238225866675407,270.3505478112074,-2.7994521887926,264.12727303574337,-9.022726964256606,257.9039982603539,-15.24600173964609,251.68072348487206,-21.469276515127916,245.45744870941223,-27.692551290587744,1.0,1.0,26022.012520719443,26022.012520719443,275.7696961559205,2.619696155920508,275.7696961559205,275.7696961559205,77092.05136683717,77102.2104926222,-10.159125785023207,0.0,8546.071908451686,8546.071908451686,0.8852873716335616,3946.784556508529,275.7696961559205,2.619696155920508,1.0,0.002,0.1262237518382243,0.004943335004035987,0.00019501448036206336,0.0018049855193389987,0.09750724018103167,0.09750724018103167,0.0,-2.9893795772117926e-13,0.9998190760926858,0.9998190760926858,0.0,0.09244473756769979,1.67284897151038e-05,0.0,0.0,0.0,1600252.100679936,266.74774884273324,0.0,1.0,1284046.6457978426,2599.9959192468154,,,,,,,,,,,,,,,,,,,4.0,15291.131601185365,1541.4845760228857,0.3717366803771228,6.173730061729009,2.979415511838961
