time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1231.0,-29.433712880854134,5.005824841482562,35.0460076271397,24.683139169961237,5.1503255807510655,-25.975309034685687,-39.49288765490053,1.6919217346315056,-6.402524888863411,-6.402524888868324,40.091734358633815,41540.075205375724,25774.60973471986,25774.60973471986,67314.68494009558,77103.69326096919,77101.41724037421,25774.60973471986,102876.02697509408,102876.02697509408,102876.02697509408,130213.01098795728,125663.89909550114,4549.111892456148,0.0,90755.37267847442,55192.3950271908,39514.41961253735,27336.984012863202,66851.40362540055,20754.317811110468,1541.491499335658,0.0,0.8792371156690726,2.7386837922139002,0.001494314320929203,1.0,1.0,-6.402524888863411,335679.89353524544,1558492.352711315,4.642793276349981,1558492.352711315,4.642793276349981,0.7592029099239582,0.09246117608586214,3.92715610147253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92715610147253,1.2837948810502535,1.2841128010535692,3.0590214678685914,6481.699417899487,15291.105766213497,6458.768346413334,0.0003253678302619899,23109.69320634968,2356.5328839460653,19305.690808207197,1968.6325919867843,0.8353936435167696,0.8353936435167696,35501.496545773254,35405.22815468563,1.0033999600357986,0.8,4284.654529159909,4273.035954225843,1.0033999600357986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.747687873844,4632.441516551485,6.128425109531439,5.005824841482562,-3.602180792662024,8.608005634144586,2.9793635059627825,3.5,0.8512467159893664,0.6,0.00024762791753423646,1.0002317869471142,0.00024757053391598463,198.45549550217962,0.0,1.1401583777656691e-05,32.31208842587906,0.03562035777166218,8.350298857899303e-05,0.00016412492895524343,0.0006445442161503298,0.09246117608676609,0.09246117608676609,0.09246117608676609,0.09244421667626553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.2986798996,595.7687312349259,0.0,0.09246117608676609,0.09246117608586214,0.09246117608586214,0.3717355790148411,0.3717355790148411,0.5,10.092896624571326,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27336.984012863202,20754.317811110468,0.7592029099239582,1.0069300162684842,0.6213792523810577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480968613330865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.28639551557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0143030483924,261.0143030483924,-12.1356969516076,245.4552742244703,276.57333187230864,122735.0031113962,122957.80093202287,-222.7978206266695,0.0,nan,276.57333187230864,3.4233318723086654,270.3497203427373,-2.8002796572626494,264.1261088131533,-9.023891186846697,257.90249728363904,-15.247502716360941,251.67888575404578,-21.471114245954197,245.4552742244703,-27.69472577552969,1.0,1.0,26022.012520719443,26022.012520719443,275.7693296036178,2.619329603617814,275.7693296036178,275.7693296036178,77091.90360495794,77101.41724037421,-9.513635416267789,0.0,8546.071908451686,8546.071908451686,0.8852869106063342,3946.791881979893,275.7693296036178,2.619329603617814,1.0,0.002,0.12624083360849545,0.00494321264026561,0.00019504076173454992,0.0018049592383249972,0.09752038086727496,0.09752038086727496,0.0,5.954698539811787e-14,0.9998152546737031,0.9998152546737031,0.0,0.09244409431571637,1.7081770145774452e-05,0.0,0.0,0.0,1600251.7801989631,266.74747511113657,0.0,1.0,1284047.5807644443,2599.9921319284167,,,,,,,,,,,,,,,,,,,4.0,15291.105766213497,1541.491499335658,0.3717355790148411,6.173730061729009,2.9793635059627825
1232.0,-29.43595191386003,5.005620455868677,35.04599779621516,24.682792159169935,5.150130320371674,-25.977343690544103,-39.494855725765206,1.691522095058738,-6.4028544756261,-6.402854475626043,40.09173153619969,41538.60086912569,25774.526261594365,25774.526261594365,67313.12713072005,77103.14865513818,77101.26540054657,25774.526261594365,102875.79166214094,102875.79166214094,102875.79166214094,130213.07079706776,125664.19232307444,4548.878473993321,0.0,90755.64448212522,55191.73751042789,39515.45219077481,27337.27913492682,66852.73132570164,20754.51119027789,1541.5135605184523,0.0,0.8792353505532471,2.738650179957141,0.001494314320929203,1.0,1.0,-6.4028544756261,335675.53006782575,1558492.2307819373,4.642853265077238,1558492.2307819373,4.642853265077238,0.7592017877068603,0.09246098945334769,3.927159292727489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927159292727489,1.2837968661835224,1.2841147130056936,3.0590192235023657,6481.694662356772,15291.079900518112,6458.759239032494,0.0003253682191061108,23109.743638408323,2356.5380265848507,19305.6635856364,1968.6298160571043,0.8353906424799299,0.8353906424799299,35501.519624930756,35405.22815468563,1.0034007754108476,0.8,4284.657314569717,4273.035954225843,1.0034007754108476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.703800599152,4632.441516551485,6.128469213148695,5.005620455868677,-3.602507010742255,8.608127466610933,2.9793116896947125,3.5,0.8512319113413465,0.6,0.00024757053391598463,1.000231991842101,0.00024751311289298043,198.45733705417928,0.0,1.138809439387531e-05,32.27385951224263,0.03563174586605605,8.348447335420178e-05,0.00016408606056178283,0.000644392097542251,0.09246098947536877,0.09246098947536877,0.09246098947536877,0.09244421951488987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.70992895064,595.7679472888774,0.0,0.09246098947536877,0.09246098945334769,0.09246098945334769,0.3717344286157596,0.3717344286157596,0.5,10.092393522971763,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27337.27913492682,20754.51119027789,0.7592017877068603,1.0068867164570345,0.6213448582489869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448110204036581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.24816660193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01299144020373,261.01299144020373,-12.137008559796243,245.4531065832734,276.5728762971355,122744.11743801016,122963.40569155687,-219.2882535467317,0.0,nan,276.5728762971355,3.422876297135531,270.3489223543336,-2.801077645666396,264.12496841159367,-9.025031588406307,257.901014468849,-15.248985531150993,251.6770605260372,-21.472939473962782,245.4531065832734,-27.696893416726567,1.0,1.0,26022.012520719443,26022.012520719443,275.76898224965316,2.618982249653186,275.76898224965316,275.76898224965316,77091.94987288365,77101.26540054657,-9.315527662925888,0.0,8546.071908451686,8546.071908451686,0.8852867087610256,3946.7950891911264,275.76898224965316,2.618982249653186,1.0,0.002,0.12625773545360977,0.004943080816482811,0.00019506674268792478,0.0018049332565368943,0.0975333713439624,0.0975333713439624,0.0,-7.7518113456021e-13,0.9998172002394282,0.9998172002394282,0.0,0.09244408760661338,1.6901846734302156e-05,0.0,0.0,0.0,1600251.3943221555,266.7471455243739,0.0,1.0,1284048.7065098651,2599.9875718227795,,,,,,,,,,,,,,,,,,,3.0,15291.079900518112,1541.5135605184523,0.3717344286157596,6.173730061729009,2.9793116896947125
1233.0,-29.438172742567396,5.0054159470305315,35.045988721016215,24.682006670068972,5.149484099572975,-25.979407058422563,-39.49685065364463,1.6907184161418845,-6.403228103461856,-6.403228103534417,40.09173368532357,41537.46473301318,25774.54106548837,25774.54106548837,67312.00579850154,77102.93567598784,77101.04730877776,25774.54106548837,102875.58837426614,102875.58837426614,102875.58837426614,130213.21443388294,125664.56513669787,4548.649297185072,0.0,90756.11269332842,55191.27723292699,39516.483844890485,27337.626059616807,66854.10990450729,20754.73959145024,1541.5391123966926,0.0,0.87923332929094,2.7386120766522826,0.001494314320929203,1.0,1.0,-6.403228103461856,335670.5835854227,1558492.3236254368,4.6429219593167765,1558492.3236254368,4.6429219593167765,0.7592005079808002,0.09246083759078273,3.9271768649974566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271768649974566,1.2838007386937906,1.2841185127537416,3.0590236838414517,6481.70411328007,15291.053921460865,6458.740182653117,0.00032536493692950227,23109.759456526845,2356.539639584042,19305.60662484319,1968.6240076726701,0.8353876058796771,0.8353876058796771,35501.646707528926,35405.22815468563,1.0034052651776222,0.8,4284.672652092999,4273.035954225843,1.0034052651776222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.659801225556,4632.441516551485,6.128536848838201,5.0054159470305315,-3.6028665605996424,8.608282507630173,2.979259741436995,3.5,0.8512170689819986,0.6,0.00024751311289298043,1.00023010962536,0.000247456170846214,198.4591636631352,0.0,1.139562331633959e-05,32.2951964785064,0.03564314148937239,8.346570933668634e-05,0.00016404740355629408,0.0006442431680091796,0.0924608375735878,0.0924608375735878,0.0924608375735878,0.09244425312247179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.1183808239,595.7671644943745,0.0,0.0924608375735878,0.09246083759078273,0.09246083759078273,0.37173329614767536,0.37173329614767536,0.5,10.091895988954539,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,27337.626059616807,20754.73959145024,0.7592005079808002,1.0068491809201903,0.6213150514208361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481235585236543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.2695035682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01165766534876,261.01165766534876,-12.138342334651213,245.4509435862134,276.57237174449295,122748.40734296608,122971.40164578271,-222.994302816664,0.0,nan,276.57237174449295,3.4223717444929775,270.3480861127946,-2.8019138872053873,264.12380048119235,-9.02619951880763,257.89951484954133,-15.250485150458644,251.67522921785775,-21.47477078214223,245.4509435862134,-27.699056413786565,1.0,1.0,26022.012520719443,26022.012520719443,275.76858310221127,2.6185831022112893,275.76858310221127,275.76858310221127,77090.8481391433,77101.04730877776,-10.199169634463033,0.0,8546.071908451686,8546.071908451686,0.8852855973230954,3946.812749322444,275.76858310221127,2.6185831022112893,1.0,0.002,0.12627445905803453,0.004942941694294058,0.0001950924305564486,0.0018049075689755161,0.0975462152782243,0.0975462152782243,0.0,-4.680353327124465e-13,0.9998191276937762,0.9998191276937762,0.0,0.09244411398585231,1.6723604930426056e-05,0.0,0.0,0.0,1600250.9568806412,266.7467718965381,0.0,1.0,1284049.9826806267,2599.9824023966285,,,,,,,,,,,,,,,,,,,4.0,15291.053921460865,1541.5391123966926,0.37173329614767536,6.173730061729009,2.979259741436995
1234.0,-29.440389051784635,5.005213015518528,35.04597817197049,24.681481473986082,5.149113089425895,-25.98143883765975,-39.498818130791165,1.6901628760714351,-6.403511006571193,-6.403511006572213,40.09167300017147,41536.165721553865,25774.35178531794,25774.35178531794,67310.51750687181,77102.53259622818,77100.21744944385,25774.35178531794,102874.56923476179,102874.56923476179,102874.56923476179,130212.20527881967,125663.79761315294,4548.407665666733,0.0,90756.47441904013,55190.74160155022,39517.48090832212,27337.636044057886,66855.11695238,20754.729369298144,1541.5464822535387,0.0,0.8792320347807098,2.7385832259128247,0.001494314320929203,1.0,1.0,-6.403511006571193,335666.83825148665,1558489.7020241152,4.642965954404085,1558489.7020241152,4.642965954404085,0.7591998567780112,0.09246054804996144,3.927187745296436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927187745296436,1.2838034511582155,1.28412115278337,3.0590256956806163,6481.708376125845,15291.028232461966,6458.724878578446,0.00032536300328397927,23109.787538866327,2356.542503185729,19305.56087993985,1968.6193429907105,0.8353846112808921,0.8353846112808921,35501.72539375808,35405.22815468563,1.0034080451260834,0.8,4284.682148687254,4273.035954225843,1.0034080451260834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.615481537952,4632.441516551485,6.128556426155373,5.005213015518528,-3.603157468242485,8.608370483761014,2.979207415363935,3.5,0.85120211867541,0.6,0.000247456170846214,1.0002296454514399,0.00024739935670925657,198.4609865842114,0.0,1.1300670978537836e-05,32.026101553176225,0.03565444216035093,8.344720733521427e-05,0.0001640089635109997,0.0006440939916191684,0.09246054804052455,0.09246054804052455,0.09246054804052455,0.09244358509081071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.27778107603,595.7664595759736,0.0,0.09246054804052455,0.09246054804996144,0.09246054804996144,0.37173218121150126,0.37173218121150126,0.5,10.091387101020182,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27337.636044057886,20754.729369298144,0.7591998567780112,1.006811753164925,0.621286262218934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481368046647665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.00040864287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0103311841719,261.0103311841719,-12.139668815828088,245.44878767148793,276.57187469686926,122755.91220642604,122977.687078658,-221.7748722319787,0.0,nan,276.57187469686926,3.4218746968692813,270.3472572917569,-2.802742708243102,264.122639886717,-9.027360113282953,257.89802248164153,-15.251977518358444,251.67340507655865,-21.476594923441326,245.44878767148793,-27.701212328512042,1.0,1.0,26022.012520719443,26022.012520719443,275.76820309499004,2.618203094990065,275.76820309499004,275.76820309499004,77090.4944948118,77100.21744944385,-9.722954632045003,0.0,8546.071908451686,8546.071908451686,0.8852849091488162,3946.8236840229183,275.76820309499004,2.618203094990065,1.0,0.002,0.1262915460579792,0.004942817637351838,0.00019511871623209703,0.0018048812838428255,0.09755935811604852,0.09755935811604852,0.0,7.49222732465693e-14,0.999815196861113,0.999815196861113,0.0,0.0924434610504586,1.7086999502847396e-05,0.0,0.0,0.0,1600250.6256578364,266.7464889934288,0.0,1.0,1284050.9489683984,2599.9784882333865,,,,,,,,,,,,,,,,,,,4.0,15291.028232461966,1541.5464822535387,0.37173218121150126,6.173730061729009,2.979207415363935
1235.0,-29.44260891548193,5.005011091771463,35.045967791156144,24.681192961894,5.148973828757681,-25.983450640988003,-39.50076374514026,1.6898155531436774,-6.403822730521938,-6.403822730537877,40.09165675638272,41534.65676596522,25774.230840001033,25774.230840001033,67308.88760596626,77101.95142644393,77099.92980978463,25774.230840001033,102874.16064978567,102874.16064978567,102874.16064978567,130212.02152262567,125663.85063988429,4548.170882741377,0.0,90756.71596972861,55190.05624169093,39518.510808930754,27337.860872839996,66856.37168177075,20754.87288793888,1541.5647780897502,0.0,0.8792304166712323,2.7385514362733576,0.001494314320929203,1.0,1.0,-6.403822730521938,335662.71139853203,1558489.000290612,4.6430209474183135,1558489.000290612,4.6430209474183135,0.7591988628692863,0.09246032800494043,3.9271885638661375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271885638661375,1.2838051907651682,1.2841228198787404,3.059022188191552,6481.700944177404,15291.002559975894,6458.717727702373,0.00032536408905557533,23109.84422922203,2356.548283993212,19305.539505492732,1968.6171634036834,0.8353816371068907,0.8353816371068907,35501.731313645396,35405.22815468563,1.003408254273055,0.8,4284.682863154938,4273.035954225843,1.003408254273055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.571275865825,4632.441516551485,6.128592086385396,5.005011091771463,-3.603469804725009,8.608480896496472,2.9791552242695314,3.5,0.8511872069341518,0.6,0.00024739935670925657,1.0002300179649246,0.00024734246349916305,198.4628124582555,0.0,1.127538967249782e-05,31.95445433185882,0.03566571755002343,8.342891465788573e-05,0.00016397044205137084,0.0006439428448362188,0.0924603280310137,0.0924603280310137,0.0924603280310137,0.09244343902340112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.6413483749,595.7656904674816,0.0,0.0924603280310137,0.09246032800494043,0.09246032800494043,0.3717310160131069,0.3717310160131069,0.5,10.090880431303862,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27337.860872839996,20754.87288793888,0.7591988628692863,1.006768478647771,0.6212520320974909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481500240794671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.92876142154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0090314155299,261.0090314155299,-12.140968584470102,245.44663904425155,276.57142378683085,122765.561454066,122982.87024593948,-217.30879187350695,0.0,nan,276.57142378683085,3.4214237868308714,270.3464668382419,-2.8035331617580823,264.12150988979016,-9.028490110209816,257.8965529412958,-15.253447058704182,251.67159599276908,-21.478404007230893,245.44663904425155,-27.703360955748423,1.0,1.0,26022.012520719443,26022.012520719443,275.76785771349586,2.61785771349588,275.76785771349586,275.76785771349586,77090.70476013084,77099.92980978463,-9.225049653789029,0.0,8546.071908451686,8546.071908451686,0.8852848573746183,3946.8245066854684,275.76785771349586,2.61785771349588,1.0,0.002,0.1263085640605828,0.004942688601634072,0.00019514488371080973,0.0018048551170194603,0.09757244185540487,0.09757244185540487,0.0,7.302700111289084e-13,0.9998159426554224,0.9998159426554224,0.0,0.09244331000248907,1.7018002451363604e-05,0.0,0.0,0.0,1600250.2606902872,266.74617726947804,0.0,1.0,1284052.0136952498,2599.974175330622,,,,,,,,,,,,,,,,,,,3.0,15291.002559975894,1541.5647780897502,0.3717310160131069,6.173730061729009,2.9791552242695314
1236.0,-29.44481297302119,5.004809271852143,35.045958687184076,24.680528451595478,5.148454835369322,-25.985486192212555,-39.502731746155746,1.6891280546606988,-6.4041824882120295,-6.404182488190616,40.09167284464267,41533.45182585683,25774.218392180326,25774.218392180326,67307.67021803715,77101.65643216358,77099.95029118394,25774.218392180326,102874.16868336426,102874.16868336426,102874.16868336426,130212.42499076169,125664.48222082584,4547.942769935856,0.0,90757.13563303834,55189.561312431695,39519.527022896276,27338.256307397427,66857.7833302937,20755.137191607497,1541.5923129583011,0.0,0.8792284172841367,2.7385147485106507,0.001494314320929203,1.0,1.0,-6.4041824882120295,335657.94868577964,1558489.6953036143,4.643088898700764,1558489.6953036143,4.643088898700764,0.7591975493327784,0.09246018332281744,3.927203212109673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927203212109673,1.2838085195410087,1.2841260764343705,3.0590256664706814,6481.708314233498,15290.976742404766,6458.700197264612,0.00032536134891474863,23109.864891428442,2356.5503909518993,19305.487105841126,1968.6118201262539,0.8353786227889901,0.8353786227889901,35501.83724954408,35405.22815468563,1.003411996942457,0.8,4284.695648495621,4273.035954225843,1.003411996942457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.527040907788,4632.441516551485,6.12865358882981,5.004809271852143,-3.603818378430622,8.608627650282765,2.979102998965031,3.5,0.8511722854185803,0.6,0.00024734246349916305,1.00022838410307,0.0002472859873107493,198.46462536058573,0.0,1.12911864849389e-05,31.999222498316843,0.03567700873650837,8.341041527178945e-05,0.00016393204822737358,0.0006437944663662594,0.09246018331800106,0.09246018331800106,0.09246018331800106,0.09244364152906466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.1110254509,595.7648884499806,0.0,0.09246018331800106,0.09246018332281744,0.09246018332281744,0.37172985486215876,0.37172985486215876,0.5,10.090384177877365,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,27338.256307397427,20755.137191607497,0.7591975493327784,1.006729012918674,0.6212208924228235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481632649256788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.973529588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00772041838286,261.00772041838286,-12.142279581617117,245.4444956575554,276.57094517922957,122771.06672940268,122990.25282075386,-219.1860913512076,0.0,nan,276.57094517922957,3.420945179229591,270.34565527481175,-2.80434472518823,264.1203653705415,-9.029634629458485,257.8950754662615,-15.25492453373846,251.6697855618974,-21.480214438102564,245.4444956575554,-27.705504342444584,1.0,1.0,26022.012520719443,26022.012520719443,275.76750035242947,2.617500352429488,275.76750035242947,275.76750035242947,77089.83842353043,77099.95029118394,-10.111867653511581,0.0,8546.071908451686,8546.071908451686,0.88528393087892,3946.8392281702213,275.76750035242947,2.617500352429488,1.0,0.002,0.12632524223451255,0.00494255221427704,0.00019517050684640056,0.0018048294931808373,0.09758525342320028,0.09758525342320028,0.0,2.7237760658049837e-14,0.9998196177728946,0.9998196177728946,0.0,0.0924435051490311,1.6678173786340507e-05,0.0,0.0,0.0,1600249.8394829375,266.74581751178795,0.0,1.0,1284053.2424842012,2599.9691978722035,,,,,,,,,,,,,,,,,,,4.0,15290.976742404766,1541.5923129583011,0.37172985486215876,6.173730061729009,2.979102998965031
1237.0,-29.447010384863596,5.004608490613308,35.045948666730034,24.67992694526913,5.147996994835957,-25.987509646885936,-39.504690282605566,1.688496257453504,-6.404492505497615,-6.404492505509189,40.09162818752251,41532.20795232506,25774.093753378005,25774.093753378005,67306.30170570307,77101.3155770933,77099.25943622841,25774.093753378005,102873.35318960642,102873.35318960642,102873.35318960642,130211.70815561971,125664.00262970573,4547.705525913971,0.0,90757.52152859846,55189.0421611008,39520.53263055295,27338.35496601329,66858.88759656624,20755.18958436628,1541.6045431861824,0.0,0.8792269159266679,2.7384831335406545,0.001494314320929203,1.0,1.0,-6.404492505497615,335653.84451235255,1558487.7661165164,4.643139924051017,1558487.7661165164,4.643139924051017,0.7591967259979204,0.09245993000602022,3.9272151450020734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272151450020734,1.2838115872840392,1.2841290724276637,3.0590276516433947,6481.712520576263,15290.951167488214,6458.684986606608,0.0003253594332358386,23109.892933698833,2356.5532504676758,19305.441640166453,1968.607183917694,0.8353756417458459,0.8353756417458459,35501.923548001745,35405.22815468563,1.00341504583164,0.8,4284.706063805213,4273.035954225843,1.00341504583164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.4825471162885,4632.441516551485,6.12868879245531,5.004608490613308,-3.6041293279948943,8.608737818608203,2.9790504684423214,3.5,0.851157276697806,0.6,0.0002472859873107493,1.0002276994939199,0.0002472296932347178,198.46643282550943,0.0,1.1208525575328242e-05,31.76496148048024,0.035688217262083696,8.339200861781312e-05,0.00016389397869293618,0.0006436469152975461,0.0924599299925925,0.0924599299925925,0.0924599299925925,0.09244314984580118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.3214896459,595.7641677143962,0.0,0.0924599299925925,0.09245993000602022,0.09245993000602022,0.37172873065014683,0.37172873065014683,0.5,10.08988077386402,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27338.35496601329,20755.18958436628,0.7591967259979204,1.0066919167401733,0.6211920276468685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481764117208864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.73926857017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00640639774736,261.00640639774736,-12.143593602252622,245.4423582623862,276.5704545331297,122777.36660483053,122997.05818890301,-219.69158407246937,0.0,nan,276.5704545331297,3.420454533129714,270.34483527890944,-2.8051647210905344,264.11921602484324,-9.030783975156737,257.89359677068774,-15.256403229312241,251.66797751652786,-21.48202248347212,245.4423582623862,-27.707641737613784,1.0,1.0,26022.012520719443,26022.012520719443,275.7671094962222,2.617109496222213,275.7671094962222,275.7671094962222,77089.27091075544,77099.25943622841,-9.988525472974288,0.0,8546.071908451686,8546.071908451686,0.8852831761277012,3946.8512207270837,275.7671094962222,2.617109496222213,1.0,0.002,0.1263421506396838,0.004942423957295763,0.0001951965056149674,0.0018048034943534642,0.0975982528074837,0.0975982528074837,0.0,-3.1568497815825936e-14,0.9998171272149426,0.9998171272149426,0.0,0.09244302160111381,1.6908404906408842e-05,0.0,0.0,0.0,1600249.4765105967,266.74550749450236,0.0,1.0,1284054.3013777437,2599.9649086205445,,,,,,,,,,,,,,,,,,,4.0,15290.951167488214,1541.6045431861824,0.37172873065014683,6.173730061729009,2.9790504684423214
1238.0,-29.449211899427276,5.004408967959893,35.04593830641576,24.6796368964948,5.147862376755368,-25.989504471737707,-39.50662185726685,1.688154948016618,-6.404789651833539,-6.404789651818826,40.09159833757777,41530.73846528572,25773.942709879335,25773.942709879335,67304.68117516505,77100.74394834678,77098.81916065315,25773.942709879335,102872.76187053249,102872.76187053249,102872.76187053249,130211.27088288785,125663.8028846266,4547.46799826126,0.0,90757.77324328848,55188.39705241587,39521.529100969565,27338.509012355375,66860.03811332493,20755.282750467835,1541.6191177859223,0.0,0.8792254278311022,2.738452831396032,0.001494314320929203,1.0,1.0,-6.404789651833539,335649.9107684048,1558486.4765999033,4.6431904987909975,1558486.4765999033,4.6431904987909975,0.7591958559659449,0.09245968410479655,3.927217693449949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927217693449949,1.2838132977488228,1.2841307110405975,3.0590255610658947,6481.708090893403,15290.925652238539,6458.675819757651,0.00032535974884121647,23109.942032156705,2356.5582571170285,19305.414239841477,1968.6043898621322,0.8353726812892324,0.8353726812892324,35501.94197832297,35405.22815468563,1.0034156969675845,0.8,4284.708288149733,4273.035954225843,1.0034156969675845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.438033503087,4632.441516551485,6.128717747009555,5.004408967959893,-3.604430269896543,8.608839237856436,2.9789979148883594,3.5,0.8511422613966741,0.6,0.0002472296932347178,1.0002281287739576,0.0002471733058914897,198.4682436940101,0.0,1.1172484459179518e-05,31.662820957314754,0.035699389746542874,8.33738590326554e-05,0.0001638558342020624,0.0006434975312533408,0.09245968413318771,0.09245968413318771,0.09245968413318771,0.09244284443825315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.61215288844,595.7634216334465,0.0,0.09245968413318771,0.09245968410479655,0.09245968410479655,0.3717275730414636,0.3717275730414636,0.5,10.089375583552691,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27338.509012355375,20755.282750467835,0.7591958559659449,1.0066503560929245,0.621159359719372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448189519102076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.637128047005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00511891426834,261.00511891426834,-12.14488108573164,245.4402279991048,276.570009829464,122787.0066907041,123002.2615196949,-215.25482899081808,0.0,nan,276.570009829464,3.4200098294640497,270.3440534633305,-2.8059465366694667,264.1180970973364,-9.031902902663603,257.89214073121036,-15.257859268789616,251.6661843651641,-21.483815634835878,245.4402279991048,-27.709772000895185,1.0,1.0,26022.012520719443,26022.012520719443,275.7667608320246,2.6167608320246245,275.7667608320246,275.7667608320246,77089.51170656,77098.81916065315,-9.307454093141132,0.0,8546.071908451686,8546.071908451686,0.8852830149392263,3946.853781917199,275.7667608320246,2.6167608320246245,1.0,0.002,0.1263591164312536,0.004942297816703935,0.00019522259817896022,0.00180477740254945,0.0976112990894801,0.0976112990894801,0.0,7.284099538817923e-13,0.9998165060681466,0.9998165060681466,0.0,0.09244271831382224,1.6965790974307923e-05,0.0,0.0,0.0,1600249.1286064454,266.74521034816644,0.0,1.0,1284055.3163076006,2599.960797461825,,,,,,,,,,,,,,,,,,,3.0,15290.925652238539,1541.6191177859223,0.3717275730414636,6.173730061729009,2.9789979148883594
1239.0,-29.4514069493048,5.00420884357447,35.045928804302015,24.67900413265454,5.147371019479351,-25.991529152410727,-39.508580533415056,1.6874932219711465,-6.40518609013634,-6.40518609014004,40.09160238444677,41529.51366849595,25774.014919766745,25774.014919766745,67303.52858826269,77100.42752491451,77098.55516543676,25774.014919766745,102872.57008520351,102872.57008520351,102872.57008520351,130211.45476800032,125664.21637737815,4547.2383906221685,0.0,90758.17214546383,55187.885605559095,39522.54059989415,27338.884682796805,66861.42528269095,20755.530555091456,1541.6465913686445,0.0,0.879223276317771,2.738412404149247,0.001494314320929203,1.0,1.0,-6.40518609013634,335644.6626134687,1558486.651424257,4.6432636207864375,1558486.651424257,4.6432636207864375,0.7591944878480001,0.09245953706943318,3.9272304110757466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272304110757466,1.2838165051335166,1.2841338468235226,3.059027824749235,6481.712887366767,15290.899981550618,6458.660151620556,0.0003253576775043921,23109.96876819442,2356.5609834341412,19305.367406731188,1968.5996142139454,0.8353696883096011,0.835369688309601,35502.033951888414,35405.22815468563,1.0034189463584635,0.8,4284.719388384711,4273.035954225843,1.0034189463584635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.393557723899,4632.441516551485,6.128799734433539,5.00420884357447,-3.604806257863343,8.609015101437812,2.9789454063722682,3.5,0.8511272589635052,0.6,0.0002471733058914897,1.000227462890572,0.0002471170959225414,198.47004927376085,0.0,1.1191096977050403e-05,31.715568832960845,0.035710580843519926,8.335545852322021e-05,0.00016381784736826949,0.0006433504320616329,0.09245953708797347,0.09245953708797347,0.09245953708797347,0.09244290093195998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.037268062,595.7626335070083,0.0,0.09245953708797347,0.09245953706943318,0.09245953706943318,0.37172640347625213,0.37172640347625213,0.5,10.088876498894534,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27338.884682796805,20755.530555091456,0.7591944878480001,1.006612232744105,0.6211281541323512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448202651182293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.689875922646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0038212998557,261.0038212998557,-12.146178700144276,245.43810144455205,276.569541155185,122792.60959013192,123009.55821221361,-216.9486220817044,0.0,nan,276.569541155185,3.4195411551850157,270.34325321300304,-2.806746786996939,264.1169652709481,-9.033034729051849,257.89067732877595,-15.259322671224027,251.66438938666965,-21.485610613330323,245.43810144455205,-27.71189855544793,1.0,1.0,26022.012520719443,26022.012520719443,275.76633350287784,2.6163335028778647,275.76633350287784,275.76633350287784,77088.97349505687,77098.55516543676,-9.581670379891875,0.0,8546.071908451686,8546.071908451686,0.8852822105533946,3946.866563131125,275.76633350287784,2.6163335028778647,1.0,0.002,0.12637589608703084,0.004942154298000473,0.0001952483632655066,0.001804751637065381,0.0976241816327533,0.0976241816327533,0.0,3.308876610208511e-13,0.9998185189293781,0.9998185189293781,0.0,0.09244275741365661,1.6779655776564185e-05,0.0,0.0,0.0,1600248.6644475588,266.74481390986364,0.0,1.0,1284056.6703753872,2599.9553125775656,,,,,,,,,,,,,,,,,,,3.0,15290.899981550618,1541.6465913686445,0.37172640347625213,6.173730061729009,2.9789454063722682
1240.0,-29.453595509160003,5.004009502731282,35.04591842395626,24.678443453181558,5.146954232600264,-25.993540534875866,-39.51052586836738,1.6868992578052713,-6.405509772570667,-6.405509772573935,40.09155803482386,41528.2406894455,25773.92089594157,25773.92089594157,67302.16158538708,77100.06078843643,77097.83211473847,25773.92089594157,102871.75301068004,102871.75301068004,102871.75301068004,130210.747772054,125663.74790328408,4546.999868769933,0.0,90758.54049400988,55187.34572815628,39523.54973983733,27338.994761373964,66862.54450121129,20755.590428376494,1541.6596861930436,0.0,0.8792217001010862,2.7383793966143926,0.001494314320929203,1.0,1.0,-6.405509772570667,335640.37766774883,1558484.7355240204,4.643317190718835,1558484.7355240204,4.643317190718835,0.759193621036174,0.0924592842966515,3.92724107982887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92724107982887,1.2838193956380015,1.284136665875295,3.0590292475502014,6481.715902111283,15290.874366988091,6458.6457512473025,0.00032535606784811635,23109.99978080406,2356.564145840227,19305.324363051863,1968.595224980178,0.8353667047235331,0.8353667047235332,35502.11110800977,35405.22815468563,1.003421672256335,0.8,4284.728700311164,4273.035954225843,1.003421672256335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.348646207043,4632.441516551485,6.128842829520927,5.004009502731282,-3.6051274279197707,8.609136930651053,2.978892383795932,3.5,0.8511121096559806,0.6,0.0002471170959225414,1.0002267943458545,0.00024706106387017485,198.4718495436677,0.0,1.1155995306851576e-05,31.616090699617367,0.035721736838826776,8.333718706124496e-05,0.0001637799088612964,0.0006432031861307116,0.09245928431461711,0.09245928431461711,0.09245928431461711,0.09244240614866882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.2633986123,595.7619076900594,0.0,0.09245928431461711,0.0924592842966515,0.0924592842966515,0.3717252535804661,0.3717252535804661,0.5,10.08837015436761,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27338.994761373964,20755.590428376494,0.759193621036174,1.0065749379933906,0.6210987182621082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482157449263766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.5903977893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00252276565817,261.00252276565817,-12.147477234341807,245.43597972335755,276.5690658079965,122799.16024575672,123016.26265212345,-217.10240636675954,0.0,nan,276.5690658079965,3.4190658079965033,270.3424485909759,-2.807551409024086,264.11583137417887,-9.03416862582111,257.8892141571797,-15.260785842820269,251.6625969402603,-21.487403059739677,245.43597972335755,-27.71402027664243,1.0,1.0,26022.012520719443,26022.012520719443,275.76592521424055,2.6159252142405762,275.76592521424055,275.76592521424055,77088.59168698349,77097.83211473847,-9.240427754979464,0.0,8546.071908451686,8546.071908451686,0.885281535757783,3946.8772852280144,275.76592521424055,2.6159252142405762,1.0,0.002,0.12639290539787498,0.00494202312198801,0.0001952745123406617,0.0018047254881653392,0.09763725617033085,0.09763725617033085,0.0,5.060006233459369e-13,0.99981603458524,0.99981603458524,0.0,0.09244227498606745,1.700931058404225e-05,0.0,0.0,0.0,1600248.2854712177,266.7444902274293,0.0,1.0,1284057.7759372557,2599.9508343216216,,,,,,,,,,,,,,,,,,,3.0,15290.874366988091,1541.6596861930436,0.3717252535804661,6.173730061729009,2.978892383795932
1241.0,-29.455778798684694,5.003811440594085,35.04590798441419,24.678053764533274,5.14671694872129,-25.995529224090774,-39.51244888650251,1.686467371680878,-6.405806176633348,-6.405806176635539,40.09153556526828,41526.85146737141,25773.767443138473,25773.767443138473,67300.61891050989,77099.57094105419,77097.50247919862,25773.767443138473,102871.26992233709,102871.26992233709,102871.26992233709,130210.44878044823,125663.68639089748,4546.76238955075,0.0,90758.83861081892,55186.74282768993,39524.550870143314,27339.17885811114,66863.72972825446,20755.70539708764,1541.6756712140134,0.0,0.8792201879958479,2.738349171068674,0.001494314320929203,1.0,1.0,-6.405806176633348,335636.4538739969,1558483.7648420897,4.643368581850076,1558483.7648420897,4.643368581850076,0.7591927140463373,0.092459042649062,3.927247173139364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927247173139364,1.2838215286852994,1.2841387275108327,3.059028911254566,6481.715189541186,15290.848809274015,6458.633974342151,0.00032535542220260615,23110.039834408508,2356.5682301712113,19305.289161094253,1968.5916353794878,0.8353637336596293,0.8353637336596293,35502.15517464041,35405.22815468563,1.0034232291151275,0.8,4284.7340186866395,4273.035954225843,1.0034232291151275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.30365206225,4632.441516551485,6.128871914041025,5.003811440594085,-3.6054277533227603,8.609239193916846,2.978839264047528,3.5,0.8510969325850081,0.6,0.00024706106387017485,1.0002262521765026,0.00024700517841095193,198.4736455067979,0.0,1.1120785066912094e-05,31.516304879628873,0.035732857623893687,8.331912884748278e-05,0.00016374193502269207,0.0006430550514422369,0.09245904268946967,0.09245904268946967,0.09245904268946967,0.09244218530597592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.59230889496,595.7611495340717,0.0,0.09245904268946967,0.092459042649062,0.092459042649062,0.3717240698228762,0.3717240698228762,0.5,10.087864433207528,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27339.17885811114,20755.70539708764,0.7591927140463373,1.0065340235136602,0.6210669317452613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448228800181205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.49061196932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0012402764327,261.0012402764327,-12.148759723567252,245.4338644988623,276.5686160540173,122807.604819991,123022.0246560977,-214.41983610668532,0.0,nan,276.5686160540173,3.4186160540173205,270.3416657429683,-2.8083342570316745,264.1147154319994,-9.035284568000577,257.8877651208832,-15.262234879116761,251.66081480986577,-21.489185190134208,245.4338644988623,-27.71613550113767,1.0,1.0,26022.012520719443,26022.012520719443,275.7655902385938,2.615590238593825,275.7655902385938,275.7655902385938,77088.48656104074,77097.50247919862,-9.015918157878332,0.0,8546.071908451686,8546.071908451686,0.8852811503574851,3946.883409005061,275.7655902385938,2.615590238593825,1.0,0.002,0.126409888804576,0.004941897048451116,0.00019530063231593825,0.0018046993685148021,0.09765031615796912,0.09765031615796912,0.0,8.307404243679262e-13,0.9998163142768877,0.9998163142768877,0.0,0.09244205924295473,1.698340610726734e-05,0.0,0.0,0.0,1600247.9384318406,266.74419382336663,0.0,1.0,1284058.7883260052,2599.9467334880974,,,,,,,,,,,,,,,,,,,3.0,15290.848809274015,1541.6756712140134,0.3717240698228762,6.173730061729009,2.978839264047528
1242.0,-29.457945394186233,5.003613544670802,35.04589809031403,24.67727599376815,5.146073323492295,-25.997543522496155,-39.51439830763263,1.6856714525155125,-6.406161360911028,-6.406161360906164,40.0915304285183,41525.75806154693,25773.74751562267,25773.74751562267,67299.50557716959,77099.37248316276,77097.23525347297,25773.74751562267,102870.98276909564,102870.98276909564,102870.98276909564,130210.46615593566,125663.9363292083,4546.529826727356,0.0,90759.30001423704,55186.304401032525,39525.550681338354,27339.483386840013,66865.03406817837,20755.90409634842,1541.698783625237,0.0,0.8792182934834456,2.73831295180891,0.001494314320929203,1.0,1.0,-6.406161360911028,335631.75199588813,1558483.542934303,4.643432969814477,1558483.542934303,4.643432969814477,0.7591915254089757,0.09245885672998917,3.927264451064815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927264451064815,1.2838253619229156,1.2841424899446368,3.0590332357841508,6481.724352700447,15290.823284190232,6458.615333468669,0.00032535222790123954,23110.05564945572,2356.5698428572164,19305.233442275967,1968.5859536412504,0.835360750969487,0.835360750969487,35502.28012798172,35405.22815468563,1.0034276436760103,0.8,4284.749099231177,4273.035954225843,1.0034276436760103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.258702920205,4632.441516551485,6.12893268557412,5.003613544670802,-3.6057723638981796,8.609385908568981,2.9787861978073593,3.5,0.8510817708021027,0.6,0.00024700517841095193,1.0002245259879643,0.00024694973177844686,198.47542776565143,0.0,1.1091790822795119e-05,31.434135191801367,0.03574394941471648,8.3300826386647e-05,0.00016370435202430492,0.0006429102821896531,0.09245885670677076,0.09245885670677076,0.09245885670677076,0.09244214926307184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.98335129843,595.7603720292353,0.0,0.09245885670677076,0.09245885672998917,0.09245885672998917,0.3717228837423617,0.3717228837423617,0.5,10.087363207561621,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27339.483386840013,20755.90409634842,0.7591915254089757,1.0064977385422136,0.6210384641276865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482418242207153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.40844228149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9999354924965,260.9999354924965,-12.150064507503487,245.43175377937087,276.56811720562564,122811.69176037451,123029.83906584748,-218.14730547295883,0.0,nan,276.56811720562564,3.418117205625663,270.3408445203838,-2.8091554796161518,264.1135718351372,-9.036428164862798,257.8862991498548,-15.263700850145199,251.65902646460682,-21.490973535393152,245.43175377937087,-27.718246220629112,1.0,1.0,26022.012520719443,26022.012520719443,275.7652037854867,2.615203785486699,275.7652037854867,275.7652037854867,77087.36324254362,77097.23525347297,-9.872010929349926,0.0,8546.071908451686,8546.071908451686,0.8852800575326738,3946.900773320139,275.7652037854867,2.615203785486699,1.0,0.002,0.12642673258095954,0.004941760808313161,0.00019532651292198273,0.0018046734856945455,0.09766325646099136,0.09766325646099136,0.0,-1.3834718960714643e-12,0.9998178240709718,0.9998178240709718,0.0,0.09244201295186749,1.684377812167563e-05,0.0,0.0,0.0,1600247.5225690545,266.74383863908895,0.0,1.0,1284060.0014804457,2599.9418194350947,,,,,,,,,,,,,,,,,,,4.0,15290.823284190232,1541.698783625237,0.3717228837423617,6.173730061729009,2.9787861978073593
1243.0,-29.46010745888704,5.003417348416064,35.04588675160764,24.676773184351646,5.145712280054035,-25.999525484945025,-39.51631255969403,1.685130306761842,-6.406434256160708,-6.406434256156491,40.09146894943901,41524.448773466436,25773.543554270345,25773.543554270345,67297.99232773678,77098.97186655847,77096.42331770014,25773.543554270345,102869.9668719705,102869.9668719705,102869.9668719705,130209.45124622743,125663.16543171882,4546.285814508603,0.0,90759.6385102585,55185.73280517228,39526.561894540246,27339.484374256932,66866.04626879717,20755.887881517796,1541.705499354631,0.0,0.879217055758413,2.7382851240775734,0.001494314320929203,1.0,1.0,-6.406434256160708,335628.13948319585,1558480.8870459362,4.643475035930251,1558480.8870459362,4.643475035930251,0.759190904897303,0.09245854618809733,3.927272949431793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927272949431793,1.283828004161798,1.2841450616485544,3.059033559558378,6481.725038739183,15290.798020767063,6458.602723184612,0.0003253512305290058,23110.091831888032,2356.573532438502,19305.19574929304,1968.5821100266699,0.8353578120643868,0.8353578120643868,35502.3415878286,35405.22815468563,1.003429815033824,0.8,4284.756516783587,4273.035954225843,1.003429815033824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.21351631645,4632.441516551485,6.128950041244668,5.003417348416064,-3.606054614001285,8.609471962417349,2.978732851604826,3.5,0.8510665290299503,0.6,0.00024694973177844686,1.0002240603683763,0.00024689441252542636,198.47720632538116,0.0,1.1004794104608088e-05,31.18758649245932,0.03575495420882109,8.328285773270956e-05,0.0001636668740457373,0.0006427644871578844,0.09245854616685574,0.09245854616685574,0.09245854616685574,0.09244148237637687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.15352957306,595.7596635570585,0.0,0.09245854616685574,0.09245854618809733,0.09245854618809733,0.37172171087032624,0.37172171087032624,0.5,10.086851291218384,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27339.484374256932,20755.887881517796,0.759190904897303,1.0064598713852948,0.6210094822496435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482547488954747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.161893582146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9986385685209,260.9986385685209,-12.151361431479074,245.42965009733805,276.5676270397055,122819.01243082956,123035.84562353457,-216.83319270499663,0.0,nan,276.5676270397055,3.4176270397055077,270.3400316512408,-2.8099683487591847,264.1124362627409,-9.037563737259063,257.8848408742907,-15.26515912570926,251.65724548580937,-21.492754514190608,245.42965009733805,-27.720349902661923,1.0,1.0,26022.012520719443,26022.012520719443,275.7648358833394,2.614835883339424,275.7648358833394,275.7648358833394,77087.01186747053,77096.42331770014,-9.411450229614275,0.0,8546.071908451686,8546.071908451686,0.8852795200126253,3946.909314178952,275.7648358833394,2.614835883339424,1.0,0.002,0.12644391909949648,0.004941638179189577,0.00019535295607856718,0.001804647042446061,0.09767647803928359,0.09767647803928359,0.0,-1.4753719079774186e-12,0.9998141164752931,0.9998141164752931,0.0,0.09244135966764261,1.7186520454723163e-05,0.0,0.0,0.0,1600247.2030520607,266.74356574383927,0.0,1.0,1284060.9335698406,2599.9380438847597,,,,,,,,,,,,,,,,,,,4.0,15290.798020767063,1541.705499354631,0.37172171087032624,6.173730061729009,2.978732851604826
