time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1244.0,-29.462272972654667,5.0032222359147065,35.04587564071743,24.67648673281076,5.1455785346828895,-26.001487821798598,-39.518212562520034,1.6847933828844948,-6.40673821350515,-6.406738213502278,40.09145284602117,41523.00441118914,25773.413492186468,25773.413492186468,67296.41790337561,77098.41137994066,77096.15956503621,25773.413492186468,102869.57305722267,102869.57305722267,102869.57305722267,130209.27843317788,125663.23124876377,4546.047184414113,0.0,90759.88756842361,55185.09883910134,39527.5430325803,27339.7053759552,66867.2484085355,20756.029027187917,1541.7234381237793,0.0,0.8792154787865658,2.738254129138752,0.001494314320929203,1.0,1.0,-6.40673821350515,335624.11581495916,1558480.191381811,4.6435286320159825,1558480.191381811,4.6435286320159825,0.7591899306070242,0.0924583084111496,3.9272755064765903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272755064765903,1.2838296921704275,1.284146679049862,3.0590315292032106,6481.720736660219,15290.772775891082,6458.593596512064,0.0003253515214890192,23110.140202475915,2356.5784648657714,19305.168469058037,1968.5793282168772,0.8353548831776351,0.8353548831776351,35502.36008026815,35405.22815468563,1.0034304683663071,0.8,4284.758748625131,4273.035954225843,1.0034304683663071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.168484320849,4632.441516551485,6.128984745387432,5.0032222359147065,-3.60635994073496,8.609582176649667,2.9786796883090982,3.5,0.8510513395168852,0.6,0.00024689441252542636,1.0002244218130658,0.00024683901646581574,198.47898775037396,0.0,1.0979610795516308e-05,31.116216994493218,0.03576593381961661,8.326502637597956e-05,0.0001636293861494468,0.0006426176803645223,0.09245830843432945,0.09245830843432945,0.09245830843432945,0.09244134582348564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.5284442807,595.7588907545194,0.0,0.09245830843432945,0.0924583084111496,0.0924583084111496,0.37172049036010774,0.37172049036010774,0.5,10.086342412467918,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27339.7053759552,20756.029027187917,0.7591899306070242,1.0064182317211265,0.620976717293616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482676467611126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.09052408418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9973684253678,260.9973684253678,-12.152631574632153,245.42755364378124,276.5671832069512,122828.54850408288,123040.90420570834,-212.35570162545056,0.0,nan,276.5671832069512,3.417183206951222,270.3392572943264,-2.81074270567359,264.1113313816462,-9.038668618353768,257.88340546907705,-15.26659453092293,251.6554795564251,-21.494520443574885,245.42755364378124,-27.72244635621874,1.0,1.0,26022.012520719443,26022.012520719443,275.76450106354986,2.6145010635498807,275.76450106354986,275.76450106354986,77087.21698010497,77096.15956503621,-8.942584931239253,0.0,8546.071908451686,8546.071908451686,0.8852793582800047,3946.911884008973,275.76450106354986,2.6145010635498807,1.0,0.002,0.1264610095979732,0.004941510281313172,0.00019537923837604538,0.0018046207618498931,0.09768961918802269,0.09768961918802269,0.0,2.2593862544773025e-13,0.999815154533474,0.999815154533474,0.0,0.09244121791199714,1.7090499152461295e-05,0.0,0.0,0.0,1600246.8471650379,266.7432617864948,0.0,1.0,1284061.9717519148,2599.9338386014115,,,,,,,,,,,,,,,,,,,3.0,15290.772775891082,1541.7234381237793,0.37172049036010774,6.173730061729009,2.9786796883090982
1245.0,-29.4644219088372,5.003026945077219,35.04586562240483,24.675753770303004,5.144979054282143,-26.00348181251693,-39.52013991130514,1.6840389586232145,-6.4071094125712875,-6.407109412573214,40.09146215636814,41521.88101108934,25773.434904821723,25773.434904821723,67295.31591591107,77098.18656072179,77096.04763828649,25773.434904821723,102869.48254310821,102869.48254310821,102869.48254310821,130209.5661722623,125663.74979830201,4545.816373960296,0.0,90760.32794088108,55184.63578045579,39528.546844916986,27340.083629154084,66868.63047407108,20756.280151334027,1541.7504390944187,0.0,0.8792134431901653,2.7382162778470924,0.001494314320929203,1.0,1.0,-6.4071094125712875,335619.2020785811,1558480.593586644,4.6435978154245925,1558480.593586644,4.6435978154245925,0.7591886123274538,0.09245814573968505,3.9272913023111067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272913023111067,1.2838333306099272,1.2841502472647084,3.0590351634236805,6481.7284371373,15290.747389849974,6458.576040465547,0.0003253487089741878,23110.159383255075,2356.58042076092,19305.11599286015,1968.5739771338988,0.8353519191584655,0.8353519191584656,35502.4743150201,35405.22815468563,1.0034345042485875,0.8,4284.772535549486,4273.035954225843,1.0034345042485875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.12345195167,4632.441516551485,6.129055472285796,5.003026945077219,-3.606716050793472,8.609742995870691,2.978626524951882,3.5,0.8510361499862521,0.6,0.00024683901646581574,1.00022270753962,0.000246784055795932,198.4807555657748,0.0,1.0994953836874527e-05,31.15969917370241,0.03577692877345349,8.324694198537524e-05,0.0001635920744804405,0.0006424737312340648,0.09245814572401416,0.09245814572401416,0.09245814572401416,0.09244147291720392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.98432383896,595.758092877178,0.0,0.09245814572401416,0.09245814573968505,0.09245814573968505,0.37171927715379605,0.37171927715379605,0.5,10.08584222764634,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27340.083629154084,20756.280151334027,0.7591886123274538,1.0063809508107908,0.6209470826113275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448280565421626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.13400626339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9960793612386,260.9960793612386,-12.153920638761349,245.42546173389005,276.56669698858894,122832.96529082757,123048.48438877969,-215.51909795212435,0.0,nan,276.56669698858894,3.416696988588967,270.3384499376444,-2.811550062355593,264.1102028866582,-9.039797113341763,257.88195583580557,-15.268044164194407,251.65370878484487,-21.49629121515511,245.42546173389005,-27.72453826610993,1.0,1.0,26022.012520719443,26022.012520719443,275.7641167676139,2.6141167676139503,275.7641167676139,275.7641167676139,77086.22174787597,77096.04763828649,-9.825890410516877,0.0,8546.071908451686,8546.071908451686,0.8852783591959441,3946.9277588226623,275.7641167676139,2.6141167676139503,1.0,0.002,0.12647782146154277,0.004941371258311786,0.0001954050631353933,0.001804594936361107,0.09770253156769665,0.09770253156769665,0.0,-5.034995857744473e-13,0.9998181678452449,0.9998181678452449,0.0,0.09244133387582054,1.6811863864507125e-05,0.0,0.0,0.0,1600246.4125465776,266.7428905874287,0.0,1.0,1284063.2395991622,2599.9287030445257,,,,,,,,,,,,,,,,,,,4.0,15290.747389849974,1541.7504390944187,0.37171927715379605,6.173730061729009,2.978626524951882
1246.0,-29.46657559296501,5.002833505536068,35.04585455473531,24.675471160467737,5.144850422933311,-26.005432991394475,-39.52203062418846,1.6837078197679547,-6.407372115481621,-6.407372115490598,40.09141183490294,41520.4527698487,25773.21273620204,25773.21273620204,67293.66550605075,77097.62794689389,77095.42129737885,25773.21273620204,102868.63403358089,102868.63403358089,102868.63403358089,130208.75588894264,125663.18089297287,4545.574995969772,0.0,90760.5774376084,55184.01687044699,39529.51174129046,27340.12185536175,66869.63359665222,20756.29152413287,1541.7586774460071,0.0,0.8792122180870934,2.7381894901940385,0.001494314320929203,1.0,1.0,-6.407372115481621,335615.7245909358,1558478.4197098473,4.6436394528575615,1558478.4197098473,4.6436394528575615,0.7591879668254768,0.09245784493977159,3.9272942046140877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272942046140877,1.2838349908682625,1.284151837368777,3.059033468123535,6481.724844999721,15290.722263729362,6458.566475989641,0.00032534882033987013,23110.20583356752,2356.58515737459,19305.08740400161,1968.5710618816427,0.8353490030781558,0.8353490030781558,35502.49530433238,35405.22815468563,1.0034352457955544,0.8,4284.775068737116,4273.035954225843,1.0034352457955544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.078098235342,4632.441516551485,6.129068743578807,5.002833505536068,-3.606990039815535,8.609823545351603,2.978572982609098,3.5,0.851020852174028,0.6,0.000246784055795932,1.0002232035780636,0.00024672898500366716,198.48252731473525,0.0,1.0908635284925971e-05,30.915072397480202,0.035787837408738414,8.322920487864827e-05,0.00016355485091728374,0.0006423280181439696,0.09245784497135418,0.09245784497135418,0.09245784497135418,0.09244093372151521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.18637309823,595.7573745878686,0.0,0.09245784497135418,0.09245784493977159,0.09245784493977159,0.3717180939595349,0.3717180939595349,0.5,10.085334892022917,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27340.12185536175,20756.29152413287,0.7591879668254768,1.006341172914992,0.6209164090877776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448293385403375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.88937948717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9948171891528,260.9948171891528,-12.15518281084718,245.4233770018639,276.5662573764365,122842.49766183404,123053.5206636169,-211.0230017828504,0.0,nan,276.5662573764365,3.4162573764365334,270.3376813015247,-2.8123186984752806,264.1091052265301,-9.040894773469859,257.8805291517545,-15.269470848245476,251.65195307680702,-21.49804692319296,245.4233770018639,-27.726622998136065,1.0,1.0,26022.012520719443,26022.012520719443,275.76378077477875,2.6137807747787747,275.76378077477875,275.76378077477875,77086.44925798106,77095.42129737885,-8.972039397791377,0.0,8546.071908451686,8546.071908451686,0.8852781756256627,3946.9306756371584,275.76378077477875,2.6137807747787747,1.0,0.002,0.12649485272099645,0.004941251162011131,0.00019543127042180697,0.0018045687309296886,0.09771563521090348,0.09771563521090348,0.0,1.3514957382387838e-12,0.9998157943374991,0.9998157943374991,0.0,0.09244081368119106,1.703125858053429e-05,0.0,0.0,0.0,1600246.1049596644,266.74262788451836,0.0,1.0,1284064.1368712669,2599.925068552482,,,,,,,,,,,,,,,,,,,3.0,15290.722263729362,1541.7586774460071,0.3717180939595349,6.173730061729009,2.978572982609098
1247.0,-29.468713193016345,5.002640287123279,35.045844818898864,24.674828198645287,5.1443434167034265,-26.007407532013165,-39.52393988203255,1.6830377559583434,-6.407720486913092,-6.407720486884054,40.09142813646679,41519.27626555503,25773.186212212302,25773.186212212302,67292.46247776733,77097.34140248946,77095.47203850004,25773.186212212302,102868.65825071234,102868.65825071234,102868.65825071234,130209.17055116445,125663.8244297558,4545.346121408653,0.0,90760.97891677025,55183.52368420096,39530.50581396588,27340.512300452112,66871.018114418,20756.552783894887,1541.785721174928,0.0,0.8792102789816465,2.738153967294163,0.001494314320929203,1.0,1.0,-6.407720486913092,335611.11312365555,1558479.1239338426,4.643705357157296,1558479.1239338426,4.643705357157296,0.7591866807686574,0.09245768110401857,3.9273073521261193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273073521261193,1.283838234589186,1.2841550111845712,3.059035980014113,6481.7301673944385,15290.696970860374,6458.550620858547,0.0003253466246079667,23110.230694736725,2356.587692508321,19305.040011953744,1968.566229237685,0.8353460537436522,0.8353460537436521,35502.59038645327,35405.22815468563,1.0034386050236335,0.8,4284.786544141805,4273.035954225843,1.0034386050236335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.032941551864,4632.441516551485,6.129128254272541,5.002640287123279,-3.607328495507755,8.609968782631034,2.9785196732559793,3.5,0.8510056209302798,0.6,0.00024672898500366716,1.0002215403566155,0.0002466743366831505,198.4842858593756,0.0,1.0930590029951001e-05,30.977292144881137,0.03579876799876836,8.321129734324145e-05,0.0001635176876604257,0.0006421842169514523,0.09245768109597395,0.09245768109597395,0.09245768109597395,0.09244115206294692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.6552649302,595.7565728205219,0.0,0.09245768109597395,0.09245768110401857,0.09245768110401857,0.37171687733029857,0.37171687733029857,0.5,10.084839021098777,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,27340.512300452112,20756.552783894887,0.7591866807686574,1.0063023470440997,0.6208859598116856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483062339270194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.95159923457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99354408419146,260.99354408419146,-12.156455915808522,245.42129748107644,276.56579068730986,122847.78759422562,123060.63847633846,-212.85088211283025,0.0,nan,276.56579068730986,3.4157906873098796,270.33689204604167,-2.8131079539583084,264.1079934047715,-9.042006595228486,257.87909476360875,-15.27090523639123,251.65019612234067,-21.499803877659303,245.42129748107644,-27.72870251892354,1.0,1.0,26022.012520719443,26022.012520719443,275.76343834074714,2.613438340747166,275.76343834074714,275.76343834074714,77085.58482549817,77095.47203850004,-9.887213001871714,0.0,8546.071908451686,8546.071908451686,0.8852773440469769,3946.94388888675,275.76343834074714,2.613438340747166,1.0,0.002,0.1265115159758827,0.004941116946111166,0.00019545687468747958,0.0018045431252166184,0.09772843734373979,0.09772843734373979,0.0,-9.590201896503281e-14,0.9998197742505083,0.9998197742505083,0.0,0.09244101784914534,1.6663254873238626e-05,0.0,0.0,0.0,1600245.697065853,266.7422795130869,0.0,1.0,1284065.3267455136,2599.920248856935,,,,,,,,,,,,,,,,,,,4.0,15290.696970860374,1541.785721174928,0.37171687733029857,6.173730061729009,2.9785196732559793
1248.0,-29.47085556464597,5.002448508669006,35.045834417498725,24.674505495373182,5.144166369203216,-26.00935337122807,-39.52582214316351,1.6826641740527837,-6.408003460425164,-6.408003460493962,40.09138945615573,41517.86171376989,25773.013405228714,25773.013405228714,67290.8751189986,77096.81541302701,77094.9407266933,25773.013405228714,102867.95413192202,102867.95413192202,102867.95413192202,130208.56936659903,125663.4597869446,4545.109579654421,0.0,90761.2374349785,55182.894869368996,39531.49173956611,27340.615234677003,66872.10697424311,20756.609821923485,1541.7975172405556,0.0,0.879208900519836,2.7381251131876314,0.001494314320929203,1.0,1.0,-6.408003460425164,335607.36737930326,1558477.4529523624,4.643752206997804,1558477.4529523624,4.643752206997804,0.7591859087207808,0.09245741088569334,3.9273102441578347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273102441578347,1.2838400924814055,1.284156799371853,3.05903380581232,6481.725560521735,15290.671928419579,6458.541803261196,0.0003253470005301643,23110.27950236235,2356.592669501038,19305.013655565188,1968.5635416340126,0.8353431490775269,0.8353431490775269,35502.611301467165,35405.22815468563,1.0034393439462617,0.8,4284.789068362408,4273.035954225843,1.0034393439462617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.987567953932,4632.441516551485,6.129153294445855,5.002448508669006,-3.6076173864051424,8.610065895074149,2.9784661082106814,3.5,0.8509903166316233,0.6,0.0002466743366831505,1.0002220388203937,0.0002466195775630624,198.48604835685202,0.0,1.0846832871164838e-05,30.73992435688115,0.035809614831639525,8.319364650487717e-05,0.00016348069017827334,0.000642039389259126,0.09245741091182223,0.09245741091182223,0.09245741091182223,0.09244074025598527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.8788222537,595.7558481076804,0.0,0.09245741091182223,0.09245741088569334,0.09245741088569334,0.37171570183727914,0.37171570183727914,0.5,10.084338900772027,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,6.87805368215777e-11,27340.615234677003,20756.609821923485,0.7591859087207808,1.0062622244715094,0.6208546970078448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483189867104578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.71423144657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9922915965595,260.9922915965595,-12.157708403440495,245.41922439942232,276.5653587936809,122856.58297430784,123065.9868344725,-209.40386016468807,0.0,nan,276.5653587936809,3.415358793680923,270.3361319148219,-2.8138680851780578,264.1069050359316,-9.04309496406836,257.87767815720366,-15.272321842796316,251.64845127829636,-21.501548721703614,245.41922439942232,-27.73077560057766,1.0,1.0,26022.012520719443,26022.012520719443,275.7630931968428,2.61309319684284,275.7630931968428,275.7630931968428,77085.70407349218,77094.9407266933,-9.236653201121953,0.0,8546.071908451686,8546.071908451686,0.8852771611262282,3946.946795378624,275.7630931968428,2.61309319684284,1.0,0.002,0.12652830942347587,0.004940994147938063,0.00019548270635145044,0.001804517293784571,0.09774135317572522,0.09774135317572522,0.0,1.3602140247481742e-13,0.9998183655798428,0.9998183655798428,0.0,0.09244061743747789,1.6793448215456395e-05,0.0,0.0,0.0,1600245.3657425067,266.7419965395748,0.0,1.0,1284066.2932492655,2599.9163339537017,,,,,,,,,,,,,,,,,,,3.0,15290.671928419579,1541.7975172405556,0.37171570183727914,6.173730061729009,2.9784661082106814
1249.0,-29.472985289922516,5.0022567691809074,35.04582486421453,24.67386630540716,5.143665989657708,-26.01132016196219,-39.5277263718657,1.6820008616833642,-6.408360489449251,-6.408360489453365,40.0913931303884,41516.704672783686,25773.008740823076,25773.008740823076,67289.71341360676,77096.52952602535,77094.78050126847,25773.008740823076,102867.78924209155,102867.78924209155,102867.78924209155,130208.74685961219,125663.86547744725,4544.881382164933,0.0,90761.64118183685,55182.42373985321,39532.46382442626,27340.95761752065,66873.4214419469,20756.835818054376,1541.822472311481,0.0,0.8792069625342334,2.738088708166958,0.001494314320929203,1.0,1.0,-6.408360489449251,335602.6414027369,1558477.6116795782,4.643818073557238,1558477.6116795782,4.643818073557238,0.7591846675023909,0.09245723738911711,3.9273239916997436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273239916997436,1.2838433040455048,1.2841599414224145,3.0590368616827264,6481.732035544433,15290.646719134831,6458.525184784211,0.00032534450970762,23110.301409727916,2356.5949034306227,19304.96398182537,1968.5584763222275,0.8353402077957863,0.8353402077957863,35502.710722890086,35405.22815468563,1.003442856483743,0.8,4284.801067474881,4273.035954225843,1.003442856483743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.942289205231,4632.441516551485,6.1292181837992326,5.0022567691809074,-3.6079620899124394,8.610218859093347,2.978412655522181,3.5,0.8509750444349089,0.6,0.0002466195775630624,1.0002207318412415,0.0002465651527829026,198.48780047754056,0.0,1.0868921357788422e-05,30.80252312797239,0.03582048375299731,8.317579318804778e-05,0.00016344378437501458,0.0006418966956701944,0.09245723740006478,0.09245723740006478,0.09245723740006478,0.09244080363688313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.27287322836,595.7550700471689,0.0,0.09245723740006478,0.09245723738911711,0.09245723738911711,0.37171450458359856,0.37171450458359856,0.5,10.083845892274622,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27340.95761752065,20756.835818054376,0.7591846675023909,1.0062250736194385,0.6208251914974099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448331768175479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.77683021766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9910277335247,260.9910277335247,-12.158972266475303,245.41715583117065,276.5648996358664,122861.85033708239,123073.15605733958,-211.30572025719223,0.0,nan,276.5648996358664,3.4148996358664476,270.3353508749178,-2.8146491250821555,264.1058021139451,-9.04419788605486,257.8762533531175,-15.2737466468825,251.64670459213048,-21.5032954078695,245.41715583117065,-27.73284416882933,1.0,1.0,26022.012520719443,26022.012520719443,275.76271741945413,2.6127174194541567,275.76271741945413,275.76271741945413,77084.97779374303,77094.78050126847,-9.802707525435835,0.0,8546.071908451686,8546.071908451686,0.885276291595121,3946.960611658242,275.76271741945413,2.6127174194541567,1.0,0.002,0.12654487843056517,0.004940858762997465,0.00019550816145630695,0.0018044918411941535,0.09775408072815348,0.09775408072815348,0.0,2.650460580178038e-12,0.9998207927782254,0.9998207927782254,0.0,0.09244066838447165,1.656900464545444e-05,0.0,0.0,0.0,1600244.9477086414,266.7416395105507,0.0,1.0,1284067.5126894414,2599.9113945227227,,,,,,,,,,,,,,,,,,,3.0,15290.646719134831,1541.822472311481,0.37171450458359856,6.173730061729009,2.978412655522181
1250.0,-29.475116246776324,5.002066440650454,35.045814654146355,24.673502251412742,5.143449704724658,-26.0132596516351,-39.52960000662131,1.681593107835855,-6.408644173404184,-6.408644173448934,40.091355068442816,41515.327817207064,25772.839412435867,25772.839412435867,67288.16722964293,77096.03964508318,77094.25290149517,25772.839412435867,102867.09231393103,102867.09231393103,102867.09231393103,130208.15501038895,125663.50876029668,4544.646250092264,0.0,90761.923697558,55181.81950267376,39533.44910542693,27341.062696457913,66874.51180188484,20756.89438746355,1541.8343829051403,0.0,0.879205577866699,2.738059782163093,0.001494314320929203,1.0,1.0,-6.408644173404184,335598.8863287271,1558475.9674126375,4.643865134540623,1558475.9674126375,4.643865134540623,0.7591838919323588,0.09245696931100988,3.9273291470458562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273291470458562,1.2838453211208252,1.284161889118574,3.059036071118919,6481.73036043459,15290.621691786302,6458.514331629433,0.0003253441290031069,23110.34300902161,2356.5991453780457,19304.93154101945,1968.5551682806515,0.8353373004235967,0.8353373004235967,35502.74800603516,35405.22815468563,1.0034441736898714,0.8,4284.805567155513,4273.035954225843,1.0034441736898714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.896749332843,4632.441516551485,6.129244295124496,5.002066440650454,-3.608251266257733,8.610317706908187,2.9783588949577195,3.5,0.8509596842736341,0.6,0.0002465651527829026,1.0002208633458687,0.0002465107076032289,198.48955363856948,0.0,1.0802654905384473e-05,30.614724001859596,0.035831286407902695,8.315823016488684e-05,0.0001634069226180158,0.0006417527700268001,0.09245696935296698,0.09245696935296698,0.09245696935296698,0.09244039557753816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.485402905,595.7543489468865,0.0,0.09245696935296698,0.09245696931100988,0.09245696931100988,0.37171333108191634,0.37171333108191634,0.5,10.083348681025887,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,27341.062696457913,20756.89438746355,0.7591838919323588,1.0061855468789596,0.6207944805667645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483444744049139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.58903109155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98978027814303,260.98978027814303,-12.160219721856947,245.41509332566446,276.5644672306126,122870.18478666889,123078.74730361001,-208.56251694109554,0.0,nan,276.5644672306126,3.4144672306126154,270.3345924496127,-2.815407550387249,264.10471766859735,-9.045282331402632,257.8748428877,-15.27515711229995,251.64496810667094,-21.505031893329033,245.41509332566446,-27.73490667433552,1.0,1.0,26022.012520719443,26022.012520719443,275.76237199951964,2.6123719995196666,275.76237199951964,275.76237199951964,77084.98547900931,77094.25290149517,-9.26742248586379,0.0,8546.071908451686,8546.071908451686,0.8852759655196942,3946.9657927810854,275.76237199951964,2.6123719995196666,1.0,0.002,0.1265615746205728,0.004940736246987613,0.0001955338425109376,0.001804466159040818,0.0977669212554688,0.0977669212554688,0.0,1.5517556857524983e-12,0.9998194166561313,0.9998194166561313,0.0,0.09244027312232773,1.6696188682150088e-05,0.0,0.0,0.0,1600244.6155508766,266.7413558265958,0.0,1.0,1284068.48161623,2599.9074698240415,,,,,,,,,,,,,,,,,,,3.0,15290.621691786302,1541.8343829051403,0.37171333108191634,6.173730061729009,2.9783588949577195
1251.0,-29.47723078695445,5.001876495145458,35.045805192385465,24.672831419762247,5.142913263463785,-26.015216381901304,-39.5314950850792,1.680898858524907,-6.408981771399851,-6.408981771413646,40.09135624496447,41514.204247020796,25772.79346247533,25772.79346247533,67286.99770949612,77095.78259804599,77094.11303287136,25772.79346247533,102866.90649534669,102866.90649534669,102866.90649534669,130208.28498096304,125663.86644118685,4544.418539776189,0.0,90762.3380755766,55181.36256383129,39534.417235272565,27341.378485616355,66875.79572088891,20757.102278458853,1541.8576092199792,0.0,0.8792037540124096,2.738025359096381,0.001494314320929203,1.0,1.0,-6.408981771399851,335594.41764718853,1558476.0182381878,4.64392712240112,1558476.0182381878,4.64392712240112,0.7591827269930325,0.09245678319132633,3.927343471040822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927343471040822,1.2838486765815247,1.2841651755036452,3.0590392331112355,6481.73706031688,15290.596568774332,6458.497597365255,0.0003253415826976856,23110.364230893923,2356.6013094067725,19304.881521183965,1968.55006767693,0.8353343689571628,0.8353343689571628,35502.85159623179,35405.22815468563,1.0034478335128079,0.8,4284.818069394808,4273.035954225843,1.0034478335128079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.85129898574,4632.441516551485,6.1292996184412125,5.001876495145458,-3.608580976101793,8.610457471247251,2.978305240466334,3.5,0.8509443544189527,0.6,0.0002465107076032289,1.0002191654532342,0.00024645669281044653,198.4912933202441,0.0,1.080679941120575e-05,30.626469531357095,0.0358420932073139,8.314046962041145e-05,0.00016337023798281746,0.0006416110375042035,0.09245678318538886,0.09245678318538886,0.09245678318538886,0.09244043416073175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.85515122977,595.7535786613624,0.0,0.09245678318538886,0.09245678319132633,0.09245678319132633,0.37171213603388353,0.37171213603388353,0.5,10.082858210247398,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27341.378485616355,20757.102278458853,0.7591827269930325,1.0061487416213093,0.6207657613568204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483571881946709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.600776621046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98851863452524,260.98851863452524,-12.161481365474742,245.41303570564776,276.5640015633915,122875.05309040072,123085.98774515076,-210.9346547500536,0.0,nan,276.5640015633915,3.414001563391537,270.33380839185156,-2.816191608148415,264.1036152202686,-9.046384779731397,257.8734220487848,-15.276577951215188,251.6432288772071,-21.506771122792884,245.41303570564776,-27.73696429435222,1.0,1.0,26022.012520719443,26022.012520719443,275.76201803513237,2.612018035132394,275.76201803513237,275.76201803513237,77084.0805530238,77094.11303287136,-10.032479847563081,0.0,8546.071908451686,8546.071908451686,0.8852750595272383,3946.980188396026,275.76201803513237,2.612018035132394,1.0,0.002,0.12657805511557493,0.0049406047836701985,0.00019555916861111294,0.0018044408312777132,0.09777958430555647,0.09777958430555647,0.0,-1.1117409076666362e-13,0.9998217492058311,0.9998217492058311,0.0,0.09244030269629618,1.6480495030154636e-05,0.0,0.0,0.0,1600244.2202651456,266.7410182286001,0.0,1.0,1284069.6346852125,2599.9027992570022,,,,,,,,,,,,,,,,,,,4.0,15290.596568774332,1541.8576092199792,0.37171213603388353,6.173730061729009,2.978305240466334
1252.0,-29.47934977437389,5.001688047619564,35.04579484694871,24.67250368734824,5.142728609768301,-26.017141935990182,-39.533355238940544,1.6805207696825686,-6.409259258397071,-6.409259258404783,40.091311818094375,41512.800717463615,25772.613692159506,25772.613692159506,67285.41440962312,77095.26915142608,77093.50976294701,25772.613692159506,102866.12345510651,102866.12345510651,102866.12345510651,130207.57618483994,125663.39307709759,4544.183107742362,0.0,90762.59733320103,55180.73287773102,39535.404950522236,27341.45272973343,66876.85768025566,20757.138865400164,1541.867910072536,0.0,0.8792024268154734,2.7379970654834476,0.001494314320929203,1.0,1.0,-6.409259258397071,335590.7446715882,1558474.0990103805,4.643972230329283,1558474.0990103805,4.643972230329283,0.759182003625838,0.09245650264721098,3.927346479889165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927346479889165,1.2838505542490577,1.2841669842835357,3.0590371027929533,6481.732546428071,15290.571703611204,6458.488799651532,0.0003253419400694809,23110.41253884034,2356.60623544639,19304.8552242289,1968.5473861337869,0.8353314849652441,0.8353314849652441,35502.873356017015,35405.22815468563,1.0034486022824287,0.8,4284.820695570361,4273.035954225843,1.0034486022824287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.805677477534,4632.441516551485,6.12932336688161,5.001688047619564,-3.6088650670770863,8.61055311469665,2.9782513843067444,3.5,0.8509289669447841,0.6,0.00024645669281044653,1.0002196302464241,0.0002464025753521024,198.49303668757082,0.0,1.0721466077799401e-05,30.384634864483502,0.0358528146733917,8.312303979676793e-05,0.0001633336530136786,0.000641467847210709,0.0924565026782141,0.0924565026782141,0.0924565026782141,0.0924399569476839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0328701363,595.7528685626148,0.0,0.0924565026782141,0.09245650264721098,0.09245650264721098,0.37171096327658143,0.37171096327658143,0.5,10.082361837746593,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27341.45272973343,20757.138865400164,0.759182003625838,1.0061090898038423,0.620734917240581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483698042488622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.35894195417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98727695873134,260.98727695873134,-12.162723041268634,245.41098451275425,276.56356940469516,122883.68782810504,123091.28405404436,-207.59622593929623,0.0,nan,276.56356940469516,3.413569404695181,270.33305242629206,-2.816947573707921,264.1025354478853,-9.047464552114661,257.8720184696044,-15.27798153039555,251.64150149115662,-21.50849850884336,245.41098451275425,-27.739015487245723,1.0,1.0,26022.012520719443,26022.012520719443,275.7616699578243,2.611669957824347,275.7616699578243,275.7616699578243,77084.19412676425,77093.50976294701,-9.315636182756862,0.0,8546.071908451686,8546.071908451686,0.8852748692175586,3946.9832122886105,275.7616699578243,2.611669957824347,1.0,0.002,0.1265947220831104,0.00494048353285235,0.00019558480694815934,0.0018044151933149944,0.09779240347407966,0.09779240347407966,0.0,2.631536481778607e-13,0.999819731789811,0.999819731789811,0.0,0.09243983567895843,1.666696825254877e-05,0.0,0.0,0.0,1600243.8953607837,266.7407407416029,0.0,1.0,1284070.5824428978,2599.8989603233113,,,,,,,,,,,,,,,,,,,3.0,15290.571703611204,1541.867910072536,0.37171096327658143,6.173730061729009,2.9782513843067444
1253.0,-29.48146189045189,5.001499175842144,35.045784989252894,24.67186882803219,5.142228448640041,-26.01909285658938,-39.53524179579688,1.6798594141526517,-6.409638887759058,-6.409638887751358,40.091305203535825,41511.639540276046,25772.66460685226,25772.66460685226,67284.3041471283,77094.9858523679,77093.13042187368,25772.66460685226,102865.79502872593,102865.79502872593,102865.79502872593,130207.56565786821,125663.61102310325,4543.9546347649575,0.0,90762.99440975998,55180.25000237451,39536.382674872744,27341.770629142276,66878.15330401502,20757.34578688084,1541.892241393554,0.0,0.8792004059028378,2.7379583574267223,0.001494314320929203,1.0,1.0,-6.409638887759058,335585.71973277617,1558473.8132627096,4.644040915995198,1558473.8132627096,4.644040915995198,0.7591807446719118,0.09245632392270446,3.927359530056046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927359530056046,1.283853755398227,1.2841701167391713,3.0590396402570432,6481.7379230099905,15290.546678870336,6458.473034086872,0.0003253397384253479,23110.436850803097,2356.608714576649,19304.8080999011,1968.5425807896786,0.8353285671114542,0.8353285671114542,35502.96773389184,35405.22815468563,1.003451936638535,0.8,4284.832085980011,4273.035954225843,1.003451936638535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.7601702653965,4632.441516551485,6.129401812048068,5.001499175842144,-3.609226267099187,8.61072544294133,2.9781976634616756,3.5,0.8509136181319074,0.6,0.0002464025753521024,1.0002189217486115,0.0002463486442761294,198.49477442829914,0.0,1.0741938644541595e-05,30.44265411863088,0.03586355661203624,8.310536602433645e-05,0.00016329720932776594,0.0006413268512849587,0.09245632394359841,0.09245632394359841,0.09245632394359841,0.0924398963305907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.37631833483,595.7521064419795,0.0,0.09245632394359841,0.09245632392270446,0.09245632392270446,0.37170976218503293,0.37170976218503293,0.5,10.081869009561496,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27341.770629142276,20757.34578688084,0.7591807446719118,1.0060729972800984,0.6207055292267453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483824470468214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.41696120832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9860235624415,260.9860235624415,-12.16397643755846,245.40893689705447,276.5631102277974,122888.84286655836,123098.39864950789,-209.55578294951988,0.0,nan,276.5631102277974,3.4131102277974037,270.33227556166725,-2.817724438332732,264.10144089547384,-9.048559104526134,257.870606229441,-15.279393770558954,251.63977156321513,-21.510228436784843,245.40893689705447,-27.741063102945503,1.0,1.0,26022.012520719443,26022.012520719443,275.76124594070785,2.6112459407078745,275.76124594070785,275.76124594070785,77083.64167743335,77093.13042187368,-9.488744440328446,0.0,8546.071908451686,8546.071908451686,0.8852740437941291,3946.9963277063266,275.76124594070785,2.6112459407078745,1.0,0.002,0.1266112891760208,0.004940344026340314,0.00019561024986410692,0.0018043897505958353,0.09780512493205346,0.09780512493205346,0.0,4.599419803352767e-13,0.999820811686227,0.999820811686227,0.0,0.0924397568299231,1.6567092781354965e-05,0.0,0.0,0.0,1600243.4508580517,266.7403611122409,0.0,1.0,1284071.8790657376,2599.8937083093856,,,,,,,,,,,,,,,,,,,3.0,15290.546678870336,1541.892241393554,0.37170976218503293,6.173730061729009,2.9781976634616756
1254.0,-29.48356253475731,5.001311558136335,35.04577437105564,24.67131457468497,5.141814154039549,-26.02102486587739,-39.53711040141059,1.6792764851642736,-6.409929481943948,-6.409929481930099,40.09126354076484,41510.436383734756,25772.514125265632,25772.514125265632,67282.9505090004,77094.64860905302,77092.53150326757,25772.514125265632,102865.0456285332,102865.0456285332,102865.0456285332,130206.91137567135,125663.19265801962,4543.718717651738,0.0,90763.36103030978,55179.74732444639,39537.34856207043,27341.86574713814,66879.21430920858,20757.396741938333,1541.9038412703437,0.0,0.8791989975615653,2.7379287279342486,0.001494314320929203,1.0,1.0,-6.409929481943948,335581.87334212323,1558472.0134451436,4.644088782043043,1558472.0134451436,4.644088782043043,0.7591799672306927,0.09245604926392996,3.9273708876859543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273708876859543,1.2838565898109293,1.2841728826069447,3.059041733208169,6481.742357722278,15290.521721152427,6458.45795666408,0.0003253377820389185,23110.463367463737,2356.611418523526,19304.76303247539,1968.5379851912114,0.8353256585782597,0.8353256585782597,35503.049871409115,35405.22815468563,1.0034548385464555,0.8,4284.841999108178,4273.035954225843,1.0034548385464555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.7142882479975,4632.441516551485,6.1294329075577725,5.001311558136335,-3.6095202090965404,8.610831767232876,2.9781435005548538,3.5,0.8508981430156725,0.6,0.0002463486442761294,1.000217736313758,0.00024629501690705106,198.4965027570845,0.0,1.070503675993914e-05,30.338074177667522,0.03587426164879618,8.308786384810698e-05,0.0001632607804280224,0.000641185636153904,0.09245604927002127,0.09245604927002127,0.09245604927002127,0.09243944332677728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.57609807263,595.7513893048501,0.0,0.09245604927002127,0.09245604926392996,0.09245604926392996,0.3717085705771455,0.3717085705771455,0.5,10.081370833537314,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27341.86574713814,20757.396741938333,0.7591799672306927,1.0060367963942458,0.6206776920526591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483950490566224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.31238126736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98476942557056,260.98476942557056,-12.165230574429415,245.40689497025818,276.5626438808576,122895.12707831486,123104.80667806287,-209.67959974800834,0.0,nan,276.5626438808576,3.4126438808576154,270.33149409875193,-2.818505901248045,264.10034431659824,-9.049655683401738,257.86919453456994,-15.280805465430035,251.63804475238743,-21.511955247612548,245.40689497025818,-27.7431050297418,1.0,1.0,26022.012520719443,26022.012520719443,275.7608852653723,2.6108852653723034,275.7608852653723,275.7608852653723,77083.12564998909,77092.53150326757,-9.405853278483846,0.0,8546.071908451686,8546.071908451686,0.885273325423343,3947.007742124384,275.7608852653723,2.6108852653723034,1.0,0.002,0.1266280189531625,0.004940220118201083,0.0001956359799029812,0.0018043640212971712,0.0978179899514906,0.0978179899514906,0.0,1.2001523906624012e-12,0.9998190515811887,0.9998190515811887,0.0,0.09243931948800611,1.6729775923850838e-05,0.0,0.0,0.0,1600243.1106039803,266.74007051805603,0.0,1.0,1284072.8715873468,2599.889688077938,,,,,,,,,,,,,,,,,,,3.0,15290.521721152427,1541.9038412703437,0.3717085705771455,6.173730061729009,2.9781435005548538
1255.0,-29.485664349164797,5.001125162213123,35.04576357645212,24.67096896087753,5.14160642050583,-26.022937272029885,-39.53896091608328,1.678879342213639,-6.4102203668358015,-6.4102203668214095,40.09123721268438,41509.06627217102,25772.36750018583,25772.36750018583,67281.43377235685,77094.15472956527,77092.14660910027,25772.36750018583,102864.5141092861,102864.5141092861,102864.5141092861,130206.54462787103,125663.06087657885,4543.483751292183,0.0,90763.62380723444,55179.13407853461,39538.32192077759,27342.030518584932,66880.35243936253,20757.497990892185,1541.9187837427771,0.0,0.8791975295561467,2.7378990690543885,0.001494314320929203,1.0,1.0,-6.4102203668358015,335578.02313828527,1558470.876083258,4.64413867603315,1558470.876083258,4.64413867603315,0.7591790952315298,0.09245579143031459,3.9273738470835915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273738470835915,1.283858555712008,1.2841747801388046,3.0590393541487373,6481.737316780822,15290.496922848493,6458.449557942257,0.0003253382774497357,23110.512862083182,2356.6164655701164,19304.737928133825,1968.5354252608001,0.8353227833297723,0.8353227833297723,35503.07127354036,35405.22815468563,1.0034555946812753,0.8,4284.844582118684,4273.035954225843,1.0034555946812753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.66845971042,4632.441516551485,6.129464842980935,5.001125162213123,-3.609814038017237,8.61093920023036,2.9780894011733383,3.5,0.8508826860495252,0.6,0.00024629501690705106,1.000217861352396,0.00024624137042907355,198.4982320749789,0.0,1.0644845214108489e-05,30.167491336783456,0.03588490649401029,8.307053447736488e-05,0.0001632244824296862,0.0006410435634981047,0.0924557914617824,0.0924557914617824,0.0924557914617824,0.09243918343469831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.85033194383,595.7506487150417,0.0,0.0924557914617824,0.09245579143031459,0.09245579143031459,0.3717073528333682,0.3717073528333682,0.5,10.080872592489072,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27342.030518584932,20757.497990892185,0.7591790952315298,1.0059969978979695,0.6206466437180554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448407582826929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.14179842647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.983533354733,260.983533354733,-12.16646664526695,245.40485937373907,276.5622073357088,122903.45835250027,123110.11749608551,-206.6591435852563,0.0,nan,276.5622073357088,3.4122073357088425,270.33073774332223,-2.819262256677746,264.09926815090296,-9.05073184909702,257.86779855858475,-15.282201441415225,251.6363289661404,-21.513671033859566,245.40485937373907,-27.745140626260905,1.0,1.0,26022.012520719443,26022.012520719443,275.76054934292785,2.610549342927868,275.76054934292785,275.76054934292785,77083.13357269613,77092.14660910027,-9.013036404139712,0.0,8546.071908451686,8546.071908451686,0.8852731382412051,3947.0107163190096,275.76054934292785,2.610549342927868,1.0,0.002,0.12664475092895688,0.004940096145461409,0.00019566171319108366,0.001804338287213687,0.09783085659554183,0.09783085659554183,0.0,4.047708349053103e-13,0.9998190272790856,0.9998190272790856,0.0,0.09243905945417515,1.6731976139442063e-05,0.0,0.0,0.0,1600242.7700083177,266.7397796331642,0.0,1.0,1284073.8651002352,2599.8856638402685,,,,,,,,,,,,,,,,,,,3.0,15290.496922848493,1541.9187837427771,0.3717073528333682,6.173730061729009,2.9780894011733383
1256.0,-29.487748859609408,5.000938818743548,35.045753385367924,24.670215846877568,5.140984098159618,-26.02487556383155,-39.54083786867557,1.6781108031086258,-6.410573170587213,-6.410573170592515,40.091233041718176,41508.02799390582,25772.361220803985,25772.361220803985,67280.38921470981,77093.9698321816,77091.88498972794,25772.361220803985,102864.24621053193,102864.24621053193,102864.24621053193,130206.58337289718,125663.32895717553,4543.254415721645,0.0,90764.07488450123,55178.726737129764,39539.27571930162,27342.337162365257,66881.61288166688,20757.69833231288,1541.9419424948742,0.0,0.8791956438932327,2.73786309721357,0.001494314320929203,1.0,1.0,-6.410573170587213,335573.3534120683,1558470.695897137,4.644202765359049,1558470.695897137,4.644202765359049,0.759177908203266,0.09245559758264567,3.9273911211772785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273911211772785,1.283862256636707,1.2841784130967964,3.059043990798312,6481.747141284887,15290.472031082038,6458.430756238929,0.00032533493129043294,23110.526067822273,2356.617812180742,19304.681728584364,1968.5296945016255,0.8353198742396029,0.8353198742396029,35503.196198364625,35405.22815468563,1.0034600082631313,0.8,4284.859659221516,4273.035954225843,1.0034600082631313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.622678172969,4632.441516551485,6.129530089487798,5.000938818743548,-3.6101545493032714,8.61109336804682,2.97803535766673,3.5,0.8508672450476372,0.6,0.00024624137042907355,1.0002160712314934,0.00024618817624665285,198.49994718170316,0.0,1.064873103558478e-05,30.17850375484727,0.03589555522504588,8.305296093833844e-05,0.0001631884094907351,0.000640904710512955,0.09245559757080876,0.09245559757080876,0.09245559757080876,0.09243915903056439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.20717983664,595.7498823543185,0.0,0.09245559757080876,0.09245559758264567,0.09245559758264567,0.3717061300843418,0.3717061300843418,0.5,10.080379436762854,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27342.337162365257,20757.69833231288,0.759177908203266,1.0059624209982567,0.6206194229697428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484201237856325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.152810844535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9822759482862,260.9822759482862,-12.167724051713776,245.4028281763828,276.56172372017517,122907.41000248426,123117.63624344916,-210.22624096489042,0.0,nan,276.56172372017517,3.411723720175189,270.3299446114283,-2.8200553885716886,264.0981655026614,-9.051834497338575,257.8663863939305,-15.28361360606948,251.6346072851391,-21.515392714860866,245.4028281763828,-27.74717182361718,1.0,1.0,26022.012520719443,26022.012520719443,275.76016592633545,2.610165926335469,275.76016592633545,275.76016592633545,77082.08568446116,77091.88498972794,-9.799305266787997,0.0,8546.071908451686,8546.071908451686,0.8852720456529293,3947.028076783165,275.76016592633545,2.610165926335469,1.0,0.002,0.12666132408735228,0.004939961524900781,0.0001956871761634958,0.0018043128238549606,0.0978435880817479,0.0978435880817479,0.0,1.8456156741786245e-14,0.9998207446784781,0.9998207446784781,0.0,0.0924390244247745,1.6573157871172293e-05,0.0,0.0,0.0,1600242.3569105556,266.73942682941276,0.0,1.0,1284075.0700938483,2599.8807830090386,,,,,,,,,,,,,,,,,,,4.0,15290.472031082038,1541.9419424948742,0.3717061300843418,6.173730061729009,2.97803535766673
