time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1257.0,-29.489838278661498,5.000754410054232,35.0457419547698,24.66994053628298,5.140858323407734,-26.026768618355657,-39.542670257482655,1.6777886621519809,-6.410824940333157,-6.41082494028858,40.091176886932004,41506.63728629564,25772.129035423644,25772.129035423644,67278.76632171929,77093.43037045948,77091.19673477071,25772.129035423644,102863.32577019435,102863.32577019435,102863.32577019435,130205.6686527476,125662.65405720007,4543.014595547526,0.0,90764.31960567962,55178.12148581624,39540.22013318152,27342.34288255325,66882.56301573478,20757.68678279772,1541.9483794006167,0.0,0.8791944996422141,2.737837427019711,0.001494314320929203,1.0,1.0,-6.410824940333157,335570.02100769145,1558468.2700330715,4.64424165589378,1558468.2700330715,4.64424165589378,0.7591773269745254,0.09245527722141679,3.927394094422125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927394094422125,1.2838638712869808,1.28417995984704,3.059042459451091,6481.743896543884,15290.44741591116,6458.421193662812,0.00032533496869780745,23110.570883270284,2356.622382084635,19304.653145404423,1968.526779828425,0.8353170176068234,0.8353170176068234,35503.21770061564,35405.22815468563,1.0034607679359537,0.8,4284.862254315418,4273.035954225843,1.0034607679359537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.576646537587,4632.441516551485,6.129541973422377,5.000754410054232,-3.6104185025947935,8.611172912649025,2.9779810193237637,3.5,0.8508517198067896,0.6,0.00024618817624665285,1.00021658378604,0.00024613486742518947,198.50166635322566,0.0,1.0559042400884204e-05,29.924326164105835,0.03590611426744676,8.303580795631843e-05,0.0001631523682903344,0.0006407636477144429,0.0924552772438882,0.0924552772438882,0.0924552772438882,0.09243855790254435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.35331000254,595.7491819432206,0.0,0.0924552772438882,0.09245527722141679,0.09245527722141679,0.3717049229798823,0.3717049229798823,0.5,10.079877856481707,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,27342.34288255325,20757.68678279772,0.7591773269745254,1.0059238654758387,0.6205898131704493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484325617006095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.89863325379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98104577998635,260.98104577998635,-12.168954220013632,245.40080424459754,276.5612873153732,122916.75561103398,123122.427906096,-205.67229506202133,0.0,nan,276.5612873153732,3.4112873153732153,270.3291907011933,-2.8208092988066937,264.0970940870815,-9.052905912918504,257.86499747293465,-15.28500252706533,251.63290085873814,-21.517099141261838,245.40080424459754,-27.74919575540244,1.0,1.0,26022.012520719443,26022.012520719443,275.75983362198383,2.609833621983853,275.75983362198383,275.75983362198383,77082.32681250565,77091.19673477071,-8.869922265061177,0.0,8546.071908451686,8546.071908451686,0.8852718575947942,3947.0310648942354,275.75983362198383,2.609833621983853,1.0,0.002,0.1266781606628854,0.004939844269779818,0.00019571308673294028,0.0018042869136019942,0.09785654336647014,0.09785654336647014,0.0,3.34934337209436e-13,0.999817894922381,0.999817894922381,0.0,0.0924384406459821,1.6836575434688085e-05,0.0,0.0,0.0,1600242.0621123835,266.7391750596668,0.0,1.0,1284075.9300065245,2599.877299937537,,,,,,,,,,,,,,,,,,,3.0,15290.44741591116,1541.9483794006167,0.3717049229798823,6.173730061729009,2.9779810193237637
1258.0,-29.491923728569194,5.000570221177146,35.04573181128817,24.669512989372038,5.140568240920026,-26.028674531608356,-39.544512145780004,1.6773190411813472,-6.411166764147367,-6.411166764103122,40.091191170901496,41505.33737855713,25772.10264850408,25772.10264850408,67277.44002706121,77093.00438954993,77091.2275639128,25772.10264850408,102863.33021241688,102863.33021241688,102863.33021241688,130206.0504593812,125663.26291026706,4542.7875491141285,0.0,90764.62306785445,55177.54976644561,39541.192557120936,27342.720246964316,66883.91280408525,20757.938918144213,1541.9746502601874,0.0,0.8791926032126794,2.7378025753064725,0.001494314320929203,1.0,1.0,-6.411166764147367,335565.49669643375,1558468.8870951731,4.644306111438589,1558468.8870951731,4.644306111438589,0.7591760706562776,0.09245510043401348,3.9274004262712334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274004262712334,1.2838661751356828,1.2841821958179962,3.0590419019771855,6481.742715323573,15290.422632920829,6458.410112499908,0.0003253344677378046,23110.61089180268,2356.626461819549,19304.620023066953,1968.523402289972,0.8353141383170571,0.8353141383170573,35503.26349199297,35405.22815468563,1.0034623857420655,0.8,4284.867780849547,4273.035954225843,1.0034623857420655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.530845908302,4632.441516551485,6.129602467677115,5.000570221177146,-3.610750213435804,8.61132043461295,2.977926954067059,3.5,0.8508362725905884,0.6,0.00024613486742518947,1.0002161759989079,0.00024608167047426177,198.50338228496162,0.0,1.0581889891807042e-05,29.989075953381157,0.03591669615733857,8.30185693497508e-05,0.00016311629807543867,0.0006406230185932634,0.09245510047741878,0.09245510047741878,0.09245510047741878,0.09243875669718653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.7856880646,595.7483919314594,0.0,0.09245510047741878,0.09245510043401348,0.09245510043401348,0.371703677400248,0.371703677400248,0.5,10.07938754280378,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,27342.720246964316,20757.938918144213,0.7591760706562776,1.005883735063896,0.6205578537268531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484450291086286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.96338304307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9798233210847,260.9798233210847,-12.170176678915254,245.3987854491998,276.56086119297174,122923.97616685135,123128.3595095155,-204.38334266412272,0.0,nan,276.56086119297174,3.4108611929717654,270.32844604422206,-2.8215539557779152,264.09603089553724,-9.053969104462738,257.86361574666654,-15.286384253333438,251.63120059791092,-21.51879940208906,245.3987854491998,-27.75121455080017,1.0,1.0,26022.012520719443,26022.012520719443,275.7594954055742,2.6094954055742505,275.7594954055742,275.7594954055742,77082.1040765553,77091.2275639128,-9.12348735750129,0.0,8546.071908451686,8546.071908451686,0.885271457104411,3947.0374284025897,275.7594954055742,2.6094954055742505,1.0,0.002,0.126694636603689,0.004939712074958927,0.00019573840385898736,0.0018042615968276521,0.09786920192949368,0.09786920192949368,0.0,6.866395473037468e-13,0.9998217952201194,0.9998217952201194,0.0,0.09243862449319179,1.6475940821683957e-05,0.0,0.0,0.0,1600241.661868106,266.7388332358526,0.0,1.0,1284077.097494457,2599.8725710449457,,,,,,,,,,,,,,,,,,,3.0,15290.422632920829,1541.9746502601874,0.371703677400248,6.173730061729009,2.977926954067059
1259.0,-29.49399546792793,5.000386313536355,35.0457217939909,24.66872795429083,5.139911261032571,-26.030604795084376,-39.546380227524764,1.6765205888777799,-6.41150581694518,-6.411505816980335,40.09117452684183,41504.32653474421,25772.068921747752,25772.068921747752,67276.39545649195,77092.84748160632,77090.82611158857,25772.068921747752,102862.89503333632,102862.89503333632,102862.89503333632,130205.85501414326,125663.2961590753,4542.558855067962,0.0,90765.08646579643,55177.15522464335,39542.145823503415,27342.959980806943,66885.10580431035,20758.091700524008,1541.9942843475503,0.0,0.8791908388401973,2.7377680064670127,0.001494314320929203,1.0,1.0,-6.41150581694518,335561.00910915266,1558468.1680778018,4.644366078809999,1558468.1680778018,4.644366078809999,0.7591750020881023,0.09245488567611766,3.9274185725491635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274185725491635,1.2838700149166173,1.284185968242558,3.0590468870824394,6481.75327816341,15290.397859798388,6458.390852373293,0.0003253309344230561,23110.622101805577,2356.6276049217195,19304.562453259612,1968.5175318033796,0.8353112420868755,0.8353112420868755,35503.394724201375,35405.22815468563,1.0034670221695665,0.8,4284.883619186823,4273.035954225843,1.0034670221695665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.484840752369,4632.441516551485,6.129661515710446,5.000386313536355,-3.6110798929054653,8.61146620644182,2.9778726477725623,3.5,0.8508207565064464,0.6,0.00024608167047426177,1.0002147582711505,0.000246028833747273,198.5050869612444,0.0,1.0559774686395923e-05,29.926401461246044,0.03592725593202497,8.300108897237015e-05,0.00016308058150189163,0.0006404857046126468,0.09245488566046976,0.09245488566046976,0.09245488566046976,0.09243858102829196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.0628788704,595.7476508499954,0.0,0.09245488566046976,0.09245488567611766,0.09245488567611766,0.3717024722173725,0.3717024722173725,0.5,10.078898403710435,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,27342.959980806943,20758.091700524008,0.7591750020881023,1.0058501761711556,0.6205316719715721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484574730369508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.90070855094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97857506208044,260.97857506208044,-12.17142493791954,245.3967698890806,276.560380235087,122927.4135543859,123136.11043141827,-208.69687703236826,0.0,nan,276.560380235087,3.4103802350870183,270.32765816589125,-2.8223418341087267,264.0949360967595,-9.055063903240466,257.862214027428,-15.287785972571953,251.62949195823612,-21.52050804176386,245.3967698890806,-27.75323011091939,1.0,1.0,26022.012520719443,26022.012520719443,275.7591093776273,2.6091093776273055,275.7591093776273,275.7591093776273,77080.96607632547,77090.82611158857,-9.860035263103782,0.0,8546.071908451686,8546.071908451686,0.8852703093490842,3947.055665411909,275.7591093776273,2.6091093776273055,1.0,0.002,0.12671107277606525,0.004939580553868823,0.0001957636606244922,0.0018042363390776567,0.09788183031224611,0.09788183031224611,0.0,-2.978511534634798e-13,0.9998222249447982,0.9998222249447982,0.0,0.09243844950371291,1.643617240474596e-05,0.0,0.0,0.0,1600241.2648667907,266.7384941830548,0.0,1.0,1284078.2555158501,2599.867880508682,,,,,,,,,,,,,,,,,,,4.0,15290.397859798388,1541.9942843475503,0.3717024722173725,6.173730061729009,2.9778726477725623
1260.0,-29.496067243745262,5.000204450224319,35.04571032398235,24.668462492432468,5.139786857755605,-26.03248183354554,-39.54819501433519,1.6762014464825,-6.411749826391713,-6.411749826398044,40.09111256678271,41502.92080563633,25771.823589875774,25771.823589875774,67274.7443955121,77092.30680190938,77090.0737015346,25771.823589875774,102861.89729141037,102861.89729141037,102861.89729141037,130204.83267927423,125662.51318947884,4542.319489795393,0.0,90765.31741008017,55176.521006584546,39543.10711499514,27342.93538786386,66886.042502859,20758.05865128019,1541.9990965433926,0.0,0.8791897583622863,2.7377431281852243,0.001494314320929203,1.0,1.0,-6.411749826391713,335557.7795124688,1558465.4914327853,4.644402802095891,1558465.4914327853,4.644402802095891,0.7591744762156603,0.09245455341778573,3.927419778895646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927419778895646,1.283871614839777,1.2841875007203445,3.059044014604042,6481.747191726374,15290.37329182895,6458.383292270341,0.00032533170693406147,23110.673806201212,2356.6328773027703,19304.53985560597,1968.5152274840002,0.8353083954837373,0.8353083954837373,35503.403448383586,35405.22815468563,1.0034673303946489,0.8,4284.884672103192,4273.035954225843,1.0034673303946489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.43864707304,4632.441516551485,6.129670510905678,5.000204450224319,-3.6113374688575712,8.61154191908189,2.9778181193362188,3.5,0.8508051769532053,0.6,0.000246028833747273,1.000214765687949,0.0002459760065410093,198.5067916931847,0.0,1.0488359085650061e-05,29.724009648732274,0.03593774429111062,8.298411055473181e-05,0.00016304472319254122,0.000640345070710952,0.09245455343818797,0.09245455343818797,0.09245455343818797,0.09243791590747619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.1691219069,595.7469631170875,0.0,0.09245455343818797,0.09245455341778573,0.09245455341778573,0.3717012670743678,0.3717012670743678,0.5,10.078399277078702,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27342.93538786386,20758.05865128019,0.7591744762156603,1.0058114051617941,0.6205019650230064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448469835355807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.69831673842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97735410660033,260.97735410660033,-12.172645893399647,245.39476181129913,276.5599464019226,122936.65154044465,123140.78352859107,-204.13198814641916,0.0,nan,276.5599464019226,3.409946401922639,270.3269094837625,-2.823090516237471,264.09387256571694,-9.056127434283042,257.8608356475107,-15.289164352489252,251.62779872939007,-21.522201270609912,245.39476181129913,-27.755238188700844,1.0,1.0,26022.012520719443,26022.012520719443,275.75877732658506,2.608777326585084,275.75877732658506,275.75877732658506,77081.21578562031,77090.0737015346,-8.857915914282785,0.0,8546.071908451686,8546.071908451686,0.8852702330474221,3947.0568777901244,275.75877732658506,2.608777326585084,1.0,0.002,0.12672782578423444,0.004939465077069148,0.00019578944512127331,0.0018042105548840197,0.09789472256063665,0.09789472256063665,0.0,5.293075006074233e-15,0.999818797363567,0.999818797363567,0.0,0.0924378004089562,1.675300882953409e-05,0.0,0.0,0.0,1600240.9791519546,266.73825017360826,0.0,1.0,1284079.088919067,2599.8645048376306,,,,,,,,,,,,,,,,,,,3.0,15290.37329182895,1541.9990965433926,0.3717012670743678,6.173730061729009,2.9778181193362188
1261.0,-29.498135466858717,5.000022798791776,35.04570012733049,24.668033827934437,5.139499058644153,-26.03437201433924,-39.55002307249231,1.6757356034000384,-6.412090029246599,-6.412090029258022,40.09112637492189,41501.64971500079,25771.79815664106,25771.79815664106,67273.44787164185,77091.88905086857,77090.0983957817,25771.79815664106,102861.89655242275,102861.89655242275,102861.89655242275,130205.20622984787,125663.11283641928,4542.093393428581,0.0,90765.62706200461,55175.9761862478,39544.05652861868,27343.309677425113,66887.3662060438,20758.308644315104,1542.0251841584818,0.0,0.8791878724049854,2.7377084426846405,0.001494314320929203,1.0,1.0,-6.412090029246599,335553.2767848806,1558466.0879375087,4.644466902156416,1558466.0879375087,4.644466902156416,0.7591732269869786,0.09245437431420565,3.9274272136898176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274272136898176,1.283873900072519,1.2841897186883464,3.059044360562185,6481.747924770165,15290.348654071146,6458.370946458588,0.00032533071613131417,23110.708900122507,2356.6364558868227,19304.502953148458,1968.5114644805778,0.8353055302880011,0.8353055302880011,35503.45721609102,35405.22815468563,1.0034692300064751,0.8,4284.891161295862,4273.035954225843,1.0034692300064751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.392715837844,4632.441516551485,6.129731425791726,5.000022798791776,-3.6116674181363746,8.611690216928151,2.977763901092982,3.5,0.8507896860265662,0.6,0.0002459760065410093,1.0002144009937712,0.0002459232803453118,198.50849352742597,0.0,1.0486559229526147e-05,29.7189088564771,0.03594823085034015,8.29670112213162e-05,0.0001630089953196931,0.0006402059642947988,0.09245437436061163,0.09245437436061163,0.09245437436061163,0.09243811033576259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.58767383604,595.746177572502,0.0,0.09245437436061163,0.09245437431420565,0.09245437431420565,0.3717000172276226,0.3717000172276226,0.5,10.077911356074093,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27343.309677425113,20758.308644315104,0.7591732269869786,1.005772116432403,0.620470681819892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484821980932638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.693215946165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97614095912905,260.97614095912905,-12.173859040870923,245.39275898368103,276.55952293459336,122943.86187978364,123146.68843223959,-202.82655245596462,0.0,nan,276.55952293459336,3.409522934593383,270.32617014437494,-2.8238298556250356,264.09281735426987,-9.057182645730109,257.85946456401746,-15.29053543598252,251.6261117738376,-21.52388822616237,245.39275898368103,-27.757241016318943,1.0,1.0,26022.012520719443,26022.012520719443,275.7584400132686,2.6084400132686483,275.7584400132686,275.7584400132686,77081.00155789593,77090.0983957817,-9.096837885765126,0.0,8546.071908451686,8546.071908451686,0.8852697627950834,3947.064349758267,275.7584400132686,2.6084400132686483,1.0,0.002,0.12674422132141805,0.0049393335266516005,0.00019581463857834663,0.0018041853621098606,0.09790731928917332,0.09790731928917332,0.0,6.882073036451608e-13,0.9998226634746694,0.9998226634746694,0.0,0.09243797877671316,1.6395537492494494e-05,0.0,0.0,0.0,1600240.5808011927,266.7379099707534,0.0,1.0,1284080.2508646161,2599.8597984277476,,,,,,,,,,,,,,,,,,,3.0,15290.348654071146,1542.0251841584818,0.3717000172276226,6.173730061729009,2.977763901092982
1262.0,-29.5001853942159,4.999841424357892,35.045690055372994,24.66725759385156,5.138847712736256,-26.036282083460797,-39.55186911681665,1.6749444028698866,-6.4124272617955285,-6.412427261809039,40.09110958145362,41500.636383225254,25771.764936918327,25771.764936918327,67272.40132014357,77091.7339210099,77089.69643849303,25771.764936918327,102861.46137541137,102861.46137541137,102861.46137541137,130205.00861925361,125663.14294127378,4541.865677979832,0.0,90766.08396637192,55175.569585331,39545.01597893435,27343.54724384224,66888.56322277659,20758.45996069417,1542.0446719848335,0.0,0.8791861183464003,2.737674060365235,0.001494314320929203,1.0,1.0,-6.4124272617955285,335548.81341741135,1558465.3624677325,4.644526519392141,1558465.3624677325,4.644526519392141,0.7591721650295015,0.09245415757733165,3.927444811434803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927444811434803,1.2838777050491519,1.2841934569034497,3.0590490013100156,6481.757757957943,15290.324018426647,6458.352259910604,0.00032532737535001874,23110.721684008233,2356.6377594803766,19304.447097806027,1968.505768820752,0.8353026513734528,0.8353026513734529,35503.584481187936,35405.22815468563,1.003473726282192,0.8,4284.90652084481,4273.035954225843,1.003473726282192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.346581636233,4632.441516551485,6.1297907859176926,4.999841424357892,-3.611995185658716,8.611836610016608,2.9777094436612055,3.5,0.8507741267603445,0.6,0.0002459232803453118,1.000212507751534,0.00024587103084537946,198.51018033226688,0.0,1.046659767734181e-05,29.66233781758669,0.03595869744801749,8.294974695356773e-05,0.00016297353339174406,0.0006400695581206018,0.09245415757567411,0.09245415757567411,0.09245415757567411,0.0924379332030539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.852525181,595.745440491191,0.0,0.09245415757567411,0.09245415757733165,0.09245415757733165,0.37169880755651913,0.37169880755651913,0.5,10.077424628541483,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27343.54724384224,20758.45996069417,0.7591721650295015,1.0057384712553712,0.6204444285191888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484945398315017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.636644907274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9749028137044,260.9749028137044,-12.175097186295602,245.3907603068593,276.55904532056906,122947.29178049379,123154.29776537917,-207.00598488540012,0.0,nan,276.55904532056906,3.409045320569078,270.3253883177793,-2.8246116822206773,264.0917313151301,-9.058268684869859,257.8580743123118,-15.291925687688149,251.62441730957644,-21.525582690423533,245.3907603068593,-27.75923969314067,1.0,1.0,26022.012520719443,26022.012520719443,275.7580557465605,2.608055746560524,275.7580557465605,275.7580557465605,77079.88039833173,77089.69643849303,-9.816040161298588,0.0,8546.071908451686,8546.071908451686,0.8852686497333223,3947.082035491977,275.7580557465605,2.608055746560524,1.0,0.002,0.1267605764205515,0.004939202693405183,0.00019583977072148463,0.0018041602308609458,0.09791988536074231,0.09791988536074231,0.0,1.5824303672973272e-12,0.9998231004688309,0.9998231004688309,0.0,0.09243780248020159,1.6355097130060486e-05,0.0,0.0,0.0,1600240.185926798,266.73757273820445,0.0,1.0,1284081.402663032,2599.8551331305043,,,,,,,,,,,,,,,,,,,4.0,15290.324018426647,1542.0446719848335,0.37169880755651913,6.173730061729009,2.9777094436612055
1263.0,-29.502231469507592,4.9996617730179995,35.045678364314746,24.66677416758614,5.138498587675899,-26.038158463843654,-39.55368736116213,1.6744255824092285,-6.412686609301602,-6.412686609280319,40.09104271079163,41499.4307618911,25771.558164130955,25771.558164130955,67270.98892602205,77091.36329148749,77088.82451155386,25771.558164130955,102860.38267568481,102860.38267568481,102860.38267568481,130203.89738662842,125662.27087702509,4541.626509603334,0.0,90766.41151964768,55175.060936590075,39545.94509228622,27343.514710943604,66889.45980322982,20758.42025028328,1542.0494731957922,0.0,0.879184973756529,2.737647618995338,0.001494314320929203,1.0,1.0,-6.412686609301602,335545.38091208774,1558462.4736914348,4.644565421986092,1558462.4736914348,4.644565421986092,0.7591716160020646,0.09245382458478985,3.9274533134874043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274533134874043,1.2838802366017064,1.2841959219930117,3.0590495916371085,6481.759008790215,15290.299680366363,6458.339696779015,0.00032532626038815545,23110.75505543085,2356.6411624184457,19304.409545764986,1968.501939578244,0.8352998203418108,0.8352998203418108,35503.64596712435,35405.22815468563,1.0034758985816932,0.8,4284.913941545951,4273.035954225843,1.0034758985816932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.300261404963,4632.441516551485,6.12980913868383,4.9996617730179995,-3.612263874209611,8.611925647227611,2.9776547670383033,3.5,0.8507585048680867,0.6,0.00024587103084537946,1.0002121119320229,0.00024581888972575203,198.51186399244747,0.0,1.0372057653837637e-05,29.39441139097586,0.035969069505671324,8.29327459182116e-05,0.00016293828492716786,0.0006399325070311602,0.09245382456780757,0.09245382456780757,0.09245382456780757,0.09243720787086616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.93202607636,595.7447612073132,0.0,0.09245382456780757,0.09245382458478985,0.09245382458478985,0.37169759802380337,0.37169759802380337,0.5,10.076926125744402,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,27343.514710943604,20758.42025028328,0.7591716160020646,1.0057038750785936,0.6204180880511051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448506772590926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.36871848066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97367204014535,260.97367204014535,-12.176327959854632,245.38876843894366,276.5585756413493,122954.20262521347,123159.9761056632,-205.77348044973604,0.0,nan,276.5585756413493,3.40857564134933,270.32461420086446,-2.8253857991355176,264.09065276043515,-9.05934723956483,257.85669131987675,-15.293308680123232,251.6227298794025,-21.52727012059748,245.38876843894366,-27.76123156105632,1.0,1.0,26022.012520719443,26022.012520719443,275.75769437245657,2.607694372456592,275.75769437245657,275.75769437245657,77079.57395820117,77088.82451155386,-9.250553352685529,0.0,8546.071908451686,8546.071908451686,0.8852681119760789,3947.090580054841,275.75769437245657,2.607694372456592,1.0,0.002,0.12677731139794363,0.004939084486132149,0.0001958655210967284,0.0018041344778006096,0.09793276054836421,0.09793276054836421,0.0,-1.1026622323551116e-12,0.9998189909541365,0.9998189909541365,0.0,0.09243708960621533,1.6734978574523232e-05,0.0,0.0,0.0,1600239.8822489302,266.7373133906984,0.0,1.0,1284082.2884480667,2599.851545314297,,,,,,,,,,,,,,,,,,,4.0,15290.299680366363,1542.0494731957922,0.37169759802380337,6.173730061729009,2.9776547670383033
1264.0,-29.50427944894129,4.999482696488953,35.04566656104728,24.666381335724168,5.138241589204974,-26.040027345094163,-39.55549313742665,1.6739894854195363,-6.413005721589457,-6.413005721575507,40.09101609001302,41498.13350654032,25771.489180584216,25771.489180584216,67269.62268712453,77090.92495902172,77088.34316948659,25771.489180584216,102859.8323500708,102859.8323500708,102859.8323500708,130203.53668555424,125662.1451955593,4541.391489994948,0.0,90766.69758126255,55174.48850262748,39546.89897626118,27343.70433548343,66890.6033117446,20758.537740749198,1542.066285657306,0.0,0.8791833545544611,2.7376150846772727,0.001494314320929203,1.0,1.0,-6.413005721589457,335541.1574482845,1558461.3236887401,4.644620455924066,1558461.3236887401,4.644620455924066,0.7591706480607026,0.09245356950638642,3.927458680988825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927458680988825,1.283882381484708,1.2841980004568554,3.0590486617995576,6481.757038576023,15290.27535114488,6458.329382440457,0.00032532597742881205,23110.796307196288,2356.6453689278487,19304.3787155168,1968.4987957678516,0.8352969953486961,0.8352969953486961,35503.68478430769,35405.22815468563,1.0034772699941281,0.8,4284.91862636875,4273.035954225843,1.0034772699941281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.254125102202,4632.441516551485,6.129859997451445,4.999482696488953,-3.6125774071635495,8.612060103652503,2.977600307924699,3.5,0.8507429451213425,0.6,0.00024581888972575203,1.000212312903752,0.00024576671028184654,198.51354924456103,0.0,1.0350630847895661e-05,29.333687822936305,0.03597942013651922,8.291586465032957e-05,0.00016290302507542247,0.0006397948999918082,0.09245356951134259,0.09245356951134259,0.09245356951134259,0.09243694690175634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.20697103825,595.744020360494,0.0,0.09245356951134259,0.09245356950638642,0.09245356950638642,0.37169633664238405,0.37169633664238405,0.5,10.07642744773863,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27343.70433548343,20758.537740749198,0.7591706480607026,1.0056662573906456,0.6203880881913664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485189825597882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.307994912626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9724555001929,260.9724555001929,-12.177544499807084,245.38678265060577,276.5581283497705,122961.92291570896,123165.3166828247,-203.39376711574863,0.0,nan,276.5581283497705,3.40812834977055,270.3238592099504,-2.8261407900495783,264.08959007012606,-9.060409929873913,257.8553209302718,-15.294679069728204,251.62105179043266,-21.528948209567318,245.38678265060577,-27.76321734939421,1.0,1.0,26022.012520719443,26022.012520719443,275.75731893696724,2.6073189369672605,275.75731893696724,275.75731893696724,77079.58895319515,77088.34316948659,-8.754216291432385,0.0,8546.071908451686,8546.071908451686,0.8852677724799896,3947.095974393769,275.75731893696724,2.6073189369672605,1.0,0.002,0.12679406318650555,0.004938955293934359,0.00019589127334137578,0.0018041087269518126,0.09794563667068788,0.09794563667068788,0.0,2.9318821676005413e-13,0.9998188086354665,0.9998188086354665,0.0,0.09243681771797156,1.675178841485859e-05,0.0,0.0,0.0,1600239.5085893525,266.7369942784105,0.0,1.0,1284083.3783541524,2599.8471307284585,,,,,,,,,,,,,,,,,,,3.0,15290.27535114488,1542.066285657306,0.37169633664238405,6.173730061729009,2.977600307924699
1265.0,-29.506324285157426,4.999304392818727,35.045655435913176,24.66601972645151,5.138021418615317,-26.041889714874554,-39.557294198870636,1.6735868462740413,-6.413313935419524,-6.413313935424097,40.09101205364373,41496.831710260245,25771.396429265496,25771.396429265496,67268.22813952575,77090.46676469628,77088.21618805524,25771.396429265496,102859.61261732074,102859.61261732074,102859.61261732074,130203.58867784374,125662.42768440423,4541.160993439504,0.0,90766.97747261712,55173.923777136886,39547.837439422474,27343.976060522993,66891.81349994546,20758.715398229393,1542.0867260716257,0.0,0.8791817085280953,2.7375836617748925,0.001494314320929203,1.0,1.0,-6.413313935419524,335537.0782656643,1558461.149318649,4.644676401708202,1558461.149318649,4.644676401708202,0.7591696010953994,0.09245334262775096,3.9274641596010844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274641596010844,1.2838843701496805,1.2841999226148446,3.0590481907207927,6481.756040416648,15290.250915574574,6458.318339473144,0.0003253254399120927,23110.835333971932,2356.649348551435,19304.345707348504,1968.4954298714144,0.8352941565453477,0.8352941565453477,35503.724405021516,35405.22815468563,1.0034786697957097,0.8,4284.923408169166,4273.035954225843,1.0034786697957097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.207881701982,4632.441516551485,6.129905360158479,4.999304392818727,-3.6128825940445597,8.612186986863287,2.9775457227934665,3.5,0.8507273493695618,0.6,0.00024576671028184654,1.0002119905598772,0.00024571462110174915,198.5152319351881,0.0,1.0358326607285679e-05,29.355497605047614,0.0359897784631265,8.289903062274806e-05,0.00016286767965909848,0.0006396569746184998,0.09245334265008517,0.09245334265008517,0.09245334265008517,0.09243693808609492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.55959510396,595.7432553675854,0.0,0.09245334265008517,0.09245334262775096,0.09245334262775096,0.3716950698108156,0.3716950698108156,0.5,10.075935307620885,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27343.976060522993,20758.715398229393,0.7591696010953994,1.0056272153479677,0.6203574030818297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485312040880236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.32980469474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97125423956624,260.97125423956624,-12.178745760433742,245.38480271412885,276.55770576499106,122969.85379258341,123170.69299409128,-200.83920150788748,0.0,nan,276.55770576499106,3.4077057649910785,270.3231251548256,-2.826874845174359,264.08854454467195,-9.06145545532803,257.8539639344917,-15.296036065508304,251.6193833242882,-21.53061667571177,245.38480271412885,-27.765197285871125,1.0,1.0,26022.012520719443,26022.012520719443,275.75699586466294,2.606995864662963,275.75699586466294,275.75699586466294,77079.5316463925,77088.21618805524,-8.684541662747506,0.0,8546.071908451686,8546.071908451686,0.8852674259560269,3947.1014803990897,275.75699586466294,2.606995864662963,1.0,0.002,0.12681059409448409,0.004938829023304654,0.00019591668869267193,0.0018040833102686577,0.09795834434633596,0.09795834434633596,0.0,-1.0386704517306722e-12,0.9998211972773815,0.9998211972773815,0.0,0.09243681171837394,1.6530909377022756e-05,0.0,0.0,0.0,1600239.1476897753,266.73668606458045,0.0,1.0,1284084.4310354511,2599.842866929219,,,,,,,,,,,,,,,,,,,3.0,15290.250915574574,1542.0867260716257,0.3716950698108156,6.173730061729009,2.9775457227934665
1266.0,-29.50835214410244,4.999126270207952,35.045644860159825,24.665283446107082,5.137410377838983,-26.04377589188069,-39.55911761205641,1.6728341263480428,-6.413653637259188,-6.413653637202856,40.09100565921483,41495.80990440818,25771.374717531988,25771.374717531988,67267.18462194016,77090.2907040965,77087.95360900009,25771.374717531988,102859.32832653208,102859.32832653208,102859.32832653208,130203.59040971428,125662.65690270042,4540.933507013858,0.0,90767.41722558951,55173.512859503855,39548.78262898406,27344.262083182195,66893.04471216626,20758.901578112065,1542.1085906743983,0.0,0.8791799016857691,2.7375490289485938,0.001494314320929203,1.0,1.0,-6.413653637259188,335532.5823871882,1558460.8730827598,4.644737813522896,1558460.8730827598,4.644737813522896,0.7591684688715594,0.09245313389372094,3.9274807649231556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274807649231556,1.2838879941021941,1.2842034805778968,3.059052489753665,6481.765149551435,15290.226474707411,6458.300249882939,0.0003253222919835064,23110.849589957303,2356.6508022573767,19304.291636352827,1968.48991616432,0.8352913016551934,0.8352913016551934,35503.84449279424,35405.22815468563,1.0034829125044464,0.8,4284.93790149112,4273.035954225843,1.0034829125044464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.161582628413,4632.441516551485,6.1299677024829995,4.999126270207952,-3.613211533614046,8.612337803821998,2.977491072347097,3.5,0.8507117349563134,0.6,0.00024571462110174915,1.0002102338209913,0.0002456629744359574,198.51690067995358,0.0,1.0340495668348037e-05,29.304964724098337,0.036000118958794854,8.288199089781825e-05,0.00016283263020393089,0.0006395220230277838,0.09245313388997242,0.09245313388997242,0.09245313388997242,0.09243688931490726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.87765881844,595.7425014926678,0.0,0.09245313388997242,0.09245313389372094,0.09245313389372094,0.37169382444375054,0.37169382444375054,0.5,10.075447972865915,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,27344.262083182195,20758.901578112065,0.7591684688715594,1.0055931062995231,0.6203307097615349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485434070548215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.279271813786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9700314899908,260.9700314899908,-12.17996851000919,245.38282694465244,276.557236035312,122973.61087480185,123178.04282205431,-204.43194725248003,0.0,nan,276.557236035312,3.407236035311996,270.32235421719264,-2.8276457828073376,264.08747239904375,-9.06252760095623,257.85259058095744,-15.297409419042538,251.6177087627866,-21.53229123721337,245.38282694465244,-27.76717305534754,1.0,1.0,26022.012520719443,26022.012520719443,275.75662543776764,2.6066254377676614,275.75662543776764,275.75662543776764,77078.48770643464,77087.95360900009,-9.465902565454599,0.0,8546.071908451686,8546.071908451686,0.885266375663653,3947.1181687477715,275.75662543776764,2.6066254377676614,1.0,0.002,0.126826969959347,0.004938697663236806,0.00019594185178944794,0.0018040581492350333,0.09797092589472396,0.09797092589472396,0.0,1.0244812810589199e-12,0.9998228738961692,0.9998228738961692,0.0,0.0924367580303274,1.6375863393542508e-05,0.0,0.0,0.0,1600238.749918095,266.7363463627408,0.0,1.0,1284085.5912595666,2599.83816754827,,,,,,,,,,,,,,,,,,,4.0,15290.226474707411,1542.1085906743983,0.37169382444375054,6.173730061729009,2.977491072347097
1267.0,-29.510384727115255,4.998950115254615,35.04563309440381,24.665021092537813,5.137286950602954,-26.04561755933977,-39.56090033808721,1.67251978175784,-6.41389718062544,-6.413897180588295,40.090950163965545,41494.442484083665,25771.13858686832,25771.13858686832,67265.58107095199,77089.76212984376,77087.28858932643,25771.13858686832,102858.42717619476,102858.42717619476,102858.42717619476,130202.69180213087,125661.99563635887,4540.6961657719885,0.0,90767.6458349816,55172.903846864094,39549.713320130555,27344.26462593611,66893.97794606666,20758.88818573824,1542.1146846828647,0.0,0.8791787991384479,2.737524199754946,0.001494314320929203,1.0,1.0,-6.41389718062544,335529.359173908,1558458.4757231611,4.644775287504416,1558458.4757231611,4.644775287504416,0.7591679085071601,0.0924528052997356,3.927482144742446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927482144742446,1.2838895691982053,1.2842049897488845,3.059049811577779,6481.7594748181045,15290.202305790373,6458.292593899783,0.00032532297068880496,23110.899678178906,2356.6559098345415,19304.268752106836,1968.4875826206542,0.8352885011367058,0.8352885011367058,35503.85447148352,35405.22815468563,1.0034832650523424,0.8,4284.939105813201,4273.035954225843,1.0034832650523424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.115077725083,4632.441516551485,6.129979344146191,4.998950115254615,-3.6134675563316745,8.61241767158629,2.9774361793475443,3.5,0.8506960512421555,0.6,0.0002456629744359574,1.0002107271272724,0.0002456112174896699,198.51857333687693,0.0,1.0252736023433505e-05,29.056253890410552,0.036010371694818286,8.286533452274962e-05,0.00016279763991320777,0.0006393848239653337,0.0924528053218417,0.0924528053218417,0.0924528053218417,0.09243630028691001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.99600900186,595.7418101325721,0.0,0.0924528053218417,0.0924528052997356,0.0924528052997356,0.3716925936568532,0.3716925936568532,0.5,10.074952821935193,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,-3.7118752516107634e-11,27344.26462593611,20758.88818573824,0.7591679085071601,1.0055551058001801,0.6203016139590114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448555508899839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.0305609801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96883505758314,260.96883505758314,-12.181164942416842,245.38085820142766,276.5568119137318,122982.63620276573,123182.66817212096,-200.03196935525074,0.0,nan,276.5568119137318,3.406811913731815,270.32162117126876,-2.8283788287312177,264.086430428815,-9.063569571184985,257.8512396863714,-15.298760313628577,251.61604894388438,-21.533951056115598,245.38085820142766,-27.76914179857232,1.0,1.0,26022.012520719443,26022.012520719443,275.7563040785528,2.606304078552796,275.7563040785528,275.7563040785528,77078.71336777206,77087.28858932643,-8.575221554376185,0.0,8546.071908451686,8546.071908451686,0.8852662883895719,3947.119555466158,275.7563040785528,2.606304078552796,1.0,0.002,0.12684358978627738,0.0049385828459177486,0.0001959674305126526,0.0018040325699144003,0.09798371525632629,0.09798371525632629,0.0,4.270529242733634e-13,0.9998202344802317,0.9998202344802317,0.0,0.09243618547313685,1.661982659874278e-05,0.0,0.0,0.0,1600238.4647415471,266.73610281937454,0.0,1.0,1284086.4230608428,2599.834798421343,,,,,,,,,,,,,,,,,,,3.0,15290.202305790373,1542.1146846828647,0.3716925936568532,6.173730061729009,2.9774361793475443
1268.0,-29.512413421810102,4.9987742385284735,35.04562261816827,24.664605280291312,5.137006994185636,-26.04747138005799,-39.56269619576631,1.6720649506183973,-6.414229303098978,-6.414229303109085,40.09096384714555,41493.2009564255,25771.105192773575,25771.105192773575,67264.30614919908,77089.34958475048,77087.32897031966,25771.105192773575,102858.43416309325,102858.43416309325,102858.43416309325,130203.06621957816,125662.5946402869,4540.471579291257,0.0,90767.94561728746,55172.3734278913,39550.635765995736,27344.63205648492,66895.26782248066,20759.13367019828,1542.1402558046686,0.0,0.8791769570564342,2.7374903402271147,0.001494314320929203,1.0,1.0,-6.414229303098978,335524.96368561755,1558459.0668274106,4.644837897330543,1558459.0668274106,4.644837897330543,0.759166684975567,0.09245261825931056,3.9274888300237927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274888300237927,1.2838918008389204,1.2842071554840813,3.059049701429274,6481.75924142664,15290.177974639213,6458.281067653668,0.00032532223882916165,23110.9366685933,2356.65968180707,19304.234299385862,1968.4840694208383,0.83528567345431,0.83528567345431,35503.902818634575,35405.22815468563,1.0034849731614328,0.8,4284.944940802143,4273.035954225843,1.0034849731614328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.068823848185,4632.441516551485,6.1300388439369184,4.9987742385284735,-3.6137901989725325,8.612564437501007,2.9773815830536345,3.5,0.8506804523010384,0.6,0.0002456112174896699,1.000210327456733,0.0002455595695699258,198.52024281865428,0.0,1.0274715137265241e-05,29.118542699009694,0.03602064640995555,8.28485585844119e-05,0.000162762658905258,0.0006392485247953733,0.09245261830077105,0.09245261830077105,0.09245261830077105,0.09243649604320929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.3934724935,595.7410314279172,0.0,0.09245261830077105,0.09245261825931056,0.09245261825931056,0.3716913268895297,0.3716913268895297,0.5,10.074469154146467,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27344.63205648492,20759.13367019828,0.759166684975567,1.0055166581842192,0.6202710940112478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485676391304554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.0928497887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96764628097293,260.96764628097293,-12.182353719027049,245.37889445552528,276.556398106416,122989.69794045042,123188.44993552394,-198.7519950735217,0.0,nan,276.556398106416,3.4063981064160203,270.32089737619657,-2.829102623803408,264.0853966460634,-9.064603353936604,257.84989591593666,-15.300104084063321,251.61439518569966,-21.535604814300314,245.37889445552528,-27.771105544474693,1.0,1.0,26022.012520719443,26022.012520719443,275.755976681126,2.6059766811260374,275.755976681126,275.755976681126,77078.49880894761,77087.32897031966,-8.830161372054135,0.0,8546.071908451686,8546.071908451686,0.8852658655429789,3947.1262741739115,275.755976681126,2.6059766811260374,1.0,0.002,0.12685984145434576,0.004938453396268969,0.00019599240472078375,0.001804007595960702,0.09799620236039187,0.09799620236039187,0.0,6.814856838566197e-13,0.9998242162454216,0.9998242162454216,0.0,0.09243636659095233,1.6251668358223733e-05,0.0,0.0,0.0,1600238.0758421337,266.735770696901,0.0,1.0,1284087.557394544,2599.8302039275677,,,,,,,,,,,,,,,,,,,3.0,15290.177974639213,1542.1402558046686,0.3716913268895297,6.173730061729009,2.9773815830536345
1269.0,-29.514424305479757,4.998598685861793,35.045612317470834,24.663845740165584,5.136372202577724,-26.049344654636613,-39.564506232831604,1.6712925523640334,-6.414559339605717,-6.414559339621389,40.09094796176258,41492.20863152949,25771.066324612333,25771.066324612333,67263.27495614182,77089.1974010479,77086.95371785677,25771.066324612333,102858.0200424691,102858.0200424691,102858.0200424691,130202.88815061998,125662.6423907402,4540.245759879782,0.0,90768.39704123126,55171.97955183373,39551.57498821949,27344.868108150888,66896.44309637038,20759.28428991342,1542.1595035466837,0.0,0.8791752382028986,2.737456693688979,0.001494314320929203,1.0,1.0,-6.414559339605717,335520.59584896604,1558458.3805884074,4.6448963189429495,1558458.3805884074,4.6448963189429495,0.759165639702813,0.09245239596397811,3.927506540291482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927506540291482,1.2838955158535268,1.2842108050971996,3.0590546440848785,6481.769714320763,15290.153653631256,6458.262084342555,0.0003253187422748528,23110.94739373619,2356.660775467279,19304.17755699858,1968.4782833076108,0.8352828306047996,0.8352828306047996,35504.03089708197,35405.22815468563,1.0034894981870321,0.8,4284.9603985138765,4273.035954225843,1.0034894981870321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.02239200675,4632.441516551485,6.130097302433909,4.998598685861793,-3.6141112999959524,8.612709985857744,2.9773267771000063,3.5,0.8506647934571446,0.6,0.0002455595695699258,1.0002084841263552,0.0002455083849687727,198.52189766742418,0.0,1.0253157568678142e-05,29.057448549633854,0.03603089956752423,8.283165336649431e-05,0.00016272791620343147,0.0006391149551769813,0.09245239593855774,0.09245239593855774,0.09245239593855774,0.0924363328878526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.63943412463,595.7403005229992,0.0,0.09245239593855774,0.09245239596397811,0.09245239596397811,0.3716901014484143,0.3716901014484143,0.5,10.073987259650869,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27344.868108150888,20759.28428991342,0.759165639702813,1.0054835779421483,0.6202453629971957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448579746349031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.03175563932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9664331296079,260.9664331296079,-12.183566870392099,245.37693464903424,276.555931610181,122993.10384782341,123195.93106245107,-202.8272146276456,0.0,nan,276.555931610181,3.405931610181028,270.32013221791067,-2.829867782089309,264.0843328257566,-9.065667174243401,257.8485334335158,-15.30146656648418,251.61273404124933,-21.537265958750652,245.37693464903424,-27.773065350965737,1.0,1.0,26022.012520719443,26022.012520719443,275.75560273526366,2.6056027352636875,275.75560273526366,275.75560273526366,77077.40147771232,77086.95371785677,-9.552240144446841,0.0,8546.071908451686,8546.071908451686,0.8852647453612239,3947.1440729929395,275.75560273526366,2.6056027352636875,1.0,0.002,0.12687603343893694,0.004938324575599523,0.0001960172875277332,0.0018039827107968645,0.0980086437638666,0.0980086437638666,0.0,-1.6754024383114352e-12,0.9998248613637751,0.9998248613637751,0.0,0.09243620397743325,1.6191986544852773e-05,0.0,0.0,0.0,1600237.689383732,266.73544066039426,0.0,1.0,1284088.6846017116,2599.8256383106173,,,,,,,,,,,,,,,,,,,4.0,15290.153653631256,1542.1595035466837,0.3716901014484143,6.173730061729009,2.9773267771000063
