time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1270.0,-29.516440089875633,4.998425154356317,35.04560066031098,24.663587717246287,5.136250404517741,-26.051171040421085,-39.56627139179034,1.6709813538763076,-6.414797766949732,-6.414797766950485,40.09088821269335,41490.83749127606,25770.823774095894,25770.823774095894,67261.66126537195,77088.67178761362,77086.23693202749,25770.823774095894,102857.06070612339,102857.06070612339,102857.06070612339,130201.90911178205,125661.89919059508,4540.009921186975,0.0,90768.62130668401,55171.35956570949,39552.513045527245,27344.848405658657,66897.3614511859,20759.25509709554,1542.1644168162734,0.0,0.8791741793075247,2.737432386718434,0.001494314320929203,1.0,1.0,-6.414797766949732,335517.4404328413,1558455.7994681478,4.644932309502687,1558455.7994681478,4.644932309502687,0.7591651191161728,0.0924520608185924,3.927507537330914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927507537330914,1.2838970753157257,1.2842122992231786,3.05905170503258,6481.763486821619,15290.129621814347,6458.254879198021,0.0003253195679997853,23110.99862799226,2356.6659999074363,19304.1560203394,1968.4760871795568,0.8352800470057588,0.8352800470057588,35504.038107543376,35405.22815468563,1.003489752933546,0.8,4284.9612687401805,4273.035954225843,1.003489752933546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.975794303341,4632.441516551485,6.130107554143634,4.998425154356317,-3.6143628783405397,8.612788032696857,2.977271775776438,3.5,0.850649078793268,0.6,0.0002455083849687727,1.0002089957161173,0.0002454570854894148,198.5235565735001,0.0,1.0161264152262192e-05,28.797022607511053,0.03604106083167649,8.281517036797038e-05,0.00016269321460080232,0.000638978826617247,0.09245206082373075,0.09245206082373075,0.09245206082373075,0.09243569527382635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.71707516216,595.7396221846907,0.0,0.09245206082373075,0.0924520608185924,0.0924520608185924,0.371688878511,0.371688878511,0.5,10.073496288979383,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27344.848405658657,20759.25509709554,0.7591651191161728,1.0054456529567593,0.6202163522032385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485917474619845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.7713296972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9652462255424,260.9652462255424,-12.18475377445759,245.37498188281958,276.55551056826056,123002.05749921878,123200.49641867641,-198.43891945766694,0.0,nan,276.55551056826056,3.4055105682605813,270.31940483114147,-2.8305951688585083,264.0832990941173,-9.06670090588267,257.84719335701783,-15.302806642982148,251.61108761989746,-21.538912380102516,245.37498188281958,-27.775018117180394,1.0,1.0,26022.012520719443,26022.012520719443,275.7552804348012,2.605280434801216,275.7552804348012,275.7552804348012,77077.64015687614,77086.23693202749,-8.596775151352631,0.0,8546.071908451686,8546.071908451686,0.8852646822980427,3947.1450750175686,275.7552804348012,2.605280434801216,1.0,0.002,0.12689251238714236,0.004938211296408826,0.00019604265057767588,0.0018039573476734652,0.09802132528883795,0.09802132528883795,0.0,-1.7488588702208041e-12,0.9998217568054915,0.9998217568054915,0.0,0.0924355818679332,1.647895065920399e-05,0.0,0.0,0.0,1600237.4101947106,266.73520223305025,0.0,1.0,1284089.498925506,2599.822339997305,,,,,,,,,,,,,,,,,,,3.0,15290.129621814347,1542.1644168162734,0.371688878511,6.173730061729009,2.977271775776438
1271.0,-29.51845208547641,4.99825187479836,35.04559026910441,24.66317630549895,5.135971138061873,-26.053009763139155,-39.56804978717116,1.6705288132707483,-6.415128978836719,-6.415128978941278,40.09090143285162,41489.589404712686,25770.793532333333,25770.793532333333,67260.38293704602,77088.26184577304,77086.26755560745,25770.793532333333,102857.06108794079,102857.06108794079,102857.06108794079,130202.27392671656,125662.48681097772,4539.787115738837,0.0,90768.9152261134,55170.814150334874,39553.44563975392,27345.212838775766,66898.65847852969,20759.49846644584,1542.1898227615445,0.0,0.8791723438245181,2.737398620917905,0.001494314320929203,1.0,1.0,-6.415128978836719,335513.0571180589,1558456.3705706706,4.644994695459163,1558456.3705706706,4.644994695459163,0.7591639015151009,0.09245187378906242,3.927513600640823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927513600640823,1.2838992953365633,1.284214453922284,3.0590511381278223,6481.762285618464,15290.105424790101,6458.24409144309,0.0003253190902056788,23111.03778515326,2356.669992826629,19304.123775017993,1968.4727990718538,0.8352772365514082,0.8352772365514082,35504.08195661575,35405.22815468563,1.0034913021271006,0.8,4284.966560858677,4273.035954225843,1.0034913021271006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.929464933773,4632.441516551485,6.130167917253416,4.99825187479836,-3.614684246551544,8.612936121349904,2.977217091582056,3.5,0.8506334547377303,0.6,0.0002454570854894148,1.000208606288806,0.00024540589227697575,198.5252123857913,0.0,1.0184155092502095e-05,28.861895532150935,0.036051244986768996,8.279856683425482e-05,0.00016265851865515999,0.0006388435442782298,0.09245187383251247,0.09245187383251247,0.09245187383251247,0.09243588489846993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.09302484506,595.7388504471826,0.0,0.09245187383251247,0.09245187378906242,0.09245187378906242,0.371687614592971,0.371687614592971,0.5,10.07301662157017,1.0453504728502594e-10,1.0453504728502594e-10,1.0453504728502594e-10,1.0453504728502594e-10,1.0453504728502594e-10,1.0453504728502594e-10,27345.212838775766,20759.49846644584,0.7591639015151009,1.005407051004355,0.6201856711077138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486037780130208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.83620262184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96406682563287,260.96406682563287,-12.185933174367108,245.3730340997057,276.55509955153866,123009.03026781054,123206.21455804225,-197.18429023173678,0.0,nan,276.55509955153866,3.405099551538683,270.3186864611875,-2.8313135388124806,264.0822733708196,-9.067726629180356,257.8458602804736,-15.304139719526404,251.6094471900721,-21.540552809927874,245.3730340997057,-27.77696590029427,1.0,1.0,26022.012520719443,26022.012520719443,275.75495280616195,2.6049528061619753,275.75495280616195,275.75495280616195,77077.4329978427,77086.26755560745,-8.834557764756028,0.0,8546.071908451686,8546.071908451686,0.8852642987909758,3947.151168644027,275.75495280616195,2.6049528061619753,1.0,0.002,0.12690862996265473,0.004938082593930805,0.00019606741788950787,0.001803932583135053,0.09803370894475394,0.09803370894475394,0.0,1.0245606446579458e-12,0.9998256652441304,0.9998256652441304,0.0,0.09243575621421571,1.6117574846702098e-05,0.0,0.0,0.0,1600237.0223573027,266.73487102116326,0.0,1.0,1284090.6301434413,2599.8177581552345,,,,,,,,,,,,,,,,,,,3.0,15290.105424790101,1542.1898227615445,0.371687614592971,6.173730061729009,2.977217091582056
1272.0,-29.520450989569873,4.998078904418388,35.04558003213566,24.662420816626422,5.135339894480829,-26.05487190115148,-39.56985042951999,1.669760806752777,-6.4154575257455235,-6.415457525756302,40.09088510280882,41488.6096661944,25770.75645001471,25770.75645001471,67259.36611620912,77088.11097496866,77085.88499519603,25770.75645001471,102856.64144521074,102856.64144521074,102856.64144521074,130202.08685175481,125662.52387036558,4539.562981389235,0.0,90769.36452156218,55170.43076664643,39554.37083879528,27345.445406544062,66899.81624533935,20759.646655855835,1542.2088679117678,0.0,0.8791706346253496,2.737365127126779,0.001494314320929203,1.0,1.0,-6.4154575257455235,335508.70911651314,1558455.6651241186,4.645052789323895,1558455.6651241186,4.645052789323895,0.759162864134143,0.09245165107177311,3.9275312724091322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275312724091322,1.2839029889374387,1.2842180826992866,3.0590561017850475,6481.772803012502,15290.081236475236,6458.225140009916,0.00032531558614222776,23111.048194374944,2356.6710542718406,19304.06712791601,1968.4670226750225,0.8352744092591384,0.8352744092591384,35504.20975647936,35405.22815468563,1.003495817315995,0.8,4284.981984948299,4273.035954225843,1.003495817315995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.882954582484,4632.441516551485,6.130226918407194,4.998078904418388,-3.615003641621337,8.613082546039724,2.9771621941726663,3.5,0.8506177697636189,0.6,0.00024540589227697575,1.000207252201707,0.00024535504190434116,198.52685744814036,0.0,1.0163143372171185e-05,28.802348316733138,0.036061408130141165,8.278175873242006e-05,0.00016262413354455567,0.0006387113701446813,0.09245165104921582,0.09245165104921582,0.09245165104921582,0.09243571569834583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.3183741422,595.738126217514,0.0,0.09245165104921582,0.09245165107177311,0.09245165107177311,0.3716863913197301,0.3716863913197301,0.5,10.07253855875382,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27345.445406544062,20759.646655855835,0.759162864134143,1.0053744522937285,0.6201602933264373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448615786141732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.77665540642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9628627577758,260.9628627577758,-12.187137242224196,245.37108945514657,276.5546360603944,123012.38061087333,123213.68915225597,-201.30854138264252,0.0,nan,276.5546360603944,3.4046360603944095,270.3179267393431,-2.832073260656898,264.0812174183139,-9.068782581686094,257.84450809726525,-15.30549190273473,251.60779877619154,-21.542201223808433,245.37108945514657,-27.778910544853403,1.0,1.0,26022.012520719443,26022.012520719443,275.75457949487316,2.604579494873178,275.75457949487316,275.75457949487316,77076.34704989598,77085.88499519603,-9.537945300049614,0.0,8546.071908451686,8546.071908451686,0.8852631810431593,3947.168928771178,275.75457949487316,2.604579494873178,1.0,0.002,0.12692469340147808,0.0049379545958423985,0.0001960921026040076,0.0018039078960570163,0.09804605130200379,0.09804605130200379,0.0,-1.3389762389126592e-12,0.9998262503687231,0.9998262503687231,0.0,0.09243558763148844,1.6063440284663086e-05,0.0,0.0,0.0,1600236.637638947,266.73454247425445,0.0,1.0,1284091.7522573469,2599.813213199263,,,,,,,,,,,,,,,,,,,4.0,15290.081236475236,1542.2088679117678,0.3716863913197301,6.173730061729009,2.9771621941726663
1273.0,-29.5224447512561,4.997907770066572,35.04556833761626,24.662044608872407,5.135097856578596,-26.056690490479713,-39.571610594261415,1.6693435957940352,-6.415703696756168,-6.41570369676237,40.09082256428207,41487.359175276004,25770.536123004393,25770.536123004393,67257.8952982804,77087.68216865709,77085.10015287592,25770.536123004393,102855.63627588032,102855.63627588032,102855.63627588032,130201.05628251177,125661.72791182475,4539.328370687017,0.0,90769.64515976969,55169.88815037577,39555.28556599324,27345.42000663146,66900.70557262469,20759.612884571925,1542.213693700633,0.0,0.879169544515396,2.7373400313779532,0.001494314320929203,1.0,1.0,-6.415703696756168,335505.45130957983,1558452.9635049303,4.645089841079525,1558452.9635049303,4.645089841079525,0.7591623342972085,0.09245131629716483,3.927536781603934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927536781603934,1.2839050429975822,1.284220071973086,3.0590554987105305,6481.771525169967,15290.057243360381,6458.214503281001,0.0003253151346085545,23111.087230276946,2356.6750348260566,19304.03533402147,1968.4637806000492,0.8352716227357749,0.8352716227357749,35504.24959821541,35405.22815468563,1.0034972249315062,0.8,4284.986793423756,4273.035954225843,1.0034972249315062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.836278228298,4632.441516551485,6.130242573068368,4.997907770066572,-3.6152605267287927,8.613168296795365,2.977107101232705,3.5,0.85060202892363,0.6,0.00024535504190434116,1.0002067223405962,0.0002453043320186679,198.5284983021884,0.0,1.0095164679211578e-05,28.60969670088561,0.036071503294820374,8.276533151735092e-05,0.00016258971038699024,0.0006385770678552353,0.09245131629549076,0.09245131629549076,0.09245131629549076,0.09243504289031944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.3691892397,595.7374564597226,0.0,0.09245131629549076,0.09245131629716483,0.09245131629716483,0.3716851699118814,0.3716851699118814,0.5,10.07205035682367,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27345.42000663146,20759.612884571925,0.7591623342972085,1.00533910251915,0.6201333576405859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486277163246628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.58400379057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96167435684623,260.96167435684623,-12.188325643153746,245.36915180496302,276.5541969087215,123020.0859053802,123218.77508888753,-198.6891835073414,0.0,nan,276.5541969087215,3.4041969087215307,270.3171878879687,-2.832812112031263,264.08017886723445,-9.069821132765526,257.8431698464794,-15.306830153520593,251.60616082571056,-21.543839174289417,245.36915180496302,-27.780848195036953,1.0,1.0,26022.012520719443,26022.012520719443,275.7542414872516,2.6042414872516133,275.7542414872516,275.7542414872516,77076.2913445677,77085.10015287592,-8.808808308225707,0.0,8546.071908451686,8546.071908451686,0.8852628325837774,3947.1744655119537,275.7542414872516,2.6042414872516133,1.0,0.002,0.12694108110092733,0.004937840296660247,0.00019611732147313077,0.0018038826785972816,0.09805866073656538,0.09805866073656538,0.0,7.04124258898986e-14,0.9998227423898818,0.9998227423898818,0.0,0.09243492859778571,1.6387699379119075e-05,0.0,0.0,0.0,1600236.3493792333,266.7342963032438,0.0,1.0,1284092.59302455,2599.8098078038997,,,,,,,,,,,,,,,,,,,3.0,15290.057243360381,1542.213693700633,0.3716851699118814,6.173730061729009,2.977107101232705
1274.0,-29.52443931407117,4.997737322664917,35.045557302324085,24.66171404756608,5.134898904295119,-26.05850549218864,-39.57336639342827,1.6689650811265815,-6.4160094199722835,-6.416009419961606,40.09081819966616,41486.06346334937,25770.45367844717,25770.45367844717,67256.51714179653,77087.21843328758,77084.95681987579,25770.45367844717,102855.41049832296,102855.41049832296,102855.41049832296,130201.10112541563,125661.9985387526,4539.102586663032,0.0,90769.90020224542,55169.311331409954,39556.20985648385,27345.690627092674,66901.90048357652,20759.789821204555,1542.23403393045,0.0,0.8791679129877135,2.737308864869938,0.001494314320929203,1.0,1.0,-6.4160094199722835,335501.40542825824,1558452.7749570394,4.645145295196953,1558452.7749570394,4.645145295196953,0.759161291784558,0.09245108897400567,3.9275399944225096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275399944225096,1.283906915991641,1.2842218803165548,3.0590535384639055,6481.7673716425925,15290.033286634949,6458.205888302053,0.00032531542688774646,23111.133261824845,2356.6797287376266,19304.00958327288,1968.4611547544657,0.8352688448713762,0.8352688448713762,35504.27283287054,35405.22815468563,1.0034980458161227,0.8,4284.989597600482,4273.035954225843,1.0034980458161227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.789826542097,4632.441516551485,6.130290700009881,4.997737322664917,-3.6155620443362855,8.613299367001202,2.977052273877271,3.5,0.8505863639649346,0.6,0.0002453043320186679,1.0002068087854556,0.0002452536114171621,198.53013983935367,0.0,1.0067357451791218e-05,28.530891018376312,0.03608157065227217,8.27489480472357e-05,0.00016255538397143217,0.0006384427718565076,0.09245108901360007,0.09245108901360007,0.09245108901360007,0.0924350380262159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.6690915433,595.7367085781436,0.0,0.09245108901360007,0.09245108897400567,0.09245108897400567,0.3716839032980353,0.3716839032980353,0.5,10.07156882962338,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27345.690627092674,20759.789821204555,0.759161291784558,1.005300546855273,0.6201029143190576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486396160023598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.50519810806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9605026183851,260.9605026183851,-12.189497381614899,245.3672201307799,276.55378510596967,123027.95835289615,123223.86173952997,-195.90338663380652,0.0,nan,276.55378510596967,3.403785105969689,270.3164721109494,-2.833527889050572,264.0791591159019,-9.070840884098061,257.8418461208961,-15.308153879103884,251.60453312581328,-21.5454668741867,245.3672201307799,-27.782779869220064,1.0,1.0,26022.012520719443,26022.012520719443,275.7539189922534,2.603918992253398,275.7539189922534,275.7539189922534,77076.3085158885,77084.95681987579,-8.648303987298277,0.0,8546.071908451686,8546.071908451686,0.8852626293713262,3947.177694394622,275.7539189922534,2.603918992253398,1.0,0.002,0.12695725626120186,0.004937716013197384,0.0001961421879346262,0.0018038578137604892,0.0980710939673131,0.0980710939673131,0.0,1.6951154022115666e-12,0.9998250409100448,0.9998250409100448,0.0,0.0924349138156134,1.6175158392262956e-05,0.0,0.0,0.0,1600235.9913842687,266.7339905800277,0.0,1.0,1284093.6371834576,2599.805578611363,,,,,,,,,,,,,,,,,,,3.0,15290.033286634949,1542.23403393045,0.3716839032980353,6.173730061729009,2.977052273877271
1275.0,-29.526429595592838,4.997567360873996,35.04554710310772,24.661283462215238,5.134602449449889,-26.060326390939696,-39.575126802641876,1.6684992430000005,-6.416325610196111,-6.416325610185275,40.090820257622546,41484.85162827487,25770.395400017547,25770.395400017547,67255.24702829242,77086.83175962335,77084.86879152959,25770.395400017547,102855.26419154713,102855.26419154713,102855.26419154713,130201.25596553556,125662.37460933704,4538.881356198516,0.0,90770.20757855366,55168.79222287686,39557.12817297422,27345.991773988433,66903.11994696266,20759.98835017913,1542.2560533733988,0.0,0.8791662006839602,2.7372766316127843,0.001494314320929203,1.0,1.0,-6.416325610196111,335497.22106892423,1558452.863858982,4.645203494960738,1558452.863858982,4.645203494960738,0.759160191437126,0.09245088307564069,3.9275476436083134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275476436083134,1.2839091969744507,1.2842240967348917,3.0590540615049977,6481.768479903903,15290.009247401513,6458.193566031398,0.0003253143574533855,23111.166512842432,2356.6831193977996,19303.97275118129,1968.4573989263704,0.8352660494421362,0.8352660494421362,35504.328150698435,35405.22815468563,1.0035000002056431,0.8,4284.996273876271,4273.035954225843,1.0035000002056431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.743308433716,4632.441516551485,6.1303446735950695,4.997567360873996,-3.6158713840548904,8.613438744928885,2.9769973685278828,3.5,0.8505706767222522,0.6,0.0002452536114171621,1.0002063681897386,0.00024520300931601106,198.53177787671098,0.0,1.006956810968153e-05,28.537156022837458,0.036091640220381846,8.27325245701231e-05,0.000162521086847039,0.0006383093116827501,0.0924508831311131,0.0924508831311131,0.0924508831311131,0.09243508926158246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.9628675612,595.7359630017368,0.0,0.0924508831311131,0.09245088307564069,0.09245088307564069,0.3716826587971353,0.3716826587971353,0.5,10.071095016029265,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27345.991773988433,20759.98835017913,0.759160191437126,1.005263238569575,0.6200734982338928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44865152064795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.511463112525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9593360381878,260.9593360381878,-12.190663961812163,245.3652931991354,276.5533788772216,123034.64661595019,123229.6875970236,-195.04098107344026,0.0,nan,276.5533788772216,3.4033788772215985,270.3157617416339,-2.834238258366099,264.0781446059704,-9.07185539402957,257.84052747041187,-15.309472529588106,251.60291033475377,-21.547089665246205,245.3652931991354,-27.78470680086457,1.0,1.0,26022.012520719443,26022.012520719443,275.7535925015844,2.603592501584444,275.7535925015844,275.7535925015844,77076.05276657213,77084.86879152959,-8.816024957457557,0.0,8546.071908451686,8546.071908451686,0.8852621455562224,3947.185381826355,275.7535925015844,2.603592501584444,1.0,0.002,0.12697317511637177,0.004937590898905272,0.00019616665416511688,0.0018038333478085245,0.09808332708255844,0.09808332708255844,0.0,1.973641302471796e-12,0.9998278128470648,0.9998278128470648,0.0,0.09243496422129754,1.5918854343140594e-05,0.0,0.0,0.0,1600235.6211312718,266.73367438980387,0.0,1.0,1284094.7170892193,2599.8012046425647,,,,,,,,,,,,,,,,,,,3.0,15290.009247401513,1542.2560533733988,0.3716826587971353,6.173730061729009,2.9769973685278828
1276.0,-29.52840640873757,4.997397923665659,35.04553703027195,24.660645669233077,5.134085397520248,-26.06215722812473,-39.576899994257815,1.6678362169059344,-6.416639650521972,-6.416639650525902,40.090803507487614,41483.804399511435,25770.33246680704,25770.33246680704,67254.13686631847,77086.60191234022,77084.51597932962,25770.33246680704,102854.84844613666,102854.84844613666,102854.84844613666,130201.0591977506,125662.3995942659,4538.659603484702,0.0,90770.59781632133,55168.36116001231,39558.04072923224,27346.210751613933,66904.25148084617,20760.127551611884,1542.2741068350228,0.0,0.8791645711999996,2.7372446178186403,0.001494314320929203,1.0,1.0,-6.416639650521972,335493.06520125177,1558452.1402659144,4.645258879884888,1558452.1402659144,4.645258879884888,0.7591592027201302,0.09245065445058821,3.927560586440214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927560586440214,1.2839123989557912,1.2842272345295231,3.059056513228245,6481.773674811266,15289.985227451227,6458.178404308444,0.00032531223308613467,23111.18971142142,2356.6854849945107,19303.927431776756,1968.4527776332138,0.8352632500886298,0.8352632500886298,35504.421751375754,35405.22815468563,1.0035033071373454,0.8,4285.007570486415,4273.035954225843,1.0035033071373454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.696673411888,4632.441516551485,6.130397711567237,4.997397923665659,-3.6161790465968284,8.613576970262487,2.976942325592063,3.5,0.8505549501691608,0.6,0.00024520300931601106,1.0002049748622963,0.0002451527591629601,198.5334048528107,0.0,1.0046125105810999e-05,28.47071854986837,0.03610168634548766,8.271598488744698e-05,0.00016248702442856408,0.0006381776329535765,0.09245065444657781,0.09245065444657781,0.09245065444657781,0.09243491888595766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.1572896592,595.7352488006412,0.0,0.09245065444657781,0.09245065445058821,0.09245065445058821,0.3716814406381496,0.3716814406381496,0.5,10.070622949907216,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27346.210751613933,20760.127551611884,0.7591592027201302,1.005229643523812,0.6200473584460879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448663399926266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.44502563956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9581548484065,260.9581548484065,-12.191845151593498,245.36337046866737,276.55293922812984,123039.01687191387,123236.50042081786,-197.4835489039817,0.0,nan,276.55293922812984,3.402939228129867,270.31502547626496,-2.8349745237350135,264.077111724327,-9.072888275672994,257.8391979724868,-15.310802027513205,251.6012842205627,-21.548715779437288,245.36337046866737,-27.786629531332608,1.0,1.0,26022.012520719443,26022.012520719443,275.75323717769226,2.6032371776922787,275.75323717769226,275.75323717769226,77075.24845459739,77084.51597932962,-9.267524732233142,0.0,8546.071908451686,8546.071908451686,0.8852613269148104,3947.198389372415,275.75323717769226,2.6032371776922787,1.0,0.002,0.12698903513572776,0.004937466423132764,0.00019619103033322583,0.0018038089699279852,0.09809551516661291,0.09809551516661291,0.0,2.6121119156563566e-13,0.9998284488158918,0.9998284488158918,0.0,0.09243479443134564,1.5860019242573217e-05,0.0,0.0,0.0,1600235.2533943567,266.733360349478,0.0,1.0,1284095.7896503785,2599.7968604322855,,,,,,,,,,,,,,,,,,,3.0,15289.985227451227,1542.2741068350228,0.3716814406381496,6.173730061729009,2.976942325592063
1277.0,-29.530378309778822,4.997229860028557,35.04552600697588,24.660164513066434,5.133736437082937,-26.06396683509281,-39.57865104367954,1.6673249624132946,-6.416907582364331,-6.4169075824396105,40.090755931836554,41482.651798976665,25770.167637617782,25770.167637617782,67252.81943659445,77086.25899197266,77083.86714478457,25770.167637617782,102854.03478240235,102854.03478240235,102854.03478240235,130200.2995021663,125661.86820293152,4538.431299234764,0.0,90770.92736114775,55167.87952705294,39558.94203788313,27346.264719763945,66905.20675764707,20760.14997472524,1542.2832215128417,0.0,0.8791633070424334,2.7372173046339614,0.001494314320929203,1.0,1.0,-6.416907582364331,335489.5195443923,1558450.0850345881,4.645301847732899,1558450.0850345881,4.645301847732899,0.7591585244810883,0.09245035586320456,3.9275700679823013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275700679823013,1.283914891166505,1.2842296628310879,3.059057960153336,6481.776740671908,15289.961410974707,6458.164824122756,0.000325310665125277,23111.21782425112,2356.6883517053348,19303.886839692947,1968.448638392616,0.8352604776818356,0.8352604776818356,35504.490320469566,35405.22815468563,1.0035057296992975,0.8,4285.015846049614,4273.035954225843,1.0035057296992975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.649932120534,4632.441516551485,6.130426665813726,4.997229860028557,-3.616451643687384,8.613681503715942,2.9768871576356712,3.5,0.8505391878959061,0.6,0.0002451527591629601,1.0002044687768037,0.00024510264332528803,198.5350278093952,0.0,9.976333979584156e-06,28.2729304981415,0.03611166267946724,8.269965473852025e-05,0.00016245310442443984,0.000638045950388233,0.09245035585842243,0.09245035585842243,0.09245035585842243,0.092434409900844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.2331071017,595.7345716439821,0.0,0.09245035585842243,0.09245035586320456,0.09245035586320456,0.37168022497318437,0.37168022497318437,0.5,10.070144570995724,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,27346.264719763945,20760.14997472524,0.7591585244810883,1.0051955998014706,0.6200212780036782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44867519900042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.24723758783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9569774329976,260.9569774329976,-12.193022567002402,245.36145355210306,276.55250131387737,123045.39513417623,123242.24764462025,-196.85251044403915,0.0,nan,276.55250131387737,3.4025013138773943,270.31429176154836,-2.835708238451616,264.07608220915296,-9.07391779084702,257.83787265684344,-15.312127343156533,251.59966310446035,-21.55033689553963,245.36145355210306,-27.78854644789692,1.0,1.0,26022.012520719443,26022.012520719443,275.75289332381675,2.6028933238167724,275.75289332381675,275.75289332381675,77074.90253166115,77083.86714478457,-8.96461312341853,0.0,8546.071908451686,8546.071908451686,0.8852607272016471,3947.2079183222127,275.75289332381675,2.6028933238167724,1.0,0.002,0.12700509800376533,0.004937349522731051,0.0001962157384645514,0.0018037842613915465,0.0981078692322757,0.0981078692322757,0.0,-1.4390225122618006e-13,0.9998262541220535,0.9998262541220535,0.0,0.09243429299495864,1.606286824591848e-05,0.0,0.0,0.0,1600234.9396487337,266.73309241763565,0.0,1.0,1284096.7047329056,2599.793154068306,,,,,,,,,,,,,,,,,,,3.0,15289.961410974707,1542.2832215128417,0.37168022497318437,6.173730061729009,2.9768871576356712
1278.0,-29.532351432931566,4.997062822874786,35.04551504445324,24.659832973871403,5.133537779582372,-26.06576251174958,-39.580384840350575,1.6669488566545199,-6.4171925219164905,-6.417192521878051,40.09073563849851,41481.365927360974,25770.04444888584,25770.04444888584,67251.41037624681,77085.80466809815,77083.55290330751,25770.04444888584,102853.59735219335,102853.59735219335,102853.59735219335,130200.04699843882,125661.84075475488,4538.206243683938,0.0,90771.18604103879,55167.306894139045,39559.865718777495,27346.449646245466,66906.31536502297,20760.266138792405,1542.29898230359,0.0,0.8791618478273886,2.737188257905928,0.001494314320929203,1.0,1.0,-6.4171925219164905,335485.7488495237,1558449.208379412,4.6453514455495615,1558449.208379412,4.6453514455495615,0.7591576386458887,0.09245009989316293,3.9275740124552607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275740124552607,1.2839167517079342,1.2842314594807442,3.0590565994489856,6481.773857502669,15289.937627010222,6458.155406194811,0.0003253106346492318,23111.26047610612,2356.6927009841406,19303.858688876073,1968.4457678081785,0.8352577181514449,0.8352577181514449,35504.51884629811,35405.22815468563,1.0035067375237658,0.8,4285.019288814917,4273.035954225843,1.0035067375237658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.603302292117,4632.441516551485,6.1304653640447215,4.997062822874786,-3.6167367548982012,8.613799577772987,2.9768321216445885,3.5,0.8505234633270253,0.6,0.00024510264332528803,1.000204598811387,0.0002450525058738588,198.53665179511427,0.0,9.949749225912892e-06,28.197589306237138,0.036121612428693155,8.268348842360444e-05,0.0001624191549016836,0.000637913251916798,0.09245009992729179,0.09245009992729179,0.09245009992729179,0.0924342201765508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.43125020043,595.7338560571771,0.0,0.09245009992729179,0.09245009989316293,0.09245009989316293,0.3716789795010717,0.3716789795010717,0.5,10.06966817974063,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,27346.449646245466,20760.266138792405,0.7591576386458887,1.005157883965678,0.6199917855444547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486869689379909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.17189639592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95581665848607,260.95581665848607,-12.194183341513906,245.35954254764337,276.5520907693055,123053.21368224708,123247.28398956143,-194.0703073143259,0.0,nan,276.5520907693055,3.4020907693055165,270.31358112501454,-2.8364188749854407,264.0750714805881,-9.074928519411856,257.8365618363694,-15.313438163630565,251.59805219199578,-21.5519478080042,245.35954254764337,-27.790457452356605,1.0,1.0,26022.012520719443,26022.012520719443,275.7525716140959,2.6025716140959503,275.7525716140959,275.7525716140959,77074.92386922445,77083.55290330751,-8.629034083060105,0.0,8546.071908451686,8546.071908451686,0.8852604777113213,3947.211882517537,275.7525716140959,2.6025716140959503,1.0,0.002,0.12702109741738243,0.004937229788404801,0.00019624034167181937,0.0018037596593955107,0.09812017083590968,0.09812017083590968,0.0,1.067329818277285e-12,0.9998269400181741,0.9998269400181741,0.0,0.09243410048055561,1.5999412607316126e-05,0.0,0.0,0.0,1600234.6059861227,266.7328074780835,0.0,1.0,1284097.6779012978,2599.7892124471687,,,,,,,,,,,,,,,,,,,4.0,15289.937627010222,1542.29898230359,0.3716789795010717,6.173730061729009,2.9768321216445885
1279.0,-29.534319839441597,4.996896260566105,35.0455048848692,24.659406893793516,5.133240227010271,-26.06756383279909,-39.58212708877397,1.6664842179285202,-6.417506220917744,-6.417506220915416,40.09073688559924,41480.16355567585,25769.987461121353,25769.987461121353,67250.1510167972,77085.42229971685,77083.45297307505,25769.987461121353,102853.44043419641,102853.44043419641,102853.44043419641,130200.1863035294,125662.1991485723,4537.987154957092,0.0,90771.48549210948,55166.78489745461,39560.77843850542,27346.745869332975,66907.5243078384,20760.461231616573,1542.3207110656967,0.0,0.8791601519479434,2.737156279722296,0.001494314320929203,1.0,1.0,-6.417506220917744,335481.59761033696,1558449.262253525,4.645409087575853,1558449.262253525,4.645409087575853,0.7591565494049384,0.09244989272963818,3.927580747046499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927580747046499,1.2839190259173638,1.2842336698718386,3.0590564262728575,6481.773490563234,15289.913752832736,6458.1441908397965,0.00032530995127102265,23111.297090548353,2356.696434618178,19303.825165429404,1968.44234936797,0.835254944358962,0.835254944358962,35504.56754982447,35405.22815468563,1.003508458231679,0.8,4285.025166814581,4273.035954225843,1.003508458231679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.556697155474,4632.441516551485,6.130519775922083,4.996896260566105,-3.6170434386206707,8.613939699186776,2.976777115203249,3.5,0.8505077472009283,0.6,0.0002450525058738588,1.0002041129679216,0.0002450024976869077,198.53827192199537,0.0,9.954121736298964e-06,28.209981000671263,0.036131566550429456,8.266724624521754e-05,0.00016238525962864126,0.0006377812193215986,0.09244989277051169,0.09244989277051169,0.09244989277051169,0.0924342642263414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.6972258273,595.7331194736665,0.0,0.09244989277051169,0.09244989272963818,0.09244989272963818,0.371677737442525,0.371677737442525,0.5,10.069199322197163,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27346.745869332975,20760.461231616573,0.7591565494049384,1.0051208995177043,0.6199626123487629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486987463525436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.18428809036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9546609376321,260.9546609376321,-12.19533906236785,245.35763629604992,276.5516855791938,123059.78300930657,123253.00839920396,-193.22538989737274,0.0,nan,276.5516855791938,3.4016855791938383,270.312875722604,-2.837124277395958,264.0740658658921,-9.075934134107854,257.8352560093582,-15.314743990641773,251.59644615269477,-21.55355384730521,245.35763629604992,-27.79236370395006,1.0,1.0,26022.012520719443,26022.012520719443,275.75224622193997,2.6022462219399927,275.75224622193997,275.75224622193997,77074.66710713562,77083.45297307505,-8.785865939426003,0.0,8546.071908451686,8546.071908451686,0.8852600517442134,3947.218650781732,275.75224622193997,2.6022462219399927,1.0,0.002,0.12703684990837477,0.004937105838184545,0.00019626455176193421,0.0018037354484060208,0.09813227588096711,0.09813227588096711,0.0,1.6795505958233647e-13,0.999829610492695,0.999829610492695,0.0,0.09243414023796558,1.575249167260027e-05,0.0,0.0,0.0,1600234.2386450227,266.73249377908223,0.0,1.0,1284098.7492914663,2599.784873008604,,,,,,,,,,,,,,,,,,,3.0,15289.913752832736,1542.3207110656967,0.371677737442525,6.173730061729009,2.976777115203249
1280.0,-29.53627044791537,4.996730057676551,35.04549472692628,24.658655106928222,5.132606776300863,-26.069382725535814,-39.58388693919403,1.6657190545496197,-6.417826136406177,-6.417826136413205,40.09071661499723,41479.21934642366,25769.944351186154,25769.944351186154,67249.16369760982,77085.28698082452,77083.02597534738,25769.944351186154,102852.97032653354,102852.97032653354,102852.97032653354,130199.92495118733,125662.15799889139,4537.766952295954,0.0,90771.92908895186,55166.41446827446,39561.682911863776,27346.954624653787,66908.63753651756,20760.59268393921,1542.3384179021482,0.0,0.8791585040530413,2.7371236681395605,0.001494314320929203,1.0,1.0,-6.417826136406177,335477.3641487466,1558448.3865805175,4.64546509877048,1558448.3865805175,4.64546509877048,0.7591555611542629,0.09244966258330822,3.9275980243534825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275980243534825,1.2839227038995358,1.284237284545367,3.059061119820192,6481.783435626825,15289.889907374554,6458.125800780777,0.00032530660530340926,23111.308368654587,2356.6975846649557,19303.770196312333,1968.436744077981,0.8352521583111088,0.8352521583111087,35504.69249657058,35405.22815468563,1.0035128726345415,0.8,4285.040246563146,4273.035954225843,1.0035128726345415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.509977164687,4632.441516551485,6.130577658000055,4.996730057676551,-3.617354798125926,8.614084855802478,2.976721973611588,3.5,0.8504919924604538,0.6,0.0002450024976869077,1.0002022704628766,0.00024495295094013804,198.53987742280302,0.0,9.928539019221715e-06,28.13747958047434,0.03614149508944868,8.26508429656357e-05,0.00016235165472127202,0.0006376520383337867,0.09244966257497073,0.09244966257497073,0.09244966257497073,0.09243405086119215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.8567235732,595.7324164487728,0.0,0.09244966257497073,0.09244966258330822,0.09244966258330822,0.37167652105351495,0.37167652105351495,0.5,10.068730972136457,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27346.954624653787,20760.59268393921,0.7591555611542629,1.0050894200454523,0.6199381854664883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487104957956507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.11178667016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95348043337367,260.95348043337367,-12.196519566626307,245.35573395373768,276.55122691299056,123062.93221637058,123260.30115315401,-197.3689367833923,0.0,nan,276.55122691299056,3.4012269129905803,270.3121283211588,-2.837871678841168,264.07302972922156,-9.076970270778418,257.8339311375148,-15.316068862485167,251.5948325456186,-21.555167454381376,245.35573395373768,-27.794266046262294,1.0,1.0,26022.012520719443,26022.012520719443,275.7518763422326,2.6018763422326288,275.7518763422326,275.7518763422326,77073.57650357498,77083.02597534738,-9.449471772401012,0.0,8546.071908451686,8546.071908451686,0.8852589589431893,3947.2360144752497,275.7518763422326,2.6018763422326288,1.0,0.002,0.12705258660483312,0.004936980823997976,0.0001962887349100482,0.0018037112655315702,0.0981443674550241,0.0981443674550241,0.0,4.4161852993940265e-13,0.9998297809280621,0.9998297809280621,0.0,0.09243392588754232,1.5736695765905227e-05,0.0,0.0,0.0,1600233.8640229795,266.7321738635938,0.0,1.0,1284099.8419111366,2599.780447595212,,,,,,,,,,,,,,,,,,,4.0,15289.889907374554,1542.3384179021482,0.37167652105351495,6.173730061729009,2.976721973611588
1281.0,-29.53822006882956,4.996565562787778,35.04548297831151,24.658191308286064,5.132273138177719,-26.07117074817244,-39.585615671798564,1.6652238179441128,-6.418073187886193,-6.418073187893688,40.090650392821786,41478.06373923165,25769.73938970947,25769.73938970947,67247.80312894112,77084.93897631434,77082.17286908993,25769.73938970947,102851.9122587994,102851.9122587994,102851.9122587994,130198.8264322061,125661.29049939604,4537.535932810059,0.0,90772.24847539072,55165.925869631516,39562.58067306578,27346.914173406698,66909.49484647247,20760.547963296358,1542.3425480462831,0.0,0.8791574230481253,2.737098484386696,0.001494314320929203,1.0,1.0,-6.418073187886193,335474.0949298515,1558445.5258415868,4.645501841706919,1558445.5258415868,4.645501841706919,0.7591550487800484,0.09244932435472204,3.9276068293319204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276068293319204,1.283925119862271,1.2842396374824252,3.0590622214426664,6481.785769832658,15289.866352856814,6458.1128556610365,0.0003253052344900769,23111.337875647532,2356.700593540866,19303.73150248314,1968.4327984054842,0.8352494176818523,0.8352494176818523,35504.756172737,35405.22815468563,1.003515122332487,0.8,4285.047931601846,4273.035954225843,1.003515122332487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.463113485231,4632.441516551485,6.130597246598157,4.996565562787778,-3.6176108416950212,8.614176404482798,2.9766666628408496,3.5,0.8504761893830999,0.6,0.00024495295094013804,1.000202171269783,0.00024490343850100204,198.5414821335237,0.0,9.837005030348965e-06,27.878072256008966,0.03615133209447903,8.263473265947231e-05,0.00016231821828066573,0.0006375221426441321,0.09244932434798597,0.09244932434798597,0.09244932434798597,0.09243333425967043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.8487734682,595.7317656054029,0.0,0.09244932434798597,0.09244932435472204,0.09244932435472204,0.37167530223395917,0.37167530223395917,0.5,10.068251270222516,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27346.914173406698,20760.547963296358,0.7591550487800484,1.0050562073924623,0.6199129710126396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487221391812073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.8523793457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95230699724726,260.95230699724726,-12.197693002752715,245.3538377060656,276.5507762884082,123069.53999670719,123265.72720942395,-196.1872127167536,0.0,nan,276.5507762884082,3.400776288408224,270.3113885719564,-2.8386114280435777,264.0720008554054,-9.077999144594571,257.83261313908093,-15.317386860919044,251.59322542256731,-21.556774577432662,245.3538377060656,-27.796162293934373,1.0,1.0,26022.012520719443,26022.012520719443,275.7515294663806,2.6015294663806117,275.7515294663806,275.7515294663806,77073.29223436593,77082.17286908993,-8.880634724002448,0.0,8546.071908451686,8546.071908451686,0.8852584020222097,3947.24486347858,275.7515294663806,2.6015294663806117,1.0,0.002,0.12706868992523926,0.004936867576741542,0.00019631351385354285,0.001803686486358513,0.09815675692677142,0.09815675692677142,0.0,2.1205563346948786e-13,0.9998258146302719,0.9998258146302719,0.0,0.0924332210349782,1.6103319743843105e-05,0.0,0.0,0.0,1600233.5747239215,266.7319268121138,0.0,1.0,1284100.6856742078,2599.7770301276555,,,,,,,,,,,,,,,,,,,4.0,15289.866352856814,1542.3425480462831,0.37167530223395917,6.173730061729009,2.9766666628408496
1282.0,-29.540168675316952,4.996401640002766,35.04547113708667,24.657814017869555,5.132025014662815,-26.072949306259304,-39.58733546370638,1.664805645463328,-6.418379300119341,-6.418379300104641,40.09062422256963,41476.84008561958,25769.670731676244,25769.670731676244,67246.51081729583,77084.52759547514,77081.70954892423,25769.670731676244,102851.38028060048,102851.38028060048,102851.38028060048,130198.47455912293,125661.16535984712,4537.309199275807,0.0,90772.52592398963,55165.39065371121,39563.48363364268,27347.09427852244,66910.57791216511,20760.659319820094,1542.3585965520635,0.0,0.8791558718862399,2.7370672803959186,0.001494314320929203,1.0,1.0,-6.418379300119341,335470.04419793445,1558444.395310663,4.645554565197325,1558444.395310663,4.645554565197325,0.7591541210330661,0.0924490639041166,3.9276122122161974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276122122161974,1.2839271757213728,1.2842416302714663,3.059061515704326,6481.784274457801,15289.842753102903,6458.102558275306,0.00032530485126767647,23111.37684154675,2356.7045669567847,19303.700722908092,1968.4296597623136,0.8352466776538517,0.8352466776538517,35504.79510086313,35405.22815468563,1.0035164976752868,0.8,4285.052629814264,4273.035954225843,1.0035164976752868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.416451317326,4632.441516551485,6.130648968555135,4.996401640002766,-3.617911190753184,8.61431283075595,2.976611590312197,3.5,0.8504604543749135,0.6,0.00024490343850100204,1.0002020692854698,0.00024485396103605104,198.54308603200934,0.0,9.830273050108261e-06,27.858993824006813,0.036161162367529136,8.261870855317028e-05,0.00016228472994783176,0.0006373914871993117,0.09244906391252139,0.09244906391252139,0.09244906391252139,0.09243307918058839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.03369705926,595.7310540232887,0.0,0.09244906391252139,0.0924490639041166,0.0924490639041166,0.3716740334384008,0.3716740334384008,0.5,10.067771728411046,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27347.09427852244,20760.659319820094,0.7591541210330661,1.0050206247743323,0.6198846487332254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487337768501247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.83330091369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9511472104419,260.9511472104419,-12.198852789558089,245.35194739755553,276.55034702331096,123076.89082461286,123270.79600759878,-193.90518298594813,0.0,nan,276.55034702331096,3.400347023310985,270.3106670981848,-2.839332901815169,264.0709871729416,-9.079012827058364,257.8313072479178,-15.3186927520822,251.59162732274064,-21.558372677259342,245.35194739755553,-27.798052602444443,1.0,1.0,26022.012520719443,26022.012520719443,275.7511691397691,2.6011691397691266,275.7511691397691,275.7511691397691,77073.3089455331,77081.70954892423,-8.400603391128243,0.0,8546.071908451686,8546.071908451686,0.8852580615509527,3947.250273277278,275.7511691397691,2.6011691397691266,1.0,0.002,0.12708479870609987,0.004936743515156292,0.0001963382773622791,0.001803661722857627,0.09816913868113954,0.09816913868113954,0.0,2.199061245600209e-13,0.9998257550685391,0.9998257550685391,0.0,0.092432955123313,1.610878080359702e-05,0.0,0.0,0.0,1600233.2162630896,266.73162069988064,0.0,1.0,1284101.7311477885,2599.772795687236,,,,,,,,,,,,,,,,,,,3.0,15289.842753102903,1542.3585965520635,0.3716740334384008,6.173730061729009,2.976611590312197
