time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1283.0,-29.542114480321423,4.996238488513703,35.04545994827793,24.657473258581035,5.131812420233558,-26.074721790315873,-39.589050540793664,1.6644197280722663,-6.418674375038734,-6.418674375078618,40.09061936810347,41475.59350370586,25769.57816763218,25769.57816763218,67245.17167133803,77084.09060048535,77081.58282947203,25769.57816763218,102851.1609971042,102851.1609971042,102851.1609971042,130198.5120303378,125661.42515788665,4537.086872451152,0.0,90772.78543889812,55164.83967788063,39564.38417890832,27347.351033233597,66911.73521214192,20760.826904433856,1542.3780105036146,0.0,0.8791542994546688,2.7370372017755495,0.001494314320929203,1.0,1.0,-6.418674375038734,335466.1395573305,1558444.1856016023,4.64560801175961,1558444.1856016023,4.64560801175961,0.7591531216023251,0.0924488300122587,3.927616089512169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927616089512169,1.2839290808192352,1.2842434723070546,3.059059996527284,6481.781055503945,15289.819108683978,6458.09344085951,0.00032530491171213537,23111.420100678068,2356.708978160541,19303.67347034214,1968.4268807739788,0.8352439350871298,0.8352439350871298,35504.82314081778,35405.22815468563,1.0035174883358366,0.8,4285.056013939736,4273.035954225843,1.0035174883358366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.369702741342,4632.441516551485,6.130695130344077,4.996238488513703,-3.6182030760527963,8.6144415645665,2.9765564162100313,3.5,0.8504446903457232,0.6,0.00024485396103605104,1.0002017819564981,0.00024480456389218923,198.54468764726792,0.0,9.823408580411783e-06,27.839539916886995,0.03617098577610955,8.260273123754998e-05,0.00016225122979850106,0.000637260540699729,0.09244883005217114,0.09244883005217114,0.09244883005217114,0.09243306153623988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.2904031563,595.7303201492307,0.0,0.09244883005217114,0.0924488300122587,0.0924488300122587,0.3716727607161874,0.3716727607161874,0.5,10.067298675540387,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,27347.351033233597,20760.826904433856,0.7591531216023251,1.0049832283999056,0.6198552970149191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448745408641759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.813847006575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9500020757954,260.9500020757954,-12.199997924204581,245.3500627552466,276.5499413963339,123084.39455476515,123275.85003000515,-191.45547523997692,0.0,nan,276.5499413963339,3.3999413963339293,270.3099656681275,-2.8400343318724595,264.06998993984365,-9.080010060156326,257.83001421172935,-15.319985788270628,251.5900384834913,-21.55996151650868,245.3500627552466,-27.79993724475338,1.0,1.0,26022.012520719443,26022.012520719443,275.75085923699424,2.6008592369942676,275.75085923699424,275.75085923699424,77073.25585685801,77081.58282947203,-8.326972614013357,0.0,8546.071908451686,8546.071908451686,0.8852578163091784,3947.2541699597296,275.75085923699424,2.6008592369942676,1.0,0.002,0.12710068821593237,0.004936622404365554,0.00019636270653664112,0.0018036372953000642,0.09818135326832056,0.09818135326832056,0.0,1.8367052670442696e-12,0.9998281264553563,0.9998281264553563,0.0,0.09243294050414634,1.5889508112365395e-05,0.0,0.0,0.0,1600232.8707258136,266.73132562496124,0.0,1.0,1284102.7389236125,2599.768713941946,,,,,,,,,,,,,,,,,,,3.0,15289.819108683978,1542.3780105036146,0.3716727607161874,6.173730061729009,2.9765564162100313
1284.0,-29.54404839344274,4.996075698528806,35.04544938291261,24.65688397586348,5.1313419188134795,-26.07650936221785,-39.59077913369981,1.6638028875774333,-6.4189910124217135,-6.4189910124376235,40.090614983551916,41474.53297624877,25769.534799123496,25769.534799123496,67244.06777537227,77083.84120247148,77081.39031053863,25769.534799123496,102850.92510966212,102850.92510966212,102850.92510966212,130198.55109810272,125661.68308611032,4536.868011992391,0.0,90773.15273743495,55164.39238604874,39565.289279318014,27347.625988440606,66912.91526775862,20761.0064185523,1542.3987983753852,0.0,0.8791526089734795,2.737004925464215,0.001494314320929203,1.0,1.0,-6.4189910124217135,335461.9496266397,1558443.9961935377,4.645665470936554,1558443.9961935377,4.645665470936554,0.759152053173743,0.09244861373707733,3.9276276306372924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276276306372924,1.2839320646302128,1.2842463934227895,3.059061876274968,6481.785038463724,15289.795455434545,6458.0792984234195,0.0003253031115712924,23111.445705637376,2356.711589139755,19303.63119765425,1968.4225701594582,0.835241180647807,0.835241180647807,35504.9066042677,35405.22815468563,1.0035204371273256,0.8,4285.0660870939255,4273.035954225843,1.0035204371273256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.322919477306,4632.441516551485,6.130753047716831,4.996075698528806,-3.618511167669102,8.614586866197907,2.976501201577502,3.5,0.8504289147364291,0.6,0.00024480456389218923,1.000200551813244,0.0002447554777373276,198.5462794966276,0.0,9.80754049870999e-06,27.79456977334411,0.036180793316608256,8.258663090120668e-05,0.00016221793299098255,0.0006371316358002518,0.09244861372935713,0.09244861372935713,0.09244861372935713,0.09243303957115888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.52129938913,595.7295946875474,0.0,0.09244861372935713,0.09244861373707733,0.09244861373707733,0.3716715094444718,0.3716715094444718,0.5,10.06683144906211,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27347.625988440606,20761.0064185523,0.759152053173743,1.0049490073222562,0.619828516068749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487570238881418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.76887686303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9488465643228,260.9488465643228,-12.201153435677156,245.34818245832375,276.54951067031413,123089.0878873327,123282.27827089968,-193.19038356697587,0.0,nan,276.54951067031413,3.3995106703141573,270.30924502792175,-2.84075497207823,264.06897938547195,-9.081020614528029,257.82871374316073,-15.321286256839244,251.58844810074473,-21.56155189925525,245.34818245832375,-27.80181754167623,1.0,1.0,26022.012520719443,26022.012520719443,275.75052007245137,2.6005200724513884,275.75052007245137,275.75052007245137,77072.54477910588,77081.39031053863,-8.845531432743883,0.0,8546.071908451686,8546.071908451686,0.8852570863244313,3947.265768790479,275.75052007245137,2.6005200724513884,1.0,0.002,0.12711638668714487,0.0049364981515332635,0.00019638683183084186,0.0018036131674396907,0.09819341591542093,0.09819341591542093,0.0,-7.294672678404002e-13,0.9998301924553864,0.9998301924553864,0.0,0.0924329152649757,1.569847210162407e-05,0.0,0.0,0.0,1600232.49993718,266.73100898757826,0.0,1.0,1284103.8203403277,2599.764333942825,,,,,,,,,,,,,,,,,,,3.0,15289.795455434545,1542.3987983753852,0.3716715094444718,6.173730061729009,2.976501201577502
1285.0,-29.54598350312381,4.995914397031855,35.0454382527606,24.656555405259155,5.131147345875746,-26.07827041814695,-39.59248481607062,1.6634342596773122,-6.419246759977568,-6.419246759988308,40.09057755258524,41473.303810888945,25769.356169228973,25769.356169228973,67242.65998011793,77083.39989372256,77080.91290839328,25769.356169228973,102850.26907762224,102850.26907762224,102850.26907762224,130197.98147563044,125661.33768300613,4536.643792624305,0.0,90773.41414820918,55163.86617389024,39566.16441590994,27347.712398008196,66913.87681391813,20761.05304303729,1542.4091654116517,0.0,0.8791513719545965,2.736978856153751,0.001494314320929203,1.0,1.0,-6.419246759977568,335458.56545571476,1558442.379211358,4.64570751709452,1558442.379211358,4.64570751709452,0.7591513593857075,0.09244832119043404,3.9276324564739795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276324564739795,1.2839338881575733,1.2842481543699222,3.059061290227393,6481.7837966992365,15289.771975559004,6458.068881464126,0.00032530266653701945,23111.483865702838,2356.7154803834987,19303.60006066582,1968.4193950702656,0.8352384543041881,0.8352384543041881,35504.9415038816,35405.22815468563,1.0035216701428245,0.8,4285.070299107597,4273.035954225843,1.0035216701428245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.2759978690265,4632.441516551485,6.130778988173392,4.995914397031855,-3.6187730297323712,8.614687426764227,2.976445824079581,3.5,0.850413092594166,0.6,0.0002447554777373276,1.0002006790860831,0.0002447063702865798,198.54787235330835,0.0,9.745873422572339e-06,27.61980527957001,0.036190539190030825,8.25707467999307e-05,0.0001621847309373969,0.0006370020131742196,0.0924483212363969,0.0924483212363969,0.0924483212363969,0.09243265038143077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.60638035496,595.7289150078099,0.0,0.0924483212363969,0.09244832119043404,0.09244832119043404,0.37167027702854977,0.37167027702854977,0.5,10.066361327161031,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27347.712398008196,20761.05304303729,0.7591513593857075,1.0049135273855692,0.6198012398268705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487685683232323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.59411236926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9477075383591,260.9477075383591,-12.202292461640866,245.34630801852802,276.5491070581741,123096.80068353041,123287.23485391536,-190.4341703849551,0.0,nan,276.5491070581741,3.3991070581741383,270.30854725025944,-2.84145274974054,264.0679874423348,-9.082012557665166,257.82742763440524,-15.322572365594738,251.58686782645336,-21.56313217354662,245.34630801852802,-27.803691981471957,1.0,1.0,26022.012520719443,26022.012520719443,275.7502084627279,2.6002084627279487,275.7502084627279,275.7502084627279,77072.55363539481,77080.91290839328,-8.359272998466622,0.0,8546.071908451686,8546.071908451686,0.885256781086567,3947.2706187563494,275.7502084627279,2.6002084627279487,1.0,0.002,0.1271321708560141,0.0049363846810200965,0.00019641111408438515,0.0018035888882748242,0.09820555704219258,0.09820555704219258,0.0,2.359209182178912e-12,0.9998292649680842,0.9998292649680842,0.0,0.09243253702336504,1.578416706900911e-05,0.0,0.0,0.0,1600232.2004506951,266.7307532400224,0.0,1.0,1284104.6937976312,2599.7607962373563,,,,,,,,,,,,,,,,,,,3.0,15289.771975559004,1542.4091654116517,0.37167027702854977,6.173730061729009,2.976445824079581
1286.0,-29.54791186446134,4.995753615852803,35.04542794466118,24.656142282206588,5.13085690876005,-26.080034987195642,-39.59419105723498,1.662980029080214,-6.419552903298666,-6.419552903214915,40.09057901624879,41472.11586501394,25769.293727889424,25769.293727889424,67241.40959290336,77083.0227606171,77080.82822376194,25769.293727889424,102850.12195165137,102850.12195165137,102850.12195165137,130198.12649441033,125661.69903237426,4536.427462036069,0.0,90773.70268293637,55163.34187981717,39567.067559021336,27348.00454275896,66915.0721017803,20761.245591304767,1542.4305263487813,0.0,0.8791497158576488,2.7369476500712535,0.001494314320929203,1.0,1.0,-6.419552903298666,335454.5144598072,1558442.4424393126,4.645763807796478,1558442.4424393126,4.645763807796478,0.7591502904295737,0.09244810976791978,3.9276382743935985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276382743935985,1.2839361116725378,1.2842503153750209,3.0590605238738897,6481.782172888123,15289.748407248611,6458.058688237394,0.00032530231723299077,23111.52309384989,2356.719480541254,19303.569592428987,1968.4162881747577,0.835235718305635,0.8352357183056351,35504.983578055784,35405.22815468563,1.0035231566384366,0.8,4285.075377014686,4273.035954225843,1.0035231566384366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.229226488199,4632.441516551485,6.130832352776459,4.995753615852803,-3.6190727033755676,8.61482631922837,2.9763906242922156,3.5,0.8503973212263473,0.6,0.0002447063702865798,1.0001999823427545,0.0002446574431179327,198.54945967748628,0.0,9.750179862670966e-06,27.632009730809518,0.036200289369893494,8.255486032026888e-05,0.0001621515099663109,0.0006368724767943977,0.09244810982274865,0.09244810982274865,0.09244810982274865,0.09243270246841252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.8414103577,595.7281884866316,0.0,0.09244810982274865,0.09244810976791978,0.09244810976791978,0.3716690285535851,0.3716690285535851,0.5,10.065899109976844,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,27348.00454275896,20761.245591304767,0.7591502904295737,1.0048768906745955,0.6197724154273243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487801200766377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.6063168205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94657389903097,260.94657389903097,-12.203426100969011,245.34443866501294,276.5487091330441,123103.25227230885,123292.78584016398,-189.53356785512423,0.0,nan,276.5487091330441,3.3987091330441217,270.30785503948124,-2.8421449605187377,264.0670009458379,-9.082999054162087,257.8261468521849,-15.3238531478151,251.585292758625,-21.564707241374975,245.34443866501294,-27.805561334987033,1.0,1.0,26022.012520719443,26022.012520719443,275.7498924103135,2.5998924103135437,275.7498924103135,275.7498924103135,77072.29656444235,77080.82822376194,-8.53165931958938,0.0,8546.071908451686,8546.071908451686,0.8852564130986155,3947.2764657655666,275.7498924103135,2.5998924103135437,1.0,0.002,0.1271476996606535,0.004936263074414024,0.0001964349814340529,0.0018035650209342426,0.09821749071702644,0.09821749071702644,0.0,2.3682956637460784e-12,0.9998320268247577,0.9998320268247577,0.0,0.09243258096537692,1.552880254286697e-05,0.0,0.0,0.0,1600231.8419483409,266.7304470967013,0.0,1.0,1284105.739370461,2599.7565614330497,,,,,,,,,,,,,,,,,,,3.0,15289.748407248611,1542.4305263487813,0.3716690285535851,6.173730061729009,2.9763906242922156
1287.0,-29.549825518412362,4.99559323168767,35.045417683458105,24.65541179934519,5.130243683277139,-26.081818598218025,-39.595915109943576,1.6622367637750395,-6.4198655693006685,-6.419865569282299,40.090559754513244,41471.18006643683,25769.246103967504,25769.246103967504,67240.42617040433,77082.88561227264,77080.42727311238,25769.246103967504,102849.67337707989,102849.67337707989,102849.67337707989,130197.88512648505,125661.67479570278,4536.210330782266,0.0,90774.13678556288,55162.97308241087,39567.95967016889,27348.211749405164,66916.17141957406,20761.376336978632,1542.4479881772113,0.0,0.8791481030958272,2.736915779402809,0.001494314320929203,1.0,1.0,-6.4198655693006685,335450.3771931699,1558441.6103518796,4.645818625669475,1558441.6103518796,4.645818625669475,0.7591493194223276,0.09244787718013031,3.9276552320535845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276552320535845,1.2839396852093683,1.2842538269635602,3.0590652172365194,6481.792117560347,15289.724909626379,6458.040463673033,0.0003252989819558103,23111.533834425023,2356.7205757751144,19303.515117986524,1968.4107333275406,0.8352329731241641,0.8352329731241641,35505.10621280722,35405.22815468563,1.0035274893705493,0.8,4285.090177729988,4273.035954225843,1.0035274893705493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.1823599679155,4632.441516551485,6.130889382625837,4.99559323168767,-3.619377262614297,8.614970494301968,2.976335312631588,3.5,0.8503815178947394,0.6,0.0002446574431179327,1.0001984600665421,0.0002446088980197549,198.55103491733172,0.0,9.714462898427941e-06,27.530787854144787,0.03621000383279192,8.253881087053432e-05,0.0001621186322473984,0.0006367460941598652,0.09244787716852924,0.09244787716852924,0.09244787716852924,0.09243250297938095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.9714579667,595.7274950771516,0.0,0.09244787716852924,0.09244787718013031,0.09244787718013031,0.37166780729541954,0.37166780729541954,0.5,10.065437884589544,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,27348.211749405164,20761.376336978632,0.7591493194223276,1.004845685937367,0.6197482489906144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448791631720032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.50509494383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94541665964954,260.94541665964954,-12.204583340350439,245.34257307895325,276.5482602403457,123106.43118536258,123299.9104582623,-193.47927289971042,0.0,nan,276.5482602403457,3.398260240345735,270.30712280809365,-2.842877191906325,264.06598537580305,-9.084014624196925,257.824847943469,-15.325152056530953,251.58371051123254,-21.56628948876744,245.34257307895325,-27.807426921046726,1.0,1.0,26022.012520719443,26022.012520719443,275.74953282787874,2.599532827878761,275.74953282787874,275.74953282787874,77071.23988309957,77080.42727311238,-9.187390012812102,0.0,8546.071908451686,8546.071908451686,0.8852553405128881,3947.2935082138524,275.74953282787874,2.599532827878761,1.0,0.002,0.12716319652098873,0.0049361404063697776,0.00019645879676681756,0.0018035412031678297,0.09822939838340877,0.09822939838340877,0.0,-6.535267119134325e-14,0.9998323719208898,0.9998323719208898,0.0,0.09243238032006079,1.5496860069520346e-05,0.0,0.0,0.0,1600231.4758063701,266.7301344306993,0.0,1.0,1284106.807218379,2599.7522364199135,,,,,,,,,,,,,,,,,,,4.0,15289.724909626379,1542.4479881772113,0.37166780729541954,6.173730061729009,2.976335312631588
1288.0,-29.55174377718768,4.995434815163118,35.04540610171584,24.65516449827703,5.130127199777531,-26.083556679563582,-39.597598370723404,1.6619401011195867,-6.420093231661497,-6.420093231656701,40.09050112118659,41469.89516069829,25769.00997634327,25769.00997634327,67238.90513704155,77082.38964367348,77079.72901658824,25769.00997634327,102848.73899293151,102848.73899293151,102848.73899293151,130196.92600093379,125660.94212688344,4535.983874050347,0.0,90774.35576444365,55162.4043220521,39568.83493599061,27348.187008002275,66917.02194399289,20761.344137389773,1542.452402198623,0.0,0.8791470977881848,2.7368925735093246,0.001494314320929203,1.0,1.0,-6.420093231661497,335447.3647390085,1558439.0774517187,4.645852796203204,1558439.0774517187,4.645852796203204,0.7591488288168738,0.09244754120097816,3.9276566241804773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276566241804773,1.2839411714139812,1.2842552511995078,3.059062760527431,6481.786912088586,15289.70164236341,6458.032911865221,0.0003252995674887333,23111.58139578561,2356.7254256841647,19303.492545127607,1968.4084315365194,0.835230277606516,0.835230277606516,35505.116280414186,35405.22815468563,1.003527845063074,0.8,4285.091392783491,4273.035954225843,1.003527845063074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.135367523097,4632.441516551485,6.130901749074268,4.995434815163118,-3.619617268316895,8.615052083480013,2.9762798527681946,3.5,0.8503656722194842,0.6,0.0002446088980197549,1.0001989407848195,0.00024456024501267644,198.55261396967532,0.0,9.638679483365874e-06,27.316017655858886,0.03621964251227529,8.252314394124709e-05,0.00016208575407850782,0.0006366171856917391,0.092447541208751,0.092447541208751,0.092447541208751,0.0924318780737877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.95295184234,595.7268480300531,0.0,0.092447541208751,0.09244754120097816,0.09244754120097816,0.3716665856118188,0.3716665856118188,0.5,10.064967987346416,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27348.187008002275,20761.344137389773,0.7591488288168738,1.004810184071223,0.6197211704281622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488030557378084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.29032474555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9442848508873,260.9442848508873,-12.205715149112677,245.34071429581513,276.54785540595606,123115.00165253492,123304.22917696988,-189.22752443497856,0.0,nan,276.54785540595606,3.3978554059560793,270.30642718394864,-2.843572816051335,264.06499896191735,-9.085001038082623,257.8235707398408,-15.32642926015916,251.5821425178458,-21.56785748215418,245.34071429581513,-27.809285704184845,1.0,1.0,26022.012520719443,26022.012520719443,275.7492234605372,2.599223460537246,275.7492234605372,275.7492234605372,77071.47641652159,77079.72901658824,-8.25260006665485,0.0,8546.071908451686,8546.071908451686,0.8852552524597008,3947.2949073013797,275.7492234605372,2.599223460537246,1.0,0.002,0.12717896803445644,0.00493603211508658,0.00019648307073501836,0.0018035169280106135,0.09824153536750918,0.09824153536750918,0.0,-1.2543681371379733e-12,0.9998294003797745,0.9998294003797745,0.0,0.0924317696855585,1.5771515419665883e-05,0.0,0.0,0.0,1600231.2092055255,266.7299067683385,0.0,1.0,1284107.5847522514,2599.7490872474764,,,,,,,,,,,,,,,,,,,3.0,15289.70164236341,1542.452402198623,0.3716665856118188,6.173730061729009,2.9762798527681946
1289.0,-29.553656286718265,4.995276651737376,35.045395739700915,24.65476862797516,5.129855949184546,-26.085305063316344,-39.59928694004191,1.6615047229607207,-6.420410768082775,-6.420410768077095,40.09051315818498,41468.70367454905,25768.979597545713,25768.979597545713,67237.68327209476,77082.00622550481,77079.75466532074,25768.979597545713,102848.73426286645,102848.73426286645,102848.73426286645,130197.26846670712,125661.4983836024,4535.7700831047105,0.0,90774.63958472092,55161.87834156858,39569.73471461371,27348.53420384067,66918.26891845439,20761.57582791997,1542.4766600141447,0.0,0.8791453401502872,2.7368602069061443,0.001494314320929203,1.0,1.0,-6.420410768082775,335443.1630965974,1558439.597437613,4.645912538658091,1558439.597437613,4.645912538658091,0.7591476630218936,0.09244734880285942,3.9276625091590347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276625091590347,1.2839433059350953,1.2842573237718171,3.05906225843712,6481.785848219466,15289.678219061998,6458.022397537234,0.0003252990780569816,23111.6190286311,2356.729263166433,19303.461117097635,1968.405226769349,0.8352275577571676,0.8352275577571676,35505.1588394944,35405.22815468563,1.0035293486924426,0.8,4285.096529213601,4273.035954225843,1.0035293486924426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.088651182786,4632.441516551485,6.130962664871251,4.995276651737376,-3.6199248664149413,8.615201518152316,2.976224719169434,3.5,0.8503499197626955,0.6,0.00024456024501267644,1.000198347583247,0.0002445117466986433,198.55418831134335,0.0,9.660181732916246e-06,27.37695503108464,0.0362293026940082,8.250743036468942e-05,0.00016205281464798702,0.0006364887645965967,0.09244734883186133,0.09244734883186133,0.09244734883186133,0.09243205381412929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.2228920311,595.7261106746769,0.0,0.09244734883186133,0.09244734880285942,0.09244734880285942,0.37166532476558295,0.37166532476558295,0.5,10.064509134444043,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27348.53420384067,20761.57582791997,0.7591476630218936,1.0047732010824968,0.6196918172686475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488145074174992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.35126212077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9431603017957,260.9431603017957,-12.206839698204305,245.33886066475793,276.5474599388362,123121.62383433054,123309.63759276914,-188.01375843858213,0.0,nan,276.5474599388362,3.3974599388362208,270.3057400840237,-2.844259915976295,264.06402022921696,-9.085979770783013,257.82230037436386,-15.327699625636114,251.58058051957514,-21.56941948042484,245.33886066475793,-27.811139335242046,1.0,1.0,26022.012520719443,26022.012520719443,275.74890892534745,2.598908925347473,275.74890892534745,275.74890892534745,77071.27527444012,77079.75466532074,-8.479390880616847,0.0,8546.071908451686,8546.071908451686,0.8852548802298406,3947.30082170483,275.74890892534745,2.598908925347473,1.0,0.002,0.12719438630706545,0.004935908902026822,0.0001965067626297879,0.0018034932368691636,0.09825338131489394,0.09825338131489394,0.0,-5.010484215028921e-13,0.9998332210240621,0.9998332210240621,0.0,0.0924319305286979,1.5418274161511466e-05,0.0,0.0,0.0,1600230.8373576791,266.7295892319172,0.0,1.0,1284108.669230787,2599.744694895063,,,,,,,,,,,,,,,,,,,3.0,15289.678219061998,1542.4766600141447,0.37166532476558295,6.173730061729009,2.976224719169434
1290.0,-29.555566321783125,4.9951192148452765,35.045385755146974,24.654336121771507,5.129549333396479,-26.087054756341537,-39.60097942091522,1.6610377651718125,-6.420703006119027,-6.420703006150699,40.0905033274507,41467.55644056228,25768.89241203615,25768.89241203615,67236.44885259843,77081.65090336646,77079.54390604247,25768.89241203615,102848.43631807862,102848.43631807862,102848.43631807862,130197.19952849427,125661.6433271073,4535.556201386958,0.0,90774.94246303651,55161.388510248915,39570.615503097324,27348.76321041565,66919.37871351297,20761.723585205866,1542.494666868022,0.0,0.8791438017442845,2.7368304192437054,0.001494314320929203,1.0,1.0,-6.420703006119027,335439.2962390045,1558439.1727600591,4.64596482950421,1558439.1727600591,4.64596482950421,0.7591467089560693,0.09244712104309456,3.9276700868012573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276700868012573,1.2839455876870451,1.2842595438093836,3.0590627238937214,6481.786834466151,15289.654846995163,6458.010478370279,0.00032529806065441033,23111.65155344418,2356.732579774355,19303.425489909976,1968.4015938072612,0.8352248408242081,0.8352248408242081,35505.21363958748,35405.22815468563,1.0035312848023672,0.8,4285.103143004282,4273.035954225843,1.0035312848023672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.041775471021,4632.441516551485,6.131010298880105,4.9951192148452765,-3.620213294567262,8.61533250941254,2.976169397894607,3.5,0.8503341136841734,0.6,0.0002445117466986433,1.0001980940250592,0.00024446331997560997,198.55576063793163,0.0,9.62954337732165e-06,27.29012593132956,0.03623893223738552,8.249168316319105e-05,0.00016202006353545223,0.0006363613570098349,0.0924471210891314,0.0924471210891314,0.0924471210891314,0.09243196508765175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.36699240917,595.7254131557601,0.0,0.0924471210891314,0.09244712104309456,0.09244712104309456,0.37166410372668246,0.37166410372668246,0.5,10.064054454598798,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,27348.76321041565,20761.723585205866,0.7591467089560693,1.004738091494287,0.6196643967375742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488259249469186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.26443302102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94203870253426,260.94203870253426,-12.207961297465715,245.33701135493416,276.5470660501517,123127.80440987671,123315.32500003178,-187.52059015502243,0.0,nan,276.5470660501517,3.39706605015175,270.3050551110873,-2.8449448889126643,264.06304417206394,-9.086955827936038,257.82103323299333,-15.328966767006648,251.57902229397524,-21.570977706024735,245.33701135493416,-27.812988645065815,1.0,1.0,26022.012520719443,26022.012520719443,275.7485920257357,2.5985920257357407,275.7485920257357,275.7485920257357,77070.97826784184,77079.54390604247,-8.56563820062729,0.0,8546.071908451686,8546.071908451686,0.8852544009374396,3947.3084372352637,275.7485920257357,2.5985920257357407,1.0,0.002,0.12720966023373503,0.0049357909255685105,0.00019653024171319977,0.0018034697591230034,0.09826512085659989,0.09826512085659989,0.0,8.362030685937771e-13,0.9998347820210336,0.9998347820210336,0.0,0.09243184711659456,1.527392650000253e-05,0.0,0.0,0.0,1600230.4951339841,266.72929699388095,0.0,1.0,1284109.6673063186,2599.740652501346,,,,,,,,,,,,,,,,,,,3.0,15289.654846995163,1542.494666868022,0.37166410372668246,6.173730061729009,2.976169397894607
1291.0,-29.55746226346379,4.994962564810725,35.045375900930104,24.653691029548668,5.129023160593738,-26.088813721030643,-39.60268077263606,1.6603746184689596,-6.420991402738309,-6.420991402729807,40.090487120814416,41466.57736898976,25768.798005830587,25768.798005830587,67235.37537482035,77081.45804067882,77079.24945842613,25768.798005830587,102848.04746425671,102848.04746425671,102848.04746425671,130197.01037572784,125661.66749836599,4535.342877361847,0.0,90775.33948241734,55160.99524919359,39571.49359247083,27348.962911471124,66920.45650394195,20761.850339790515,1542.511190977254,0.0,0.8791423081898445,2.736801023385816,0.001494314320929203,1.0,1.0,-6.420991402738309,335435.48024491256,1558438.4726514681,4.646015595945904,1558438.4726514681,4.646015595945904,0.7591458004092089,0.09244688512503162,3.927684528705408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927684528705408,1.2839487859177658,1.2842626806414807,3.059066352010218,6481.794522009644,15289.631460749806,6457.993879973375,0.0003252953116469608,23111.667655329114,2356.734221709668,19303.37587619087,1968.396534615885,0.8352221122277982,0.8352221122277983,35505.31808068204,35405.22815468563,1.0035349747514481,0.8,4285.115747937943,4273.035954225843,1.0035349747514481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.994861759154,4632.441516551485,6.131056271395276,4.994962564810725,-3.620498655219196,8.615461220029921,2.9761140321850528,3.5,0.8503182949100151,0.6,0.00024446331997560997,1.0001966352843896,0.0002444152593115861,198.55732138455065,0.0,9.615404827082547e-06,27.25005727995194,0.0362485476422126,8.24758562254953e-05,0.00016198746375011466,0.0006362356552155534,0.09244688511966047,0.09244688511966047,0.09244688511966047,0.09243180543533597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.4692335811,595.7247289313407,0.0,0.09244688511966047,0.09244688512503162,0.09244688512503162,0.3716628950497262,0.3716628950497262,0.5,10.063602064016784,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27348.962911471124,20761.850339790515,0.7591458004092089,1.0047058685390144,0.6196397863267291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488373278751348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.22436436964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9409008381912,260.9409008381912,-12.209099161808751,245.3351660190896,276.5466356573066,123131.7640362979,123322.0039925248,-190.23995622689154,0.0,nan,276.5466356573066,3.3966356573066037,270.3043417296388,-2.8456582703611843,264.06204780203086,-9.087952197969116,257.819753874356,-15.330246125643953,251.57745994672536,-21.572540053274622,245.3351660190896,-27.81483398091038,1.0,1.0,26022.012520719443,26022.012520719443,275.7482691750098,2.5982691750098184,275.7482691750098,275.7482691750098,77070.05609324893,77079.24945842613,-9.193365177197848,0.0,8546.071908451686,8546.071908451686,0.8852534874741333,3947.322951348935,275.7482691750098,2.5982691750098184,1.0,0.002,0.1272248568770731,0.004935673973454744,0.00019655360292375454,0.0018034463969670445,0.09827680146187727,0.09827680146187727,0.0,-1.0920084281274001e-13,0.999835617572904,0.999835617572904,0.0,0.0924316884816773,1.5196643354321834e-05,0.0,0.0,0.0,1600230.157407567,266.72900859726167,0.0,1.0,1284110.65226071,2599.7366632595854,,,,,,,,,,,,,,,,,,,4.0,15289.631460749806,1542.511190977254,0.3716628950497262,6.173730061729009,2.9761140321850528
1292.0,-29.559359924187323,4.994807488989101,35.04536507643,24.653403704892867,5.128856483442559,-26.090538283442044,-39.60435051759703,1.6600348412417807,-6.421236438713436,-6.4212364387254715,40.090439409754595,41465.32317749534,25768.60909023928,25768.60909023928,67233.93226773462,77080.99843482942,77078.63975943158,25768.60909023928,102847.24884967085,102847.24884967085,102847.24884967085,130196.24591295738,125661.12275143721,4535.12316152017,0.0,90775.56622287158,55160.42778639375,39572.37604053092,27348.997063286526,66921.37310381744,20761.859767960417,1542.5188158786098,0.0,0.8791411677782184,2.7367760474127256,0.001494314320929203,1.0,1.0,-6.421236438713436,335432.23801514774,1558436.4115839694,4.646054359013615,1558436.4115839694,4.646054359013615,0.7591451971681724,0.09244658019945433,3.927685728199684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927685728199684,1.2839504725798658,1.2842643060052044,3.059063267687975,6481.787986700921,15289.608293174077,6457.987302914943,0.0003252962437109565,23111.718325916056,2356.7393886715704,19303.356216923075,1968.3945299284746,0.8352194304513257,0.8352194304513257,35505.32675519226,35405.22815468563,1.0035352812257714,0.8,4285.116794859429,4273.035954225843,1.0035352812257714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.947926492252,4632.441516551485,6.131079789928675,4.994807488989101,-3.62075092032951,8.615558409318611,2.976058641449372,3.5,0.8503024689855349,0.6,0.0002444152593115861,1.0001968166428163,0.000244367163786795,198.55888356784212,0.0,9.542796712543868e-06,27.04428588334932,0.036258090438925146,8.246032604097431e-05,0.0001619549332706118,0.0006361080800185141,0.09244658021947325,0.09244658021947325,0.09244658021947325,0.09243129890668451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.4483210171,595.7240831979157,0.0,0.09244658021947325,0.09244658019945433,0.09244658019945433,0.3716616912213412,0.3716616912213412,0.5,10.063143623080151,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27348.997063286526,20761.859767960417,0.7591451971681724,1.0046705431974967,0.6196125580562841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488486468348736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.018592973036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9397821911834,260.9397821911834,-12.210217808816594,245.3333269058345,276.54623747654534,123139.55762486886,123326.58462552984,-187.02700066098197,0.0,nan,276.54623747654534,3.396237476545366,270.303655362405,-2.8463446375949957,264.06107324824336,-9.088926751756617,257.81849113409214,-15.331508865907836,251.5759090199797,-21.574090980020287,245.3333269058345,-27.81667309416548,1.0,1.0,26022.012520719443,26022.012520719443,275.74795279641353,2.5979527964135514,275.74795279641353,275.74795279641353,77070.17455045509,77078.63975943158,-8.465208976485883,0.0,8546.071908451686,8546.071908451686,0.8852534116050267,3947.3241568406825,275.74795279641353,2.5979527964135514,1.0,0.002,0.12724024806452194,0.004935564125072101,0.00019657728219158962,0.0018034227174433298,0.09828864109579481,0.09828864109579481,0.0,-3.6508036177496095e-13,0.9998335126262401,0.9998335126262401,0.0,0.09243118901110384,1.539118835049157e-05,0.0,0.0,0.0,1600229.8704576339,266.72876356128654,0.0,1.0,1284111.4891252273,2599.733273815289,,,,,,,,,,,,,,,,,,,3.0,15289.608293174077,1542.5188158786098,0.3716616912213412,6.173730061729009,2.976058641449372
1293.0,-29.561253725807916,4.994652753803763,35.04535513050173,24.652993271034234,5.128572222805942,-26.09227113083362,-39.60602529169989,1.659589625712445,-6.421546050570839,-6.421546050602018,40.090443115722984,41464.168228184826,25768.568208740933,25768.568208740933,67232.73643692576,77080.63336899102,77078.56001340842,25768.568208740933,102847.12822214936,102847.12822214936,102847.12822214936,130196.42853424099,125661.51580611519,4534.9127281258025,0.0,90775.86022068505,55159.930710463545,39573.25501135723,27349.300312091633,66922.55532344886,20762.06016349224,1542.5407835666608,0.0,0.8791394843567063,2.736744489620748,0.001494314320929203,1.0,1.0,-6.421546050570839,335428.1413752654,1558436.5716775893,4.64611157933247,1558436.5716775893,4.64611157933247,0.7591441070363671,0.0924463793384897,3.927692854537349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927692854537349,1.2839526519418594,1.2842664241443036,3.059063625591705,6481.788745055977,15289.585027962132,6457.975593520831,0.000325295288430007,23111.751244962794,2356.742745480138,19303.321216760483,1968.3909609051495,0.8352167264247292,0.8352167264247291,35505.37829147474,35405.22815468563,1.003537102026051,0.8,4285.123014742748,4273.035954225843,1.003537102026051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.90117204463,4632.441516551485,6.131138267094923,4.994652753803763,-3.621051724554622,8.615704478358385,2.9760034645178663,3.5,0.8502867041479618,0.6,0.000244367163786795,1.0001964193996846,0.000244319174761157,198.56044259575557,0.0,9.549793707128407e-06,27.064115366001907,0.03626764023263227,8.244475179613378e-05,0.0001619224119906612,0.0006359815005651727,0.09244637937933994,0.09244637937933994,0.09244637937933994,0.09243137242765702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.6363231781,595.7233720670982,0.0,0.09244637937933994,0.0924463793384897,0.0924463793384897,0.3716604588254335,0.3716604588254335,0.5,10.062693414455108,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,27349.300312091633,20762.06016349224,0.7591441070363671,1.0046349263260754,0.619584354299996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488599762262429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.03842245569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93866892888167,260.93866892888167,-12.211331071118309,245.33149248146125,276.5458453763263,123145.94940500248,123332.07613485596,-186.1267298534736,0.0,nan,276.5458453763263,3.395845376326349,270.3029747973307,-2.847025202669272,264.0601042183203,-9.089895781679672,257.81723363939244,-15.332766360607536,251.5743630604589,-21.575636939541084,245.33149248146125,-27.818507518538723,1.0,1.0,26022.012520719443,26022.012520719443,275.7476338532297,2.597633853229695,275.7476338532297,275.7476338532297,77069.95543954459,77078.56001340842,-8.604573863834958,0.0,8546.071908451686,8546.071908451686,0.8852529608575924,3947.3313188100356,275.7476338532297,2.597633853229695,1.0,0.002,0.12725537550496457,0.004935443598291961,0.00019660052785832837,0.0018033994727667804,0.09830026392916419,0.09830026392916419,0.0,6.251089056108494e-13,0.9998363652460563,0.9998363652460563,0.0,0.09243125189795366,1.5127440536035402e-05,0.0,0.0,0.0,1600229.5078847427,266.72845394942914,0.0,1.0,1284112.5465322996,2599.7289911450866,,,,,,,,,,,,,,,,,,,3.0,15289.585027962132,1542.5407835666608,0.3716604588254335,6.173730061729009,2.9760034645178663
1294.0,-29.563140348494954,4.994498034304832,35.04534501533144,24.65237461673098,5.128074966003074,-26.09401881709536,-39.607713476847834,1.6589534338787797,-6.421873421808925,-6.421873421864632,40.09041834005766,41463.17234894249,25768.566334052302,25768.566334052302,67231.7386829948,77080.42464747744,77078.02173931897,25768.566334052302,102846.58807337127,102846.58807337127,102846.58807337127,130196.08286856362,125661.38277723076,4534.700091332868,0.0,90776.24810590575,55159.529318644396,39574.13198584595,27349.49479519236,66923.6267810383,20762.180852475907,1542.557984746264,0.0,0.8791378130721479,2.7367111219818914,0.001494314320929203,1.0,1.0,-6.421873421808925,335423.8097943011,1558435.5013971596,4.646168387249764,1558435.5013971596,4.646168387249764,0.7591431215806441,0.09244615122671405,3.9277069986305198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277069986305198,1.2839557233653922,1.2842694346994386,3.0590673238603263,6481.796581243406,15289.561776805527,6457.958955711588,0.00032529250514477364,23111.76677322337,2356.744328922045,19303.27148523525,1968.385889700892,0.8352140134781676,0.8352140134781676,35505.48057873933,35405.22815468563,1.003540715883549,0.8,4285.1353597319485,4273.035954225843,1.003540715883549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.854285314701,4632.441516551485,6.131206219566285,4.994498034304832,-3.6213660114342963,8.615864045739128,2.975948131885271,3.5,0.8502708948243631,0.6,0.000244319174761157,1.000195677773747,0.000244271376282056,198.56199573513157,0.0,9.528722170421717e-06,27.004398630975146,0.036277168954802694,8.242905558960118e-05,0.0001618901191715558,0.0006358569540792486,0.0924461512456179,0.0924461512456179,0.0924461512456179,0.0924311004541242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.69296088786,595.7227022448166,0.0,0.0924461512456179,0.09244615122671405,0.09244615122671405,0.371659255071071,0.371659255071071,0.5,10.062241890865316,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,27349.49479519236,20762.180852475907,0.7591431215806441,1.004603933121625,0.6195595538269661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488712827463823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.97870572066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9375413615914,260.9375413615914,-12.212458638408577,245.32966119707754,276.54542152614476,123150.13325173505,123338.65163805439,-188.51838631936857,0.0,nan,276.54542152614476,3.395421526144787,270.302269460263,-2.847730539736972,264.05911739445054,-9.090882605549439,257.8159653286983,-15.334034671301652,251.57281326291394,-21.577186737086038,245.32966119707754,-27.820338802922436,1.0,1.0,26022.012520719443,26022.012520719443,275.7472434969963,2.5972434969963274,275.7472434969963,275.7472434969963,77069.35732751769,77078.02173931897,-8.66441180127731,0.0,8546.071908451686,8546.071908451686,0.8852520662302458,3947.3455336236725,275.7472434969963,2.5972434969963274,1.0,0.002,0.12727055024573658,0.004935319625802536,0.00019662383939057394,0.0018033761610968498,0.09831191969528696,0.09831191969528696,0.0,4.874239033225702e-13,0.9998358531911854,0.9998358531911854,0.0,0.092430976486003,1.5174740711057264e-05,0.0,0.0,0.0,1600229.1245131346,266.72812657819105,0.0,1.0,1284113.6645903816,2599.724462839503,,,,,,,,,,,,,,,,,,,3.0,15289.561776805527,1542.557984746264,0.371659255071071,6.173730061729009,2.975948131885271
1295.0,-29.56501208351199,4.994344521473763,35.04533392395291,24.651770491059892,5.127581915270018,-26.09575268360089,-39.609392057731725,1.6583225162846527,-6.42213706894546,-6.422137068946839,40.09036993731037,41462.174840418265,25768.421544186567,25768.421544186567,67230.59638460484,77080.20942223023,77077.34733074541,25768.421544186567,102845.76887493198,102845.76887493198,102845.76887493198,130195.3085206508,125660.82778402556,4534.480736625238,0.0,90776.61682969255,55159.11146226514,39575.00596380823,27349.539645718814,66924.54560952705,20762.196956483636,1542.5665555777055,0.0,0.8791365748901795,2.7366842497190427,0.001494314320929203,1.0,1.0,-6.42213706894546,335420.3214046044,1558433.4104529063,4.646210473852086,1558433.4104529063,4.646210473852086,0.7591424654832779,0.0924458522683941,3.927718719715771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927718719715771,1.2839587697676567,1.2842724204715648,3.0590691945867743,6481.800545088268,15289.538606340171,6457.945056382098,0.00032529072471055675,23111.791680505467,2356.746868757982,19303.229939209265,1968.3816531852635,0.8352113157670644,0.8352113157670644,35505.56534323743,35405.22815468563,1.003543710655381,0.8,4285.145589908872,4273.035954225843,1.003543710655381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.8071837157595,4632.441516551485,6.131240482320761,4.994344521473763,-3.6216320451671673,8.61597656664093,2.975892546092766,3.5,0.8502550131693617,0.6,0.000244271376282056,1.0001941364792681,0.00024422396350162886,198.5635366394732,0.0,9.49096140340175e-06,26.897384617240558,0.036286659916206096,8.241345141923616e-05,0.0001618579248628198,0.000635732401418046,0.0924458522601852,0.0924458522601852,0.0924458522601852,0.0924305762414069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.66792913654,595.7220578135441,0.0,0.0924458522601852,0.0924458522683941,0.0924458522683941,0.37165804175662487,0.37165804175662487,0.5,10.061783611816255,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27349.539645718814,20762.196956483636,0.7591424654832779,1.0045730721410266,0.6195361427230357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488825465735207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.871691706925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9364038260372,260.9364038260372,-12.213596173962799,245.32783509151838,276.54497256059085,123154.56568057559,123344.75066951211,-190.18498893655732,0.0,nan,276.54497256059085,3.3949725605908725,270.301545066708,-2.8484549332919755,264.058117572888,-9.091882427111955,257.8146900791581,-15.335309920841894,251.57126258535953,-21.578737414640443,245.32783509151838,-27.822164908481597,1.0,1.0,26022.012520719443,26022.012520719443,275.74690093546303,2.5969009354630543,275.74690093546303,275.74690093546303,77068.6087644362,77077.34733074541,-8.738566309213638,0.0,8546.071908451686,8546.071908451686,0.885251324860052,3947.35731331435,275.74690093546303,2.5969009354630543,1.0,0.002,0.12728593946187286,0.004935206391603858,0.0001966475080089012,0.0018033524925279148,0.0983237540044506,0.0983237540044506,0.0,5.368158174923199e-13,0.9998335326596977,0.9998335326596977,0.0,0.092430463053245,1.5389215149103104e-05,0.0,0.0,0.0,1600228.815765212,266.7278629310545,0.0,1.0,1284114.5650125453,2599.7208160007995,,,,,,,,,,,,,,,,,,,4.0,15289.538606340171,1542.5665555777055,0.37165804175662487,6.173730061729009,2.975892546092766
