time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1296.0,-29.566888403105477,4.99419262530565,35.04532214624724,24.651535937469475,5.127473202555437,-26.097452242561364,-39.611035225074716,1.658037041257038,-6.422376963580916,-6.422376963595633,40.09032794674734,41460.89828892033,25768.227533596073,25768.227533596073,67229.1258225164,77079.71969425175,77076.83674346174,25768.227533596073,102845.06427705781,102845.06427705781,102845.06427705781,130194.6614299407,125660.40208235689,4534.259347583804,0.0,90776.82619310248,55158.53519696523,39575.87888459693,27349.597152882874,66925.4760374798,20762.2235115053,1542.57518508511,0.0,0.8791354404749102,2.736659798613525,0.001494314320929203,1.0,1.0,-6.422376963580916,335417.1473157301,1558431.5965096876,4.646249033424421,1558431.5965096876,4.646249033424421,0.7591418402050134,0.09244554283909687,3.9277194214524274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277194214524274,1.2839602014065732,1.2842737915809155,3.059066330209945,6481.794475817482,15289.515671237046,6457.938265797268,0.0003252915437402765,23111.84085535677,2356.751883197297,19303.209641696783,1968.3795834150076,0.8352086604656055,0.8352086604656055,35505.570418052215,35405.22815468563,1.0035438899511653,0.8,4285.146202385254,4273.035954225843,1.0035438899511653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.760171710282,4632.441516551485,6.131262903614575,4.99419262530565,-3.6218797012734987,8.616072326579149,2.9758370664459015,3.5,0.8502391618416861,0.6,0.00024422396350162886,1.0001946150202567,0.0002441764430982091,198.56508133911885,0.0,9.414449363519007e-06,26.680549496212866,0.036296074365569614,8.239817909962305e-05,0.0001618257844020058,0.0006356062762875314,0.09244554286758049,0.09244554286758049,0.09244554286758049,0.09243014821941896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.6910493537,595.7213980415729,0.0,0.09244554286758049,0.09244554283909687,0.09244554283909687,0.37165679705577925,0.37165679705577925,0.5,10.061321775196815,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27349.597152882874,20762.2235115053,0.7591418402050134,1.0045371329875419,0.6195084554303547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488937216807625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.6548565859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9352926576358,260.9352926576358,-12.214707342364193,245.32601592528442,276.54456939001324,123163.07150819614,123348.84816105104,-185.77665285488985,0.0,nan,276.54456939001324,3.3945693900132596,270.30085869701554,-2.8491413029844352,264.05714800408725,-9.092851995912724,257.8134373111773,-15.336562688822653,251.56972661823687,-21.580273381763106,245.32601592528442,-27.823984074715554,1.0,1.0,26022.012520719443,26022.012520719443,275.74660129555474,2.5966012955547626,275.74660129555474,275.74660129555474,77068.84610745338,77076.83674346174,-7.990636008355068,0.0,8546.071908451686,8546.071908451686,0.8852512804745053,3947.3580185596893,275.74660129555474,2.5966012955547626,1.0,0.002,0.1273014433728759,0.00493509701677575,0.00019667136340289346,0.0018033286383150504,0.09833568170144673,0.09833568170144673,0.0,1.7179439294745524e-12,0.999832291436528,0.999832291436528,0.0,0.09243003892990793,1.550390918893745e-05,0.0,0.0,0.0,1600228.5348321486,266.72762303641906,0.0,1.0,1284115.384312708,2599.7174977242516,,,,,,,,,,,,,,,,,,,3.0,15289.515671237046,1542.57518508511,0.37165679705577925,6.173730061729009,2.9758370664459015
1297.0,-29.568761218985816,4.994040993049186,35.04531163338034,24.65114708701151,5.127212935514211,-26.09916380370021,-39.61269152406601,1.6576155177639669,-6.422687794079707,-6.4226877940803275,40.09034089371738,41459.758883346,25768.195857632196,25768.195857632196,67227.9547409782,77079.34734572895,77076.88481298677,25768.195857632196,102845.08067061896,102845.08067061896,102845.08067061896,130195.02256815642,125660.97333324372,4534.049234912698,0.0,90777.1145288218,55158.05538467929,39576.732382380564,27349.941897537457,66926.67427991802,20762.453828526483,1542.5991639548724,0.0,0.8791337153950975,2.7366281176725473,0.001494314320929203,1.0,1.0,-6.422687794079707,335413.03469684557,1558432.155804527,4.646307670222404,1558432.155804527,4.646307670222404,0.7591406923755073,0.09244534885584646,3.927726664230934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927726664230934,1.2839622689189312,1.2842757985806543,3.059067045278516,6481.7959909619785,15289.492581898407,6457.926112577382,0.00032529039837977497,23111.871647157084,2356.7550230870975,19303.173314909247,1968.375879113586,0.8352059759419643,0.8352059759419643,35505.622796322095,35405.22815468563,1.0035457405024233,0.8,4285.152523887532,4273.035954225843,1.0035457405024233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.7133558104,4632.441516551485,6.131323665461684,4.994040993049186,-3.6221807062887557,8.616221699337942,2.975781818637644,3.5,0.8502233767536126,0.6,0.0002441764430982091,1.0001942545514502,0.0002441290199249476,198.56662317531897,0.0,9.435892770315132e-06,26.741320111073083,0.03630551025833993,8.238278737626815e-05,0.00016179365572194094,0.0006354812556824673,0.0924453488981855,0.0924453488981855,0.0924453488981855,0.09243033361282833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.9249411533,595.7206724407346,0.0,0.0924453488981855,0.09244534885584646,0.09244534885584646,0.37165553372620813,0.37165553372620813,0.5,10.060871317051692,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27349.941897537457,20762.453828526483,0.7591406923755073,1.0045016499669486,0.6194803391834816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489049243248986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.71562720076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93418960315984,260.93418960315984,-12.21581039684014,245.32420166411393,276.54417754223175,123169.70587317111,123354.12594285641,-184.42006968528517,0.0,nan,276.54417754223175,3.3941775422317733,270.30018236654445,-2.8498176334555296,264.056187190925,-9.093812809074961,257.81219201538823,-15.337807984611743,251.56819683975604,-21.581803160243936,245.32420166411393,-27.82579833588605,1.0,1.0,26022.012520719443,26022.012520719443,275.7462960898209,2.596296089820896,275.7462960898209,275.7462960898209,77068.65605202195,77076.88481298677,-8.22876096481923,0.0,8546.071908451686,8546.071908451686,0.8852508223614307,3947.3652975520886,275.7462960898209,2.596296089820896,1.0,0.002,0.1273165793867029,0.004934976234199887,0.00019669462170802103,0.0018033053792443042,0.09834731085401051,0.09834731085401051,0.0,9.523250243947956e-13,0.9998362706821089,0.9998362706821089,0.0,0.09243021284193609,1.5136013910372862e-05,0.0,0.0,0.0,1600228.1708271073,266.72731220592027,0.0,1.0,1284116.445874934,2599.7131982626265,,,,,,,,,,,,,,,,,,,3.0,15289.492581898407,1542.5991639548724,0.37165553372620813,6.173730061729009,2.975781818637644
1298.0,-29.570629288588297,4.993890082267779,35.045301547428856,24.65072771245616,5.126912452834405,-26.100875114241315,-39.61434775320811,1.6571582765902404,-6.4229741280670964,-6.422974127991056,40.09033218856968,41458.631078236685,25768.109279710578,25768.109279710578,67226.74035794726,77078.99790654323,77076.69572474273,25768.109279710578,102844.80500445332,102844.80500445332,102844.80500445332,130194.97574345536,125661.13645748353,4533.839285971834,0.0,90777.40529620074,55157.56635350852,39577.59882521358,27350.170739002046,66927.76956421562,20762.601805410246,1542.6170228144488,0.0,0.8791322044249803,2.7365989337587795,0.001494314320929203,1.0,1.0,-6.4229741280670964,335409.24622799753,1558431.779751583,4.646359029387713,1558431.779751583,4.646359029387713,0.7591397510291313,0.09244512065077298,3.9277331257674346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277331257674346,1.2839645031184908,1.2842779724329403,3.059066754748876,6481.795375364533,15289.469500206833,6457.915448616959,0.00032528980363677934,23111.907654994728,2356.7586948646817,19303.141439617913,1968.3726287384493,0.8352032955378437,0.8352032955378437,35505.66952479575,35405.22815468563,1.0035473914440458,0.8,4285.158163519258,4273.035954225843,1.0035473914440458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.666392500967,4632.441516551485,6.13137158012112,4.993890082267779,-3.6224631397457254,8.616353222013505,2.975726397282453,3.5,0.8502075420807008,0.6,0.0002441290199249476,1.0001937651678856,0.00024408172538844988,198.5681611249674,0.0,9.416659374793311e-06,26.686812668164244,0.03631492691771473,8.236739895953151e-05,0.0001617616209654161,0.0006353564771437008,0.09244512069927313,0.09244512069927313,0.09244512069927313,0.09243025912388772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.0319165992,595.71998703744,0.0,0.09244512069927313,0.09244512065077298,0.09244512065077298,0.3716543116204567,0.3716543116204567,0.5,10.060425471382777,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,27350.170739002046,20762.601805410246,0.7591397510291313,1.0044670664460853,0.6194533502040301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489161062146068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.66111975785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9330899630117,260.9330899630117,-12.216910036988281,245.3223918704188,276.54378805562516,123175.76312861484,123359.61237298102,-183.84924436619957,0.0,nan,276.54378805562516,3.39378805562518,270.2995088185411,-2.8504911814588922,264.05522958149066,-9.094770418509313,257.8109503445208,-15.339049655479187,251.56667110747333,-21.58332889252665,245.3223918704188,-27.827608129581165,1.0,1.0,26022.012520719443,26022.012520719443,275.7459876301609,2.5959876301609484,275.7459876301609,275.7459876301609,77068.35967513587,77076.69572474273,-8.336049606863526,0.0,8546.071908451686,8546.071908451686,0.8852504136625864,3947.371791396272,275.7459876301609,2.5959876301609484,1.0,0.002,0.12733155649699174,0.004934860604250993,0.00019671764439889588,0.0018032823570766196,0.09835882219944794,0.09835882219944794,0.0,1.4755154563450557e-12,0.9998379891844016,0.9998379891844016,0.0,0.09243014354137825,1.4977109394725364e-05,0.0,0.0,0.0,1600227.8355080409,266.7270258719329,0.0,1.0,1284117.4237739253,2599.709237656765,,,,,,,,,,,,,,,,,,,3.0,15289.469500206833,1542.6170228144488,0.3716543116204567,6.173730061729009,2.975726397282453
1299.0,-29.572492316477533,4.993740008457716,35.04529163879498,24.650299187656515,5.126601745561028,-26.10258291028742,-39.61599961677564,1.6566923368171715,-6.423253598863141,-6.423253598785131,40.09031713388271,41457.50925811095,25768.008841407533,25768.008841407533,67225.51809951848,77078.65702229764,77076.43209500016,25768.008841407533,102844.44093640769,102844.44093640769,102844.44093640769,130194.8086930656,125661.17863038488,4533.630062680726,0.0,90777.69931929531,55157.07792055644,39578.46822082096,27350.367756657917,66928.83597747888,20762.727139820538,1542.633206274553,0.0,0.8791307545046788,2.7365704495965475,0.001494314320929203,1.0,1.0,-6.423253598863141,335405.548598073,1558431.12940829,4.646408313524374,1558431.12940829,4.646408313524374,0.7591388651352322,0.09244488326145649,3.9277397937815266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277397937815266,1.2839667777021095,1.2842801868441047,3.059066528816989,6481.794896641976,15289.44645117183,6457.904704784394,0.0003252891745309329,23111.94327664381,2356.7623272619917,19303.1093255834,1968.3693540182835,0.8352006187679814,0.8352006187679814,35505.71774645582,35405.22815468563,1.0035490951413018,0.8,4285.163983362768,4273.035954225843,1.0035490951413018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.619399118869,4632.441516551485,6.131416241692053,4.993740008457716,-3.6227402079689335,8.61648021642665,2.9756709408518107,3.5,0.8501916973862317,0.6,0.00024408172538844988,1.0001932451144335,0.00024403456690064341,198.56969494467393,0.0,9.391189143608232e-06,26.61463003298573,0.036324318106858336,8.235205375092988e-05,0.00016172967163752,0.0006352320671259068,0.09244488332091483,0.09244488332091483,0.09244488332091483,0.09243011428017468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.09480316745,595.7193156550053,0.0,0.09244488332091483,0.09244488326145649,0.09244488326145649,0.3716531037184609,0.3716531037184609,0.5,10.059982403915889,-7.79891706770286e-11,-7.79891706770286e-11,-7.79891706770286e-11,-7.79891706770286e-11,-7.79891706770286e-11,-7.79891706770286e-11,27350.367756657917,20762.727139820538,0.7591388651352322,1.0044327996700768,0.6194267187324329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489272599299117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.58893712267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9319926450905,260.9319926450905,-12.218007354909503,245.32058650972712,276.54339878047546,123181.68136729221,123365.14234585509,-183.46097856286127,0.0,nan,276.54339878047546,3.3933987804754793,270.29883632628986,-2.8511636737101185,264.05427387218595,-9.095726127814032,257.8097114179989,-15.340288582001051,251.56514896386574,-21.58485103613424,245.32058650972712,-27.829413490272856,1.0,1.0,26022.012520719443,26022.012520719443,275.7456773113064,2.5956773113064173,275.7456773113064,275.7456773113064,77068.04073366453,77076.43209500016,-8.391361335627153,0.0,8546.071908451686,8546.071908451686,0.8852499919037053,3947.3784927504344,275.7456773113064,2.5956773113064173,1.0,0.002,0.12734643934169756,0.00493474663020934,0.00019674052420625557,0.0018032594784206817,0.09837026210312778,0.09837026210312778,0.0,2.6269372961629234e-12,0.999839008471875,0.999839008471875,0.0,0.09243000041843288,1.488284302359795e-05,0.0,0.0,0.0,1600227.5082251697,266.72674640113684,0.0,1.0,1284118.3782319622,2599.7053719979313,,,,,,,,,,,,,,,,,,,3.0,15289.44645117183,1542.633206274553,0.3716531037184609,6.173730061729009,2.9756709408518107
1300.0,-29.574337361850223,4.993590359807927,35.04528157680202,24.649558157566958,5.125971106776292,-26.104306514950245,-39.617665100935824,1.655940260792451,-6.423554552059272,-6.423554552143454,40.09029289201574,41456.63079806767,25767.957843862816,25767.957843862816,67224.58864193049,77078.5538468385,77075.97056361547,25767.957843862816,102843.92840747829,102843.92840747829,102843.92840747829,130194.47233801355,125661.0518889361,4533.420449077462,0.0,90778.13469386067,55156.7328535423,39579.33537813152,27350.54393053527,66929.8793086668,20762.836106810842,1542.6489117048536,0.0,0.8791292235408558,2.736539776171725,0.001494314320929203,1.0,1.0,-6.423554552059272,335401.56677405693,1558430.0821884188,4.646460352519028,1558430.0821884188,4.646460352519028,0.7591379593599366,0.09244464444153483,3.927757087021006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927757087021006,1.2839703889200895,1.2842837383903087,3.0590713936358993,6481.805204609485,15289.423440870163,6457.886457681733,0.0003252857599623059,23111.952364322773,2356.7632539473493,19303.054783772448,1968.3637923013923,0.835197930468652,0.835197930468652,35505.84280741032,35405.22815468563,1.0035535136149643,0.8,4285.179076895076,4273.035954225843,1.0035535136149643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.572406207065,4632.441516551485,6.131472667979347,4.993590359807927,-3.6230333856028714,8.616623745410799,2.9756154853895547,3.5,0.8501758529684442,0.6,0.00024403456690064341,1.000191382576271,0.0002439878718731455,198.57121397996923,0.0,9.364246537781747e-06,26.53827468807347,0.03633368235339612,8.233658468741551e-05,0.00016169798221322789,0.0006351103955950024,0.09244464442034311,0.09244464442034311,0.09244464442034311,0.09242985830875079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.1157632784,595.7186574513439,0.0,0.09244464442034311,0.09244464444153483,0.09244464444153483,0.37165190270958304,0.37165190270958304,0.5,10.059538819726269,8.418510333285667e-11,8.418510333285667e-11,8.418510333285667e-11,8.418510333285667e-11,8.418510333285667e-11,8.418510333285667e-11,27350.54393053527,20762.836106810842,0.7591379593599366,1.0044032551127808,0.6194039377671404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489383837055712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.51258177776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93086977729024,260.93086977729024,-12.219130222709737,245.31878497369186,276.5429545809162,123184.40264703833,123372.13531258014,-187.7326655417935,0.0,nan,276.5429545809162,3.392954580916239,270.2981206594096,-2.851879340590358,264.05328673805985,-9.096713261940124,257.8084528165436,-15.341547183456385,251.56361889512027,-21.586381104879706,245.31878497369186,-27.831215026308115,1.0,1.0,26022.012520719443,26022.012520719443,275.74532235285784,2.5953223528578633,275.74532235285784,275.74532235285784,77066.93572721128,77075.97056361547,-9.034836404185626,0.0,8546.071908451686,8546.071908451686,0.88524889808763,3947.395872456111,275.74532235285784,2.5953223528578633,1.0,0.002,0.1273613434983992,0.0049346286311954595,0.0001967634282207685,0.0018032365710726136,0.09838171411038425,0.09838171411038425,0.0,-7.066179238957027e-13,0.9998387774933687,0.9998387774933687,0.0,0.09242974028423333,1.490415730150434e-05,0.0,0.0,0.0,1600227.15578343,266.7264454479407,0.0,1.0,1284119.4060557196,2599.701209209206,,,,,,,,,,,,,,,,,,,4.0,15289.423440870163,1542.6489117048536,0.37165190270958304,6.173730061729009,2.9756154853895547
1301.0,-29.576187792241143,4.9934427264472,35.04527004305787,24.649331776332133,5.125869913568531,-26.10598202164173,-39.61928556729106,1.6556641425614735,-6.423769316159678,-6.423769316162313,40.090230293125444,41455.372929481826,25767.71599751522,25767.71599751522,67223.08892699705,77078.06807527842,77075.2317157529,25767.71599751522,102842.94771326812,102842.94771326812,102842.94771326812,130193.43883299612,125660.23785552564,4533.200977470475,0.0,90778.3410247104,55156.16851125969,39580.191681611905,27350.491119727998,66930.6828013399,20762.784360619968,1542.6516797327477,0.0,0.8791283026622662,2.7365178873842164,0.001494314320929203,1.0,1.0,-6.423769316159678,335398.72531554283,1558427.3779950147,4.64649165416132,1558427.3779950147,4.64649165416132,0.7591375332066232,0.09244430155235131,3.927757857454033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927757857454033,1.283971775384711,1.2842850652350746,3.059068690413522,6481.799476805645,15289.400728717315,6457.879535758089,0.00032528649777122337,23112.00036235248,2356.7681483842575,19303.03409367946,1968.3616824990656,0.8351953007547755,0.8351953007547755,35505.84837901219,35405.22815468563,1.0035537104628736,0.8,4285.179749328397,4273.035954225843,1.0035537104628736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.525309674358,4632.441516551485,6.131483833826544,4.9934427264472,-3.623261086515477,8.616703812962676,2.9755599080609643,3.5,0.850159973731704,0.6,0.0002439878718731455,1.0001919441062705,0.0002439410488265458,198.57273746925537,0.0,9.272288297090447e-06,26.277665033954325,0.03634295464169321,8.232153632859053e-05,0.00016166633554455496,0.000634986219720926,0.09244430157153705,0.09244430157153705,0.09244430157153705,0.09242918801917772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.9986176355,595.7180422641798,0.0,0.09244430157153705,0.09244430155235131,0.09244430155235131,0.3716506954092029,0.3716506954092029,0.5,10.059085413435145,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27350.491119727998,20762.784360619968,0.7591375332066232,1.004368790417469,0.6193777083154441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489494002715706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.25197212364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9297736470157,260.9297736470157,-12.220226352984298,245.3169904499629,276.5425568440865,123192.87638893972,123376.13881234547,-183.2624234057368,0.0,nan,276.5425568440865,3.3925568440865277,270.2974435652179,-2.852556434782059,264.0523302864335,-9.09766971356646,257.8072170076067,-15.342782992393268,251.5621037287864,-21.587896271213566,245.3169904499629,-27.833009550037076,1.0,1.0,26022.012520719443,26022.012520719443,275.7450211341648,2.595021134164824,275.7450211341648,275.7450211341648,77067.20811575065,77075.2317157529,-8.02360000225599,0.0,8546.071908451686,8546.071908451686,0.8852488493568904,3947.396646741303,275.7450211341648,2.595021134164824,1.0,0.002,0.12737656058719302,0.00493452506790821,0.0001967868505398989,0.0018032131498390825,0.09839342526994946,0.09839342526994946,0.0,3.789811346688321e-13,0.9998353918175705,0.9998353918175705,0.0,0.09242908446389682,1.5217088454494468e-05,0.0,0.0,0.0,1600226.9042756474,266.7262306838403,0.0,1.0,1284120.1395230158,2599.698238599393,,,,,,,,,,,,,,,,,,,3.0,15289.400728717315,1542.6516797327477,0.3716506954092029,6.173730061729009,2.9755599080609643
1302.0,-29.578032899793737,4.993295292910543,35.04525975600536,24.64895179672169,5.1256127640382925,-26.10766833332524,-39.62091525373978,1.6552481960870802,-6.424079290457769,-6.42407929044734,40.09024320431004,41454.2327515462,25767.692011748437,25767.692011748437,67221.92476329464,77077.69914996432,77075.26960836734,25767.692011748437,102842.96162011578,102842.96162011578,102842.96162011578,130193.79672318889,125660.80196893882,4532.994754250073,0.0,90778.6196558934,55155.67429111581,39581.05040530844,27350.835103073114,66931.88550838156,20763.01416649671,1542.6756030963415,0.0,0.8791265822434126,2.7364862950037763,0.001494314320929203,1.0,1.0,-6.424079290457769,335394.6242020864,1558427.9357407165,4.646550133140214,1558427.9357407165,4.646550133140214,0.7591363879110147,0.09244411118132637,3.927764112163165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927764112163165,1.2839738154361255,1.284287045661567,3.0590687013574547,6481.799499994526,15289.37784718309,6457.8685219999925,0.00032528574424847895,23112.03449687264,2356.7716291366205,19303.00117281947,1968.3583255055978,0.8351926428385792,0.8351926428385791,35505.89361168217,35405.22815468563,1.0035553085594937,0.8,4285.185208432467,4273.035954225843,1.0035553085594937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.478516614415,4632.441516551485,6.131546398125865,4.993295292910543,-3.6235604060799895,8.616855698990532,2.9755046892634915,3.5,0.8501441969324262,0.6,0.0002439410488265458,1.0001913948102408,0.0002438943687101277,198.57425659658276,0.0,9.297780539952485e-06,26.349910050225343,0.03635225242223316,8.230640491202525e-05,0.00016163464391452054,0.0006348627536497261,0.0924441112093992,0.0924441112093992,0.0924441112093992,0.09242937343812632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.19222684356,595.7173297518398,0.0,0.0924441112093992,0.09244411118132637,0.09244411118132637,0.3716494445022616,0.3716494445022616,0.5,10.058643278462586,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27350.835103073114,20763.01416649671,0.7591363879110147,1.0043333495345317,0.6193495437440664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489604491512906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.32421713991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9286856989061,260.9286856989061,-12.221314301093855,245.31520116514366,276.542170232674,123199.39817728967,123381.29262803416,-181.8944507445009,0.0,nan,276.542170232674,3.3921702326740046,270.29677641914697,-2.8532235808530118,264.05138260561455,-9.098617394385428,257.8059887921898,-15.344011207810183,251.56059497866795,-21.589405021332027,245.31520116514366,-27.834798834856315,1.0,1.0,26022.012520719443,26022.012520719443,275.7447155938015,2.5947155938015385,275.7447155938015,275.7447155938015,77067.0362761987,77075.26960836734,-8.233332168631023,0.0,8546.071908451686,8546.071908451686,0.8852484537395737,3947.4029327239805,275.7447155938015,2.5947155938015385,1.0,0.002,0.12739141782288954,0.0049344056302865905,0.00019680967836151767,0.0018031903213582038,0.09840483918075883,0.09840483918075883,0.0,-2.8027840465183473e-13,0.9998392841129874,0.9998392841129874,0.0,0.09242925394399877,1.4857237327599017e-05,0.0,0.0,0.0,1600226.5412671336,266.7259207095422,0.0,1.0,1284121.1981527968,2599.6939510603174,,,,,,,,,,,,,,,,,,,3.0,15289.37784718309,1542.6756030963415,0.3716494445022616,6.173730061729009,2.9755046892634915
1303.0,-29.579872932864205,4.9931485361953305,35.04524986883129,24.64853598447519,5.125314856886591,-26.109354154013474,-39.62254853742195,1.6547960755534776,-6.424363815949903,-6.42436381588873,40.090234170429,41453.13325932403,25767.61079132882,25767.61079132882,67220.74405065285,77077.35779183418,77075.07062768965,25767.61079132882,102842.68141901848,102842.68141901848,102842.68141901848,130193.74149938641,125660.95297913956,4532.788520246842,0.0,90778.90920514919,55155.20417884549,39581.89447367078,27351.060080367923,66932.9545540387,20763.159468882233,1542.6932310626962,0.0,0.8791250821898167,2.7364572966028353,0.001494314320929203,1.0,1.0,-6.424363815949903,335390.85982363333,1558427.5454896996,4.646601121775367,1558427.5454896996,4.646601121775367,0.7591354560983046,0.09244388552289716,3.927770780017717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927770780017717,1.2839760242155422,1.284289195040553,3.059068632077789,6481.799353199228,15289.355010602045,6457.857648252034,0.0003252850360386222,23112.068979936685,2356.7751454305685,19302.96867045915,1968.35501118722,0.8351899904424753,0.8351899904424753,35505.94183211241,35405.22815468563,1.0035570122159867,0.8,4285.191028127548,4273.035954225843,1.0035570122159867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.431565777152,4632.441516551485,6.131595574611964,4.9931485361953305,-3.6238404525384027,8.616988988733734,2.975449284690679,3.5,0.8501283670544797,0.6,0.0002438943687101277,1.0001908712548722,0.00024384782516973972,198.57577156625825,0.0,9.269469415564442e-06,26.26967632370963,0.03636152189164872,8.229124267510878e-05,0.00016160312603501892,0.0006347400363998677,0.09244388558037474,0.09244388558037474,0.09244388558037474,0.09242929242457797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.25879799813,595.7166574625938,0.0,0.09244388558037474,0.09244388552289716,0.09244388552289716,0.3716482344697853,0.3716482344697853,0.5,10.058205487248992,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,27351.060080367923,20763.159468882233,0.7591354560983046,1.0042996682057685,0.6193232247929024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489714664083653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.2439834134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9276012012554,260.9276012012554,-12.222398798744564,245.3134166726593,276.54178572984875,123205.37459055324,123386.69214018654,-181.31754963330818,0.0,nan,276.54178572984875,3.3917857298487775,270.29611191839035,-2.8538880816096253,264.0504381069096,-9.099561893090367,257.8047642955959,-15.345235704404104,251.55909048412852,-21.59090951587146,245.3134166726593,-27.83658332734069,1.0,1.0,26022.012520719443,26022.012520719443,275.7444077850693,2.594407785069336,275.7444077850693,275.7444077850693,77066.75297910169,77075.07062768965,-8.317648587966687,0.0,8546.071908451686,8546.071908451686,0.8852480319902347,3947.4096339178054,275.7444077850693,2.594407785069336,1.0,0.002,0.12740612496213202,0.004934291487159212,0.00019683228456760012,0.001803167717866133,0.09841614228380005,0.09841614228380005,0.0,2.4337329027068755e-12,0.9998409074105762,0.9998409074105762,0.0,0.09242917838577293,1.4707137124236423e-05,0.0,0.0,0.0,1600226.2080603158,266.7256361840501,0.0,1.0,1284122.1698677253,2599.6900155426274,,,,,,,,,,,,,,,,,,,3.0,15289.355010602045,1542.6932310626962,0.3716482344697853,6.173730061729009,2.975449284690679
1304.0,-29.581710647920524,4.993002580935805,35.04524013287825,24.648111301381164,5.125005379423258,-26.11103904508409,-39.6241779095493,1.6543337745772877,-6.424641047925945,-6.424641047939687,40.090218760134334,41452.02543000123,25767.514614370666,25767.514614370666,67219.5400443719,77077.02322495362,77074.79827886375,25767.514614370666,102842.31289323441,102842.31289323441,102842.31289323441,130193.56587932115,125660.98300241453,4532.5828769066175,0.0,90779.19935796672,55154.72032639734,39582.75447952153,27351.252986086736,66934.00746560827,20763.281970386415,1542.709162522603,0.0,0.8791236456119085,2.736429041779285,0.001494314320929203,1.0,1.0,-6.424641047925945,335387.1919730591,1558426.8797848984,4.64664995290006,1558426.8797848984,4.64664995290006,0.7591345808160399,0.09244365019566683,3.92777724551792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92777724551792,1.2839782802868467,1.2842913918981231,3.0590682925262853,6481.798633730336,15289.332214176206,6457.847193032474,0.00032528447702224046,23112.10480725632,2356.778798800439,19302.93741910822,1968.351824436298,0.835187343605669,0.835187343605669,35505.98858914569,35405.22815468563,1.0035586641703471,0.8,4285.1966712061185,4273.035954225843,1.0035586641703471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.384579381188,4632.441516551485,6.131641245020226,4.993002580935805,-3.6241148210999006,8.617117402035706,2.975393838569774,3.5,0.8501125253056497,0.6,0.00024384782516973972,1.0001906336450401,0.00024380134843002282,198.5772846476661,0.0,9.242419443969172e-06,26.193016704208635,0.03637076431109269,8.227611932291392e-05,0.00016157170584682581,0.0006346176697446771,0.09244365023790826,0.09244365023790826,0.09244365023790826,0.09242914153445794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.28235125996,595.715998844853,0.0,0.09244365023790826,0.09244365019566683,0.09244365019566683,0.3716470376429047,0.3716470376429047,0.5,10.05777022504116,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27351.252986086736,20763.281970386415,0.7591345808160399,1.0042658820168557,0.6192969314036654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489824535244002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.167323793896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9265186857446,260.9265186857446,-12.223481314255366,245.31163639646687,276.5414009750231,123211.172569119,123392.1587381262,-180.98616900722055,0.0,nan,276.5414009750231,3.3914009750231457,270.2954480593406,-2.8545519406594053,264.0494951435799,-9.10050485642006,257.80354222786923,-15.346457772130748,251.55758931218782,-21.592410687812162,245.31163639646687,-27.83836360353311,1.0,1.0,26022.012520719443,26022.012520719443,275.7440986847134,2.5940986847134013,275.7440986847134,275.7440986847134,77066.44033967542,77074.79827886375,-8.357939188324963,0.0,8546.071908451686,8546.071908451686,0.8852476230399242,3947.4161317455096,275.7440986847134,2.5940986847134013,1.0,0.002,0.12742074611574083,0.0049341790282900555,0.0001968547608588794,0.0018031452394163495,0.0984273804294397,0.0984273804294397,0.0,2.7522905829413524e-13,0.9998418371190292,0.9998418371190292,0.0,0.09242902904162442,1.4621154042404777e-05,0.0,0.0,0.0,1600225.8833938001,266.72535895207403,0.0,1.0,1284123.1166722504,2599.686180922187,,,,,,,,,,,,,,,,,,,3.0,15289.332214176206,1542.709162522603,0.3716470376429047,6.173730061729009,2.975393838569774
1305.0,-29.583540868796874,4.992856769356138,35.04523006346959,24.647505080234282,5.12451361579946,-26.112735420466965,-39.62581646684555,1.6537081666645848,-6.424953131958262,-6.424953131910039,40.09018966548508,41451.05905467641,25767.49738391953,25767.49738391953,67218.55643859593,77076.8262563965,77074.22469128821,25767.49738391953,102841.72207520774,102841.72207520774,102841.72207520774,130193.13927988314,125660.76334685812,4532.37593302502,0.0,90779.57610769148,55154.32546987171,39583.61181979975,27351.417204675392,66935.02902447514,20763.381631285716,1542.724562397275,0.0,0.8791220729301342,2.7363972351926664,0.001494314320929203,1.0,1.0,-6.424953131958262,335383.06305849645,1558425.6229335975,4.646703410487315,1558425.6229335975,4.646703410487315,0.7591336666729089,0.09244341277278637,3.9277905689145802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277905689145802,1.2839812992559183,1.2842943519250307,3.0590714765010825,6481.8053801908645,15289.309402853482,6457.831524010243,0.00032528198858978877,23112.122328044043,2356.780585423569,19302.890583352204,1968.3470485183223,0.835184684010185,0.835184684010185,35506.084940884546,35405.22815468563,1.0035620683374673,0.8,4285.208299840246,4273.035954225843,1.0035620683374673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.33759024348,4632.441516551485,6.131705706781778,4.992856769356138,-3.6244154605557704,8.617272229911908,2.9753383896268093,3.5,0.850096682750517,0.6,0.00024380134843002282,1.0001898590168072,0.00024375506933221763,198.57879157885284,0.0,9.229224772257624e-06,26.155623004578107,0.03637999353586495,8.226091330761221e-05,0.0001615404351224106,0.0006344969975721619,0.09244341279033039,0.09244341279033039,0.09244341279033039,0.09242882449631026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.2512477621,595.7153573241651,0.0,0.09244341279033039,0.09244341277278637,0.09244341277278637,0.37164584678669277,0.37164584678669277,0.5,10.057332576206129,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,27351.417204675392,20763.381631285716,0.7591336666729089,1.0042358600310328,0.6192730422141091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489934269577305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.12993009426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9254219016912,260.9254219016912,-12.224578098308768,245.30985920718894,276.5409845961859,123215.15316242434,123398.5248851531,-183.37172272877095,0.0,nan,276.5409845961859,3.3909845961859446,270.29475951843995,-2.855240481560031,264.04853444057994,-9.101465559420035,257.8023093627612,-15.34769063723877,251.5560842849911,-21.593915715008876,245.30985920718894,-27.84014079281104,1.0,1.0,26022.012520719443,26022.012520719443,275.74371948364154,2.5937194836415642,275.74371948364154,275.74371948364154,77065.83508185575,77074.22469128821,-8.38960943245911,0.0,8546.071908451686,8546.071908451686,0.8852467803194395,3947.429521759153,275.74371948364154,2.5937194836415642,1.0,0.002,0.12743545357485517,0.004934059846296284,0.00019687735634996744,0.0018031226439769819,0.09843867817498372,0.09843867817498372,0.0,3.2694940504951475e-13,0.9998409031136546,0.9998409031136546,0.0,0.09242870531365108,1.4707459135293925e-05,0.0,0.0,0.0,1600225.5179107124,266.7250468680417,0.0,1.0,1284124.1825019883,2599.681864251582,,,,,,,,,,,,,,,,,,,3.0,15289.309402853482,1542.724562397275,0.37164584678669277,6.173730061729009,2.9753383896268093
1306.0,-29.585367068124445,4.99271253085606,35.045219230321386,24.647165613155835,5.124294180682804,-26.114400943341817,-39.62742778295649,1.6533280543334343,-6.425188261992389,-6.425188261974653,40.09014748513522,41449.906357991895,25767.308609651594,25767.308609651594,67217.2149676435,77076.43426484769,77073.70488291814,25767.308609651594,102841.01349256973,102841.01349256973,102841.01349256973,130192.47786141376,125660.31401973858,4532.163841675188,0.0,90779.83304559864,55153.82047522284,39584.45841152867,27351.464368844034,66935.9227803727,20763.401100029027,1542.7325615447228,0.0,0.8791209648007909,2.7363732716994424,0.001494314320929203,1.0,1.0,-6.425188261992389,335379.9522822795,1558423.8008001542,4.646741077381019,1558423.8008001542,4.646741077381019,0.7591330694410845,0.09244311307629255,3.9277950830071497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277950830071497,1.283983170783361,1.284296164484102,3.059070533308309,6481.803381678557,15289.286680406994,6457.821996027142,0.0003252817622907423,23112.161181305037,2356.7845473535854,19302.8621035731,1968.3441443890729,0.835182047760501,0.8351820477605011,35506.11758574846,35405.22815468563,1.003563221701425,0.8,4285.21223972948,4273.035954225843,1.003563221701425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.290431339192,4632.441516551485,6.1317295961954805,4.99271253085606,-3.6246577422652693,8.61737027312133,2.9752827407685025,3.5,0.850080783076715,0.6,0.00024375506933221763,1.0001894446317845,0.00024370889998939652,198.58029521885635,0.0,9.190047317514028e-06,26.044594097834754,0.036389183583182466,8.224596262727648e-05,0.00016150910670494116,0.0006343746751765449,0.09244311309930958,0.09244311309930958,0.09244311309930958,0.09242837780874606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.17814520415,595.714728814896,0.0,0.09244311309930958,0.09244311307629255,0.09244311307629255,0.37164464221588794,0.37164464221588794,0.5,10.056890515242497,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,27351.464368844034,20763.401100029027,0.7591330694410845,1.0042024099405302,0.6192475525286409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490043557989771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.01890118752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92433856616486,260.92433856616486,-12.225661433835114,245.3080877139303,276.5405894183933,123222.12744229917,123403.25070340991,-181.12326111077215,0.0,nan,276.5405894183933,3.390589418393347,270.29408907754726,-2.855910922452722,264.04758873660074,-9.102411263399233,257.80108839569266,-15.348911604307318,251.55458805482476,-21.595411945175215,245.3080877139303,-27.841912286069686,1.0,1.0,26022.012520719443,26022.012520719443,275.7434235293321,2.593423529332142,275.7434235293321,275.7434235293321,77065.74674168811,77073.70488291814,-7.958141230032197,0.0,8546.071908451686,8546.071908451686,0.8852464947976766,3947.4340584221854,275.7434235293321,2.593423529332142,1.0,0.002,0.1274502946011573,0.004933954155076133,0.00019690018932032072,0.0018030998100665226,0.09845009466016036,0.09845009466016036,0.0,-6.131566608613692e-13,0.9998394577262295,0.9998394577262295,0.0,0.09242827204872486,1.4841027567690708e-05,0.0,0.0,0.0,1600225.2425478988,266.7248117380076,0.0,1.0,1284124.9855171042,2599.678612001859,,,,,,,,,,,,,,,,,,,3.0,15289.286680406994,1542.7325615447228,0.37164464221588794,6.173730061729009,2.9752827407685025
1307.0,-29.587189243683603,4.992568920120787,35.04520901278394,24.646767472755187,5.124012757666664,-26.116069043580296,-39.629039413388796,1.6528925551368177,-6.425472309598206,-6.425472309593834,40.09014358501026,41448.788933441625,25767.233275553714,25767.233275553714,67216.02220899533,77076.0867156598,77073.57399006558,25767.233275553714,102840.80726561928,102840.80726561928,102840.80726561928,130192.52199424837,125660.56319767958,4531.958796568778,0.0,90780.1139336903,55153.330260332354,39585.31519261994,27351.71472862909,66937.02992124904,20763.564702875185,1542.751405069097,0.0,0.8791194478070521,2.736344322948077,0.001494314320929203,1.0,1.0,-6.425472309598206,335376.1943556167,1558423.6323196783,4.646792642256538,1558423.6323196783,4.646792642256538,0.7591321022788353,0.09244289115021963,3.927801192020609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927801192020609,1.2839853008782844,1.28429823581443,3.059070216250821,6481.802709871787,15289.263977518172,6457.811552114667,0.0003252811938018978,23112.196747155012,2356.78817406097,19302.83088601981,1968.3409610845508,0.8351794118573296,0.8351794118573296,35506.161764696066,35405.22815468563,1.0035647825723713,0.8,4285.217571660422,4273.035954225843,1.0035647825723713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.243468288312,4632.441516551485,6.1317801955081395,4.992568920120787,-3.624936667826486,8.617505587947273,2.9752273234365725,3.5,0.8500649495533065,0.6,0.00024370889998939652,1.0001890299980196,0.00024366284040315764,198.58179556571795,0.0,9.168321727477949e-06,25.983023775672507,0.03639835190490994,8.223101154298641e-05,0.00016147788844641012,0.0006342530427247806,0.09244289117890657,0.09244289117890657,0.09244289117890657,0.09242836943739682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.25924795755,595.7140520490117,0.0,0.09244289117890657,0.09244289115021963,0.09244289115021963,0.3716434157864643,0.3716434157864643,0.5,10.056454860194732,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27351.71472862909,20763.564702875185,0.7591321022788353,1.0041679812814301,0.6192206164839678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490152607828655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.95733086536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9232609644321,260.9232609644321,-12.226739035567903,245.3063210125192,276.5402009163412,123228.27238423211,123408.4369964133,-180.16461218117652,0.0,nan,276.5402009163412,3.3902009163412004,270.2934249356268,-2.856575064373203,264.0466489548336,-9.103351045166391,257.7998729740009,-15.350127025999086,251.5530969932707,-21.596903006729264,245.3063210125192,-27.843678987480786,1.0,1.0,26022.012520719443,26022.012520719443,275.74312416557075,2.593124165570771,275.74312416557075,275.74312416557075,77065.487795059,77073.57399006558,-8.08619500657369,0.0,8546.071908451686,8546.071908451686,0.8852461083951704,3947.4401979807117,275.74312416557075,2.593124165570771,1.0,0.002,0.12746493015132276,0.004933840401222762,0.00019692268501668051,0.001803077314226321,0.09846134250834025,0.09846134250834025,0.0,-7.569986304467591e-13,0.9998416800638594,0.9998416800638594,0.0,0.09242825559759607,1.4635552623552604e-05,0.0,0.0,0.0,1600224.9098962469,266.72452769040177,0.0,1.0,1284125.9555938814,2599.6746831522037,,,,,,,,,,,,,,,,,,,3.0,15289.263977518172,1542.751405069097,0.3716434157864643,6.173730061729009,2.9752273234365725
1308.0,-29.589006545607354,4.992426102283587,35.04519905923243,24.64634582810106,5.123712537891839,-26.117734637127523,-39.630650624725945,1.6524406275900945,-6.425746948684093,-6.425746948686215,40.09013076836968,41447.71134118633,25767.138126051705,25767.138126051705,67214.84946723803,77075.75943300447,77073.342315848,25767.138126051705,102840.48044189971,102840.48044189971,102840.48044189971,130192.39711983404,125660.64252844309,4531.754591390956,0.0,90780.41262254442,55152.877178884424,39586.15049295555,27351.916677934336,66938.06717088989,20763.693893010986,1542.767706539044,0.0,0.8791180153221836,2.7363163332972693,0.001494314320929203,1.0,1.0,-6.425746948684093,335372.5609343643,1558423.0786588397,4.6468413346548,1558423.0786588397,4.6468413346548,0.7591312205832259,0.09244265677007603,3.9278092729224787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278092729224787,1.2839875075133262,1.2843003838442641,3.0590712525929407,6481.80490575638,15289.241294365533,6457.7991176324285,0.00032527988498566384,23112.225241782027,2356.791079704285,19302.79371852028,1968.3371710543643,0.8351767740487792,0.8351767740487792,35506.220203855475,35405.22815468563,1.0035668472666193,0.8,4285.224624647857,4273.035954225843,1.0035668472666193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.196461648977,4632.441516551485,6.131826144068587,4.992426102283587,-3.6252083261963866,8.617634428479974,2.9751718550828583,3.5,0.8500491014522452,0.6,0.00024366284040315764,1.0001885271715298,0.00024361691199580225,198.5832919195275,0.0,9.14659533833003e-06,25.92145118882731,0.03640749850024827,8.221606685800992e-05,0.00016144677354514774,0.0006341321342140468,0.09244265681022582,0.09244265681022582,0.09244265681022582,0.0924282500273985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.280607382,595.7133942676644,0.0,0.09244265681022582,0.09244265677007603,0.09244265677007603,0.3716422108316084,0.3716422108316084,0.5,10.05602265612435,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27351.916677934336,20763.693893010986,0.7591312205832259,1.004134901231037,0.6191949229034681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490261418951123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.895758278515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.922186788427,260.922186788427,-12.227813211572993,245.30455890268482,276.539814674152,123234.20220038293,123413.79408689607,-179.5918865131449,0.0,nan,276.539814674152,3.389814674152035,270.2927635199455,-2.857236480054496,264.04571236559724,-9.104287634402738,257.798661211221,-15.351338788779003,251.55161005696107,-21.59838994303891,245.30455890268482,-27.84544109731516,1.0,1.0,26022.012520719443,26022.012520719443,275.74282241762415,2.592822417624177,275.74282241762415,275.74282241762415,77065.18287565337,77073.342315848,-8.159440194634954,0.0,8546.071908451686,8546.071908451686,0.8852455972681798,3947.448319287091,275.74282241762415,2.592822417624177,1.0,0.002,0.12747944844590287,0.0049337288669395254,0.00019694500334714566,0.0018030549970777419,0.09847250167357283,0.09847250167357283,0.0,4.2488755569447534e-13,0.9998429480956185,0.9998429480956185,0.0,0.0924281384747842,1.4518295291828879e-05,0.0,0.0,0.0,1600224.588261933,266.7242530513159,0.0,1.0,1284126.8935373016,2599.670884452095,,,,,,,,,,,,,,,,,,,3.0,15289.241294365533,1542.767706539044,0.3716422108316084,6.173730061729009,2.9751718550828583
