time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1309.0,-29.590818843695427,4.992284118252019,35.04518924272339,24.645930190477543,5.123406436344538,-26.119396315708364,-39.63225743556393,1.6519839056876935,-6.426018584988071,-6.426018584981221,40.09011481629047,41446.60944293383,25767.038069806567,25767.038069806567,67213.6475127404,77075.42755402328,77073.0713122005,25767.038069806567,102840.10938200707,102840.10938200707,102840.10938200707,130192.21231218897,125660.6610229686,4531.55128922037,0.0,90780.69326687283,55152.38630116718,39587.00773967294,27352.102930181904,66939.11066985484,20763.811898625754,1542.783189423138,0.0,0.8791166108969115,2.73628864989534,0.001494314320929203,1.0,1.0,-6.426018584988071,335368.96726976364,1558422.3895507704,4.646889073362619,1558422.3895507704,4.646889073362619,0.7591303656478184,0.09244241885754875,3.9278147284351044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278147284351044,1.2839897362861634,1.2843025541855249,3.059070191476757,6481.802657378517,15289.21864810887,6457.7898001992935,0.0003252797255397946,23112.264590708204,2356.795092178084,19302.765868089118,1968.3343311007447,0.8351741471430448,0.8351741471430448,35506.259656811,35405.22815468563,1.0035682411661764,0.8,4285.229386201624,4273.035954225843,1.0035682411661764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.149454523234,4632.441516551485,6.131870926692214,4.992284118252019,-3.6254775149736114,8.61776163322563,2.9751163865688373,3.5,0.850033253305382,0.6,0.00024361691199580225,1.0001880108142658,0.00024357111799157703,198.58478417291852,0.0,9.120614325254831e-06,25.847820997772192,0.03641661911457352,8.220116548995886e-05,0.0001614157465058434,0.000634011146526999,0.09244241890152519,0.09244241890152519,0.09244241890152519,0.09242809485065535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.2748413913,595.7127451501657,0.0,0.09244241890152519,0.09244241885754875,0.09244241885754875,0.37164101556443285,0.37164101556443285,0.5,10.05559293482577,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27352.102930181904,20763.811898625754,0.7591303656478184,1.0041012920568901,0.619168809208557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490369940596048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.82212808746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92111533530647,260.92111533530647,-12.22888466469351,245.302801360414,276.5394293101729,123239.95219383448,123419.0888283153,-179.13663448082224,0.0,nan,276.5394293101729,3.389429310172943,270.2921037203273,-2.857896279672673,264.0447781303145,-9.105221869685465,257.79745254026477,-15.352547459735206,251.55012695034546,-21.59987304965452,245.302801360414,-27.84719863958597,1.0,1.0,26022.012520719443,26022.012520719443,275.7425190704273,2.592519070427329,275.7425190704273,275.7425190704273,77064.86748006335,77073.0713122005,-8.20383213715104,0.0,8546.071908451686,8546.071908451686,0.8852452522001926,3947.4538020772798,275.7425190704273,2.592519070427329,1.0,0.002,0.12749388307899598,0.004933618234294998,0.00019696719361883528,0.0018030328071864496,0.09848359680941764,0.09848359680941764,0.0,8.052846584005735e-13,0.9998438527167833,0.9998438527167833,0.0,0.09242798422499017,1.4434632558583488e-05,0.0,0.0,0.0,1600224.27014317,266.7239814150119,0.0,1.0,1284127.8212242315,2599.6671272989556,,,,,,,,,,,,,,,,,,,3.0,15289.21864810887,1542.783189423138,0.37164101556443285,6.173730061729009,2.9751163865688373
1310.0,-29.59261860680338,4.992142731181948,35.04517937186191,24.64533207183706,5.1229225739602535,-26.121064488721522,-39.63387269815428,1.651368455881946,-6.426302187765316,-6.4263021877516415,40.090093615554636,41445.68089810264,25766.96644908341,25766.96644908341,67212.64734718605,77075.23689982848,77072.68712142207,25766.96644908341,102839.65357050548,102839.65357050548,102839.65357050548,130191.9303825702,125660.58221019467,4531.348172375518,0.0,90781.06844322202,55152.01997620192,39587.83163002233,27352.276812064716,66940.10844208705,20763.920241044074,1542.7983690137671,0.0,0.8791151618127517,2.736259747184473,0.001494314320929203,1.0,1.0,-6.426302187765316,335365.2153247029,1558421.4737087255,4.646938330201751,1558421.4737087255,4.646938330201751,0.7591295007619033,0.09244218054340264,3.927828335707179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927828335707179,1.2839927064351206,1.2843054662558697,3.0590737128191385,6481.810118680475,15289.196041518986,6457.773729963446,0.0003252770586558592,23112.280039824476,2356.7966675495177,19302.71783307875,1968.3294328928584,0.8351715105484393,0.8351715105484393,35506.35806128301,35405.22815468563,1.0035717178643015,0.8,4285.241262578895,4273.035954225843,1.0035717178643015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.102458489099,4632.441516551485,6.131922461107276,4.992142731181948,-3.6257555828331833,8.617898314015132,2.9750609315564533,3.5,0.8500174090161295,0.6,0.00024357111799157703,1.000186713050764,0.00024352564857479237,198.58626612443257,0.0,9.093992445478955e-06,25.77237459048736,0.036425713107019,8.21861882576971e-05,0.00016138492973387993,0.0006338922999648457,0.09244218054737888,0.09244218054737888,0.09244218054737888,0.0924278756028281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.24093085405,595.7121049242593,0.0,0.09244218054737888,0.09244218054340264,0.09244218054340264,0.3716398261357607,0.3716398261357607,0.5,10.055163788058453,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27352.276812064716,20763.920241044074,0.7591295007619033,1.004071384278303,0.6191457089430801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490478164975837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.746681680175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92003108954,260.92003108954,-12.229968910460002,245.30104810438314,276.5390140746752,123243.9850716617,123425.2605159741,-181.2754443124045,0.0,nan,276.5390140746752,3.389014074675231,270.29142088070415,-2.8585791192958254,264.04382768659474,-9.106172313405239,257.79623449245724,-15.353765507542732,251.5486412984252,-21.60135870157478,245.30104810438314,-27.848951895616835,1.0,1.0,26022.012520719443,26022.012520719443,275.7421905124093,2.5921905124093314,275.7421905124093,275.7421905124093,77064.11755989418,77072.68712142207,-8.56956152789644,0.0,8546.071908451686,8546.071908451686,0.8852443915228945,3947.4674773857146,275.7421905124093,2.5921905124093314,1.0,0.002,0.12750830071870842,0.00493350548867769,0.0001969893527652541,0.0018030106480764463,0.09849467638262706,0.09849467638262706,0.0,8.417004072891476e-13,0.9998440361454973,0.9998440361454973,0.0,0.09242776290460646,1.4417638796180988e-05,0.0,0.0,0.0,1600223.9380091075,266.72369781223466,0.0,1.0,1284128.7897773057,2599.6632046453497,,,,,,,,,,,,,,,,,,,3.0,15289.196041518986,1542.7983690137671,0.3716398261357607,6.173730061729009,2.9750609315564533
1311.0,-29.594419590630526,4.992002819400206,35.04516870895858,24.645023163780593,5.122733507601645,-26.122704280759386,-39.63545726202426,1.6510181963964774,-6.426537779511477,-6.426537779472177,40.09005101520532,41444.51908945198,25766.789404903575,25766.789404903575,67211.30849435556,77074.83142821686,77072.14688426985,25766.789404903575,102838.93628917343,102838.93628917343,102838.93628917343,130191.25920569665,125660.11924897724,4531.139956719413,0.0,90781.31140875182,55151.50685685429,39588.67172433058,27352.32291652322,66940.99464085381,20763.93890293988,1542.8063306459426,0.0,0.8791140527259589,2.736235737588408,0.001494314320929203,1.0,1.0,-6.426537779511477,335362.0985704079,1558419.6334344724,4.646976030021737,1558419.6334344724,4.646976030021737,0.7591289034686202,0.09244188473698722,3.927832116573582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927832116573582,1.28399443683744,1.2843071386941696,3.059072534806367,6481.80762261277,15289.1736256366,6457.764695762161,0.0003252769706004496,23112.319649737034,2356.8007066365208,19302.690829246538,1968.3266792683066,0.8351689108568624,0.8351689108568624,35506.38540357435,35405.22815468563,1.0035726838868124,0.8,4285.244562503794,4273.035954225843,1.0035726838868124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.05541417438,4632.441516551485,6.1319489785848615,4.992002819400206,-3.6259970842430613,8.617999903643266,2.975005419987402,3.5,0.8500015485678292,0.6,0.00024352564857479237,1.0001868424546592,0.00024348015614475746,198.58774910053282,0.0,9.0296017021217e-06,25.5898912238129,0.03643474270872112,8.21714981248773e-05,0.00016135415044991506,0.0006337720142796221,0.09244188477086908,0.09244188477086908,0.09244188477086908,0.09242742494987422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.1259521299,595.7114900037959,0.0,0.09244188477086908,0.09244188473698722,0.09244188473698722,0.3716386349181015,0.3716386349181015,0.5,10.054729995096965,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,27352.32291652322,20763.93890293988,0.7591289034686202,1.0040380913811038,0.6191201566664287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490585642333438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.5641983135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.918963065713,260.918963065713,-12.231036934286976,245.29930082438318,276.53862530702156,123251.18656586576,123429.74985798053,-178.56329211477157,0.0,nan,276.53862530702156,3.3886253070215844,270.29076041056834,-2.8592395894316383,264.0428955140431,-9.107104485956881,257.79503061738706,-15.354969382612921,251.54716572087483,-21.602834279125148,245.29930082438318,-27.850699175616796,1.0,1.0,26022.012520719443,26022.012520719443,275.7418917060144,2.591891706014451,275.7418917060144,275.7418917060144,77064.1356220639,77072.14688426985,-8.011262205953244,0.0,8546.071908451686,8546.071908451686,0.8852441523781893,3947.47127715645,275.7418917060144,2.591891706014451,1.0,0.002,0.1275228650513338,0.004933400894292097,0.0001970117579637808,0.0018029882432716317,0.0985058789818904,0.0985058789818904,0.0,1.2354123800351058e-12,0.9998424487798465,0.9998424487798465,0.0,0.09242732040525363,1.4564331733600118e-05,0.0,0.0,0.0,1600223.6621010522,266.7234622204885,0.0,1.0,1284129.5943631334,2599.6599460678813,,,,,,,,,,,,,,,,,,,3.0,15289.1736256366,1542.8063306459426,0.3716386349181015,6.173730061729009,2.975005419987402
1312.0,-29.596216566890405,4.9918633668973404,35.04515876212114,24.644633649755292,5.122456973315032,-26.124349212917544,-39.63705013794822,1.6505896174387886,-6.426826291118459,-6.426826291113062,40.09005035454419,41443.42605661021,25766.734286881496,25766.734286881496,67210.1603434917,77074.48673099652,77072.03690326697,25766.734286881496,102838.77119014846,102838.77119014846,102838.77119014846,130191.36056885691,125660.42109726218,4530.939471594735,0.0,90781.5850041797,55151.03089816223,39589.50456224163,27352.589378708442,66942.09394095007,20764.113916264323,1542.8260421043988,0.0,0.8791124993030945,2.7362063350568735,0.001494314320929203,1.0,1.0,-6.426826291118459,335358.28174533177,1558419.6048949484,4.647028833712832,1558419.6048949484,4.647028833712832,0.7591279066408001,0.09244167414292434,3.927837609176269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927837609176269,1.2839965332366776,1.2843091771887971,3.059071817955022,6481.806103690789,15289.151125307037,6457.754939374948,0.0003252766272575838,23112.35698545543,2356.804513820258,19302.66166675226,1968.323705521484,0.8351662999537173,0.8351662999537173,35506.42512471005,35405.22815468563,1.0035740872629897,0.8,4285.249356424066,4273.035954225843,1.0035740872629897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.008546970619,4632.441516551485,6.132004254360138,4.9918633668973404,-3.6262783039238955,8.618141670821236,2.9749501178185467,3.5,0.8499857479481562,0.6,0.00024348015614475746,1.000186429394852,0.00024343477274738824,198.58922879607044,0.0,9.034239281744933e-06,25.60303412446514,0.03644377694800287,8.215673337920409e-05,0.00016132342276555336,0.0006336522071795836,0.09244167416873378,0.09244167416873378,0.09244167416873378,0.09242744931185022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.1797966057,595.7108222534862,0.0,0.09244167416873378,0.09244167414292434,0.09244167414292434,0.3716374209843041,0.3716374209843041,0.5,10.054303246175385,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27352.589378708442,20764.113916264323,0.7591279066408001,1.0040044520085987,0.6190936616528255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490693194110535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.57734121415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.917900727066,260.917900727066,-12.232099272933965,245.29755833085866,276.5382431232527,123257.23601604409,123434.84879848077,-177.6127824366933,0.0,nan,276.5382431232527,3.388243123252721,270.29010616480576,-2.859893835194214,264.0419692063058,-9.108030793694184,257.79383224783487,-15.356167752165106,251.54569528933828,-21.604304710661694,245.29755833085866,-27.852441669141314,1.0,1.0,26022.012520719443,26022.012520719443,275.74159032518594,2.5915903251859618,275.74159032518594,275.74159032518594,77063.90516350316,77072.03690326697,-8.131739763804944,0.0,8546.071908451686,8546.071908451686,0.8852438049638759,3947.4767972221503,275.74159032518594,2.5915903251859618,1.0,0.002,0.1275372032875055,0.004933287585186117,0.00019703379240037768,0.0018029662066708604,0.09851689620018883,0.09851689620018883,0.0,-9.287618417397336e-13,0.9998448942144024,0.9998448942144024,0.0,0.09242733590443444,1.4338238489898512e-05,0.0,0.0,0.0,1600223.3242159968,266.7231737088815,0.0,1.0,1284130.5796778202,2599.6559555454746,,,,,,,,,,,,,,,,,,,3.0,15289.151125307037,1542.8260421043988,0.3716374209843041,6.173730061729009,2.9749501178185467
1313.0,-29.598008883340434,4.991724638471046,35.04514905394319,24.644221120420866,5.1221591655097285,-26.125992078499195,-39.638638857845194,1.6501423584269594,-6.427100300904897,-6.42710030089586,40.09003734845675,41442.35029990747,25766.647397155968,25766.647397155968,67208.99769706343,77074.16137453885,77071.79333689346,25766.647397155968,102838.44073404942,102838.44073404942,102838.44073404942,130191.22934270746,125660.49004075633,4530.739301951136,0.0,90781.87240408274,55150.56649717568,39590.3398965634,27352.788608658047,66943.12850522145,20764.241200627588,1542.8421933936709,0.0,0.8791110708548688,2.7361784106526366,0.001494314320929203,1.0,1.0,-6.427100300904897,335354.6568017239,1558419.0430508556,4.647077389392747,1558419.0430508556,4.647077389392747,0.7591270308013506,0.09244144393600305,3.9278444481018897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278444481018897,1.2839987166996703,1.2843113029081896,3.0590719422195654,6481.806366992445,15289.12864522961,6457.743949599396,0.0003252758240315248,23112.3899134938,2356.8078715457164,19302.6288175777,1968.320355837896,0.8351636888190507,0.8351636888190507,35506.474582102615,35405.22815468563,1.003575834628645,0.8,4285.255325407396,4273.035954225843,1.003575834628645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.961599214835,4632.441516551485,6.132052087760784,4.991724638471046,-3.6265484521551943,8.618273090626241,2.9748947210125163,3.5,0.8499699202892904,0.6,0.00024343477274738824,1.000185948641531,0.00024338951479774872,198.59070467382608,0.0,9.012653883699392e-06,25.541861106404074,0.03645278960188657,8.214200959948946e-05,0.00016129276314789877,0.0006335328842494872,0.09244144399779969,0.09244144399779969,0.09244144399779969,0.09242732343843742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.1588311992,595.7101782179811,0.0,0.09244144399779969,0.09244144393600305,0.09244144393600305,0.37163623116239086,0.37163623116239086,0.5,10.053879634488899,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27352.788608658047,20764.241200627588,0.7591270308013506,1.0039715680724608,0.6190680242360505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490800508079023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.51616819609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91684152959743,260.91684152959743,-12.233158470402543,245.29582036508052,276.53786269411876,123263.02296081094,123440.11056707312,-177.0876062621846,0.0,nan,276.53786269411876,3.3878626941187804,270.2894542282749,-2.8605457717250715,264.04104576254844,-9.108954237451542,257.7926372966857,-15.357362703314266,251.54422883087634,-21.605771169123642,245.29582036508052,-27.85417963491946,1.0,1.0,26022.012520719443,26022.012520719443,275.7412878150142,2.591287815014198,275.7412878150142,275.7412878150142,77063.61722552095,77071.79333689346,-8.176111372507876,0.0,8546.071908451686,8546.071908451686,0.8852433723927615,3947.4836703423994,275.7412878150142,2.591287815014198,1.0,0.002,0.1275514338205236,0.004933177398878889,0.00019705566629533067,0.0018029443369166186,0.09852783314766533,0.09852783314766533,0.0,3.211949369669176e-12,0.9998460589781899,0.9998460589781899,0.0,0.09242721340566594,1.4230530337109386e-05,0.0,0.0,0.0,1600223.003313383,266.7228996990951,0.0,1.0,1284131.515464921,2599.652165617874,,,,,,,,,,,,,,,,,,,3.0,15289.12864522961,1542.8421933936709,0.37163623116239086,6.173730061729009,2.9748947210125163
1314.0,-29.59979354620668,4.991586697129809,35.045139449788266,24.64380405088889,5.121855066421516,-26.127628684960612,-39.640219091065205,1.649690202700032,-6.427370221337696,-6.427370221339299,40.0900209341003,41441.27200814835,25766.552945752595,25766.552945752595,67207.82495390094,77073.84226017716,77071.51001435154,25766.552945752595,102838.06296010414,102838.06296010414,102838.06296010414,130191.03353168748,125660.49370761844,4530.539824069039,0.0,90782.16039601254,55150.0930685519,39591.185919400705,27352.97057158334,66944.15649098405,20764.35621804204,1542.8574275626831,0.0,0.8791096773614675,2.7361509032154867,0.001494314320929203,1.0,1.0,-6.427370221337696,335351.0859873006,1558418.3339748261,4.647124756989282,1558418.3339748261,4.647124756989282,0.7591261857172424,0.09244120896299607,3.9278512442301627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278512442301627,1.284000922790789,1.2843134514221013,3.059071979241992,6481.806445438525,15289.106198604499,6457.733104700677,0.00032527506959237557,23112.42324397276,2356.811270308695,19302.59640144969,1968.3170503127665,0.835161081886271,0.835161081886271,35506.52372997844,35405.22815468563,1.0035775710594517,0.8,4285.261257035335,4273.035954225843,1.0035775710594517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.914639252051,4632.441516551485,6.132098140465577,4.991586697129809,-3.626815329497913,8.618402026627722,2.974839310215413,3.5,0.8499540886329752,0.6,0.00024338951479774872,1.0001851572346818,0.00024334445781086533,198.5921742683877,0.0,8.987808111004155e-06,25.471448186585775,0.03646177740999757,8.212736689143778e-05,0.00016126214790631094,0.000633413728301032,0.09244120899854745,0.09244120899854745,0.09244120899854745,0.0924271603639572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.1110230891,595.7095427411432,0.0,0.09244120899854745,0.09244120896299607,0.09244120896299607,0.371635049855021,0.371635049855021,0.5,10.053458173224215,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27352.97057158334,20764.35621804204,0.7591261857172424,1.003938632985127,0.6190424105758895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490907545276588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.445755276276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91578502603585,260.91578502603585,-12.234214973964129,245.29408736860088,276.5374826834789,123268.72164708997,123445.35885795504,-176.63721086507132,0.0,nan,276.5374826834789,3.387482683478936,270.2888036204399,-2.861196379560056,264.0401245575549,-9.109875442445059,257.7914454945639,-15.358554505436075,251.54276643157655,-21.607233568423425,245.29408736860088,-27.855912631399093,1.0,1.0,26022.012520719443,26022.012520719443,275.7409847422003,2.5909847422003054,275.7409847422003,275.7409847422003,77063.31478289436,77071.51001435154,-8.195231457182672,0.0,8546.071908451686,8546.071908451686,0.8852429425285131,3947.4905004513134,275.7409847422003,2.5909847422003054,1.0,0.002,0.12756559163758704,0.004933068247385593,0.0001970774294832989,0.0018029225701659067,0.09853871474164945,0.09853871474164945,0.0,-3.5079448026942295e-13,0.9998468451579625,0.9998468451579625,0.0,0.09242705114423959,1.4157818756481711e-05,0.0,0.0,0.0,1600222.6871989109,266.7226297786623,0.0,1.0,1284132.4372848107,2599.648432265105,,,,,,,,,,,,,,,,,,,3.0,15289.106198604499,1542.8574275626831,0.371635049855021,6.173730061729009,2.974839310215413
1315.0,-29.601576287864244,4.991449553035121,35.04512990311186,24.64338174266743,5.121548639077681,-26.12926379510652,-39.64180281674487,1.649236144245715,-6.427638790428489,-6.427638790419266,40.0900033846562,41440.224585902746,25766.457277110214,25766.457277110214,67206.68186301296,77073.52768990114,77071.21211636512,25766.457277110214,102837.66939347533,102837.66939347533,102837.66939347533,130190.81590718051,125660.47482557327,4530.341081607237,0.0,90782.45409652712,55149.6532926867,39592.000893156015,27353.146513705193,66945.14740686122,20764.466959387133,1542.8723425028038,0.0,0.8791082954429311,2.7361235337096623,0.001494314320929203,1.0,1.0,-6.427638790428489,335347.5330796314,1558417.575864919,4.6471717312286245,1558417.575864919,4.6471717312286245,0.7591253514100534,0.09244097292682846,3.9278588533526007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278588533526007,1.2840031373649756,1.2843156086789957,3.0590726292252928,6481.807822675143,15289.083845562302,6457.721398781303,0.00032527398256244336,23112.45324384309,2356.814329444111,19302.56141167332,1968.3134823485411,0.8351584839577908,0.8351584839577908,35506.57875720168,35405.22815468563,1.003579515212664,0.8,4285.2678982382195,4273.035954225843,1.003579515212664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.867684213598,4632.441516551485,6.132143897323256,4.991449553035121,-3.6270809892174163,8.618530542252538,2.9747839056415915,3.5,0.8499382587547404,0.6,0.00024334445781086533,1.000184960590508,0.00024329945699962842,198.59364229997146,0.0,8.947964991155901e-06,25.35853278493582,0.03647072537498873,8.211269424250965e-05,0.0001612317635683557,0.0006332956099736192,0.09244097296183772,0.09244097296183772,0.09244097296183772,0.09242698402382833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.0490968062,595.7089117976302,0.0,0.09244097296183772,0.09244097292682846,0.09244097292682846,0.3716338731354215,0.3716338731354215,0.5,10.053038502675411,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27353.146513705193,20764.466959387133,0.7591253514100534,1.0039066977410962,0.6190176015902765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491014126899464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.33283987462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9147306896136,260.9147306896136,-12.2352693103864,245.2923587485853,276.5371026306478,123274.38674895071,123450.66164263552,-176.2748936848203,0.0,nan,276.5371026306478,3.387102630647803,270.2881538541796,-2.8618461458203797,264.03920507784676,-9.110794922153218,257.7902563014229,-15.359743698577063,251.54130752499916,-21.608692475000822,245.2923587485853,-27.85764125141469,1.0,1.0,26022.012520719443,26022.012520719443,275.7406813152359,2.5906813152359405,275.7406813152359,275.7406813152359,77063.00674424406,77071.21211636512,-8.205372121054097,0.0,8546.071908451686,8546.071908451686,0.8852424612411454,3947.498147619364,275.7406813152359,2.5906813152359405,1.0,0.002,0.12757968925144506,0.004932959608195512,0.00019709910018638003,0.0018029008993279776,0.09854955009319001,0.09854955009319001,0.0,-4.856423423127421e-13,0.9998474960289131,0.9998474960289131,0.0,0.09242687531136598,1.4097615462478286e-05,0.0,0.0,0.0,1600222.3726660185,266.7223612095715,0.0,1.0,1284133.3544882643,2599.644717616488,,,,,,,,,,,,,,,,,,,3.0,15289.083845562302,1542.8723425028038,0.3716338731354215,6.173730061729009,2.9747839056415915
1316.0,-29.603353880393243,4.9913132036384535,35.0451203906583,24.642959713842743,5.121240234557066,-26.130894468824657,-39.643378265295155,1.6487808210436024,-6.427906671744893,-6.427906671719472,40.08998527899585,41439.1618635592,25766.361913837773,25766.361913837773,67205.52377739697,77073.2149899756,77070.90620060558,25766.361913837773,102837.26811444334,102837.26811444334,102837.26811444334,130190.58753675572,125660.44450099835,4530.143035757375,0.0,90782.74559737556,55149.19323660038,39592.83595641686,27353.31942231237,66946.15537872922,20764.575547446708,1542.8870962177343,0.0,0.8791069193271649,2.736096234509303,0.001494314320929203,1.0,1.0,-6.427906671744893,335343.98930000997,1558416.7937269604,4.647218508314305,1558416.7937269604,4.647218508314305,0.7591245225802044,0.09244073668464767,3.9278661012264044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278661012264044,1.2840053577401362,1.2843177718102095,3.0590729840407307,6481.808574486479,15289.061471519553,6457.7101188367,0.0003252730563703187,23112.48480925312,2356.8175482201486,19302.527695164048,1968.310044221426,0.8351558845562226,0.8351558845562226,35506.63117194756,35405.22815468563,1.0035813670657856,0.8,4285.274224142764,4273.035954225843,1.0035813670657856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.820737809271,4632.441516551485,6.132189715278461,4.9913132036384535,-3.6273459304574587,8.618659134095912,2.9747285116682436,3.5,0.8499224319052124,0.6,0.00024329945699962842,1.0001844290007875,0.0002432545937979573,198.59510611037453,0.0,8.936875009990453e-06,25.327103778312942,0.03647966224999872,8.209810068239775e-05,0.0001612013563172307,0.0006331773429501693,0.0924407367187762,0.0924407367187762,0.0924407367187762,0.09242680099275467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.97678721114,595.7082842016116,0.0,0.0924407367187762,0.09244073668464767,0.09244073668464767,0.3716326995818232,0.3716326995818232,0.5,10.052620428645444,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,27353.31942231237,20764.575547446708,0.7591245225802044,1.0038742837015875,0.6189924070938606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491120595278102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.301410868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91367841463295,260.91367841463295,-12.236321585367023,245.29063458073162,276.5367222485359,123280.00637428711,123455.93661596616,-175.930241679038,0.0,nan,276.5367222485359,3.386722248535932,270.2875047149242,-2.862495285075795,264.03828718146036,-9.111712818539615,257.789069647856,-15.360930352143953,251.5398521142896,-21.610147885710376,245.29063458073162,-27.859365419268357,1.0,1.0,26022.012520719443,26022.012520719443,275.7403776378691,2.5903776378690964,275.7403776378691,275.7403776378691,77062.69545724025,77070.90620060558,-8.210743365329108,0.0,8546.071908451686,8546.071908451686,0.8852420028031034,3947.5054317325366,275.7403776378691,2.5903776378690964,1.0,0.002,0.12759373329540827,0.004932851323208847,0.0001971206883837987,0.0018028793111863018,0.09856034419189935,0.09856034419189935,0.0,-4.2989960549744133e-13,0.9998480751409325,0.9998480751409325,0.0,0.09242669263875476,1.4044045892906703e-05,0.0,0.0,0.0,1600222.0589375861,266.7220933282551,0.0,1.0,1284134.2693414849,2599.6410124938707,,,,,,,,,,,,,,,,,,,3.0,15289.061471519553,1542.8870962177343,0.3716326995818232,6.173730061729009,2.9747285116682436
1317.0,-29.60512650353206,4.991177648141291,35.04511089408634,24.64253744054588,5.120932177983421,-26.132520635300843,-39.644953050278104,1.6483263078748212,-6.428173771013462,-6.428173770991943,40.08996671239646,41438.11987727374,25766.266645432017,25766.266645432017,67204.38652270575,77072.90454127736,77070.59412774566,25766.266645432017,102836.86077317767,102836.86077317767,102836.86077317767,130190.35040301135,125660.40479044552,4529.945612565826,0.0,90783.03837161981,55148.75298989571,39593.65042413789,27353.489629833683,66947.14005397158,20764.682228258116,1542.9017023112556,0.0,0.8791055491615763,2.7360690152199805,0.001494314320929203,1.0,1.0,-6.428173771013462,335340.4558953467,1558415.991678356,4.647265083234418,1558415.991678356,4.647265083234418,0.7591236989963672,0.09244050011768881,3.9278735900396837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278735900396837,1.2840075740537664,1.2843199310554059,3.059073536177761,6481.809744398593,15289.039141206295,6457.698568145294,0.00032527202350538436,23112.515280997784,2356.820655473356,19302.493169374466,1968.3065235706858,0.8351532896657176,0.8351532896657176,35506.68532908498,35405.22815468563,1.0035832804796532,0.8,4285.280760335509,4273.035954225843,1.0035832804796532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.773800513814,4632.441516551485,6.132235543541443,4.991177648141291,-3.6276100819839767,8.618787730125268,2.974673128855307,3.5,0.8499066082443735,0.6,0.0002432545937979573,1.000183916038474,0.00024320986360332555,198.59656584744695,0.0,8.909612296328615e-06,25.249841247795295,0.036488571862295045,8.208351566500013e-05,0.00016117107813295718,0.0006330596212766649,0.0924405001583162,0.0924405001583162,0.0924405001583162,0.09242661242603535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.8953021495,595.7076595650982,0.0,0.0924405001583162,0.09244050011768881,0.09244050011768881,0.3716315284326428,0.3716315284326428,0.5,10.052203796120752,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,27353.489629833683,20764.682228258116,0.7591236989963672,1.0038425311152468,0.6189677384854241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491226757626783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.22414833748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9126283096519,260.9126283096519,-12.237371690348084,245.2889149170685,276.5363417022399,123285.62624570286,123461.19367965606,-175.56743395321223,0.0,nan,276.5363417022399,3.3863417022399176,270.286856345166,-2.863143654834005,264.0373709882012,-9.112629011798788,257.7878856311369,-15.362114368863104,251.53840027409885,-21.61159972590113,245.2889149170685,-27.86108508293148,1.0,1.0,26022.012520719443,26022.012520719443,275.7400740220703,2.5900740220703256,275.7400740220703,275.7400740220703,77062.38649994288,77070.59412774566,-8.207627802781644,0.0,8546.071908451686,8546.071908451686,0.8852415291251596,3947.512957989882,275.7400740220703,2.5900740220703256,1.0,0.002,0.12760772893795244,0.004932743389433751,0.00019714220209881805,0.0018028577983222043,0.09857110104940903,0.09857110104940903,0.0,4.2102215810913e-13,0.9998485983625754,0.9998485983625754,0.0,0.09242650447460665,1.3995643082162673e-05,0.0,0.0,0.0,1600221.7461240287,266.7218262289865,0.0,1.0,1284135.1815225189,2599.637318201089,,,,,,,,,,,,,,,,,,,3.0,15289.039141206295,1542.9017023112556,0.3716315284326428,6.173730061729009,2.974673128855307
1318.0,-29.606886630861013,4.991042642553969,35.045101267187455,24.641948122903727,5.120448306483713,-26.134153137128777,-39.64652867345137,1.6477148127498331,-6.4284532702594674,-6.428453270258778,40.08994395901137,41437.18412518743,25766.20067209387,25766.20067209387,67203.3847972813,77072.72137928267,77070.18366299213,25766.20067209387,102836.384335086,102836.384335086,102836.384335086,130190.03679631141,125660.28867991082,4529.748116400582,0.0,90783.40055424348,55148.35898810574,39594.490629041924,27353.652461225414,66948.14309026735,20764.782831069562,1542.9162538656394,0.0,0.8791041279715929,2.736040532514889,0.001494314320929203,1.0,1.0,-6.4284532702594674,335336.75848509604,1558415.0087669464,4.64731339268376,1558415.0087669464,4.64731339268376,0.7591228579256184,0.09244026390942445,3.927885797367417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927885797367417,1.2840105236084243,1.2843228238905633,3.0590760162377584,6481.8149993481275,15289.0168511934,6457.684187306032,0.00032526993635304387,23112.535658518675,2356.822733402199,19302.450184083544,1968.3021402908787,0.8351506935141998,0.8351506935141998,35506.77360923961,35405.22815468563,1.0035863994878726,0.8,4285.291414814929,4273.035954225843,1.0035863994878726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.726873245809,4632.441516551485,6.132288330343004,4.991042642553969,-3.6278834522624344,8.618926094816404,2.974617758286394,3.5,0.8498907880818268,0.6,0.00024320986360332555,1.0001826220728516,0.00024316545622366407,198.59801531298163,0.0,8.883263043552282e-06,25.175167465427165,0.0364974551253386,8.206892528168845e-05,0.0001611409383216371,0.0006329432030080173,0.09244026388842164,0.09244026388842164,0.09244026388842164,0.09242637253085975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.7941169453,595.7070411270623,0.0,0.09244026388842164,0.09244026390942445,0.09244026390942445,0.37163035908155473,0.37163035908155473,0.5,10.051787051319726,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27353.652461225414,20764.782831069562,0.7591228579256184,1.0038125285516852,0.6189444876658783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491332624667335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.14947455512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.911565132953,260.911565132953,-12.238434867046976,245.28719949869483,276.53593076721415,123289.45118897,123467.20408762913,-177.7528986591422,0.0,nan,276.53593076721415,3.3859307672141767,270.2861845134795,-2.8638154865204797,264.0364382598343,-9.113561740165665,257.7866920061013,-15.363307993898673,251.53694575239376,-21.613054247606215,245.28719949869483,-27.862800501305145,1.0,1.0,26022.012520719443,26022.012520719443,275.73974649316386,2.5897464931638865,275.73974649316386,275.73974649316386,77061.64396050468,77070.18366299213,-8.539702487454633,0.0,8546.071908451686,8546.071908451686,0.8852407569942393,3947.525226354254,275.73974649316386,2.5897464931638865,1.0,0.002,0.12762173066812835,0.004932633158012618,0.00019716372016787025,0.0018028362777515908,0.09858186008393513,0.09858186008393513,0.0,-2.0805388661893076e-12,0.9998485321050804,0.9998485321050804,0.0,0.09242626217724427,1.4001732180172713e-05,0.0,0.0,0.0,1600221.418787137,266.7215467297405,0.0,1.0,1284136.136049732,2599.6334524162776,,,,,,,,,,,,,,,,,,,3.0,15289.0168511934,1542.9162538656394,0.37163035908155473,6.173730061729009,2.974617758286394
1319.0,-29.60864826604935,4.990908805867438,35.045090635959326,24.64151184484365,5.120123086604383,-26.135771130780736,-39.648094517737604,1.6472459513218145,-6.4286988661870055,-6.4286988661989515,40.089895720587236,41436.15276971093,25766.06040321103,25766.06040321103,67202.21317292195,77072.42395170745,77069.51779699717,25766.06040321103,102835.5782002082,102835.5782002082,102835.5782002082,130189.26026306121,125659.71575634887,4529.544506712343,0.0,90783.69532215966,55147.92017025654,39595.3057243368,27353.682062853015,66948.98778718982,20764.78896849649,1542.9236652959808,0.0,0.87910298620093,2.7360155049613195,0.001494314320929203,1.0,1.0,-6.4286988661870055,335333.50959794805,1558412.924943189,4.6473522041136475,1558412.924943189,4.6473522041136475,0.7591222607904621,0.09243997014288145,3.9278933063212604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278933063212604,1.2840128060419629,1.2843250498566283,3.059076426526616,6481.815868700984,15288.994752425793,6457.672957226032,0.00032526898856927974,23112.566519069933,2356.825880302645,19302.416616622908,1968.2987173624947,0.8351481260506786,0.8351481260506785,35506.82791197384,35405.22815468563,1.0035883180477139,0.8,4285.297968579666,4273.035954225843,1.0035883180477139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.679894746239,4632.441516551485,6.132323510753113,4.990908805867438,-3.6281309800487946,8.619039785916232,2.9745623276811206,3.5,0.8498749507660345,0.6,0.00024316545622366407,1.0001827811673403,0.00024312101828013785,198.59946603883196,0.0,8.819217466021326e-06,24.993662298704436,0.03650627434280462,8.205442782663834e-05,0.00016111102839702572,0.0006328269300152118,0.09243997014695016,0.09243997014695016,0.09243997014695016,0.09242585099947934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.6026267017,595.7064507974699,0.0,0.09243997014695016,0.09243997014288145,0.09243997014288145,0.3716291853123632,0.3716291853123632,0.5,10.051363478579795,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27353.682062853015,20764.78896849649,0.7591222607904621,1.0037823631708527,0.6189212733346122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491437746874825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.967969388395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9105055470109,260.9105055470109,-12.23949445298905,245.28548873558373,276.53552235844126,123295.09048864889,123472.24304727718,-177.1525586283048,0.0,nan,276.53552235844126,3.3855223584412784,270.2855156338461,-2.8644843661538744,264.0355089093209,-9.114491090679053,257.7855021847221,-15.3644978152779,251.5354954601517,-21.61450453984827,245.28548873558373,-27.86451126441625,1.0,1.0,26022.012520719443,26022.012520719443,275.73942298236386,2.5894229823638852,275.73942298236386,275.73942298236386,77061.355867207,77069.51779699717,-8.161929790163413,0.0,8546.071908451686,8546.071908451686,0.8852402820419837,3947.532772852867,275.73942298236386,2.5894229823638852,1.0,0.002,0.1276359547251118,0.004932528194570247,0.00019718559543310978,0.001802814405485103,0.09859279771655488,0.09859279771655488,0.0,9.182125546014497e-13,0.9998461265617182,0.9998461265617182,0.0,0.0924257460868409,1.4224056040549405e-05,0.0,0.0,0.0,1600221.1311553624,266.721301133813,0.0,1.0,1284136.9747913447,2599.630055563864,,,,,,,,,,,,,,,,,,,3.0,15288.994752425793,1542.9236652959808,0.3716291853123632,6.173730061729009,2.9745623276811206
1320.0,-29.610404512265717,4.990775915096586,35.04508002380391,24.641210899595194,5.119940550183383,-26.137370005991894,-39.64964244570581,1.6469060424541633,-6.428954975950376,-6.428954975976296,40.089875008027775,41435.03603899259,25765.94688445095,25765.94688445095,67200.98292344355,77072.03094931268,77069.21100307681,25765.94688445095,102835.15788752776,102835.15788752776,102835.15788752776,130188.99594789217,125659.65210743365,4529.343840458517,0.0,90783.93690478959,55147.436418949605,39596.111650933315,27353.83806036441,66949.94971129773,20764.885925207902,1542.937350520053,0.0,0.8791016833978862,2.7359894061836543,0.001494314320929203,1.0,1.0,-6.428954975950376,335330.12165396236,1558412.0301936725,4.647396489486401,1558412.0301936725,4.647396489486401,0.7591214760935552,0.09243971571337609,3.9278974285175825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278974285175825,1.2840144860030827,1.2843266731643441,3.0590756345315504,6481.814190558476,15288.972564779824,6457.663461245615,0.00032526869606663665,23112.603767520508,2356.829678587541,19302.38823250197,1968.2958229876635,0.8351455520397522,0.8351455520397522,35506.85772257991,35405.22815468563,1.003589371281025,0.8,4285.301566404004,4273.035954225843,1.003589371281025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.6330240488505,4632.441516551485,6.13236490121213,4.990775915096586,-3.6283861447733505,8.619162059869936,2.9745070246849403,3.5,0.8498591499099829,0.6,0.00024312101828013785,1.000182224596603,0.00024307672372221397,198.60091234532138,0.0,8.825351856169571e-06,25.011047160384564,0.03651509969466079,8.204009857764669e-05,0.00016108091970249116,0.0006327093302826622,0.09243971574838813,0.09243971574838813,0.09243971574838813,0.09242565215867224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.53618401405,595.7058211626039,0.0,0.09243971574838813,0.09243971571337609,0.09243971571337609,0.37162798019738996,0.37162798019738996,0.5,10.050941573894997,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,27353.83806036441,20764.885925207902,0.7591214760935552,1.003749565357828,0.618895700708801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491542960593675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.98535425007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90946236003725,260.90946236003725,-12.240537639962724,245.28378400925843,276.53514071083856,123302.18190582262,123476.59270391824,-174.41079809560864,0.0,nan,276.53514071083856,3.3851407108385843,270.2848693704694,-2.865130629530597,264.0345980302254,-9.115401969774553,257.7843266898597,-15.365673310140266,251.53405534957196,-21.61594465042802,245.28378400925843,-27.86621599074155,1.0,1.0,26022.012520719443,26022.012520719443,275.7391309737638,2.5891309737638153,275.7391309737638,275.7391309737638,77061.38281396497,77069.21100307681,-7.828189111838583,0.0,8546.071908451686,8546.071908451686,0.8852400213070052,3947.5369156601705,275.7391309737638,2.5891309737638153,1.0,0.002,0.12765012485048524,0.0049324215351373895,0.0001972073830935907,0.0018027926187852868,0.09860369154679535,0.09860369154679535,0.0,1.8788772621070038e-12,0.9998467095708766,0.9998467095708766,0.0,0.09242554558968634,1.4170123689746313e-05,0.0,0.0,0.0,1600220.831209304,266.7210450240496,0.0,1.0,1284137.8494378163,2599.6265133057786,,,,,,,,,,,,,,,,,,,3.0,15288.972564779824,1542.937350520053,0.37162798019738996,6.173730061729009,2.9745070246849403
1321.0,-29.612155049116208,4.9906434559532284,35.045070140385256,24.640828964207344,5.11967011317145,-26.138972532857018,-39.651190862618364,1.6464875952369702,-6.429237818367483,-6.429237818379381,40.089874814560176,41433.96342847884,25765.89508520593,25765.89508520593,67199.85851368477,77071.69877715189,77069.11023777438,25765.89508520593,102835.00532298032,102835.00532298032,102835.00532298032,130189.10528898484,125659.95653731118,4529.148751673651,0.0,90784.20830783987,55146.96569366581,39596.93623797118,27354.099966004516,66951.0362039757,20765.058006295243,1542.9567025188094,0.0,0.8791001586369287,2.7359605834524956,0.001494314320929203,1.0,1.0,-6.429237818367483,335326.38010873913,1558412.0218355677,4.647448319843515,1558412.0218355677,4.647448319843515,0.7591204986492669,0.09243950727126116,3.9279032546418797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279032546418797,1.2840165326513575,1.2843286634323225,3.0590752959630336,6481.813473172417,15288.950426371754,6457.653318671002,0.0003252681568595435,23112.638581552073,2356.8332286307837,19302.35791566771,1968.2927315309216,0.835142982379968,0.835142982379968,35506.899855520416,35405.22815468563,1.0035908598729568,0.8,4285.306651403566,4273.035954225843,1.0035908598729568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.58620579591,4632.441516551485,6.1324209056243975,4.9906434559532284,-3.6286613485606396,8.619304804513868,2.974451783978846,3.5,0.8498433668510988,0.6,0.00024307672372221397,1.0001816347550003,0.00024303258055898702,198.6023539684241,0.0,8.796939615616137e-06,24.93052687065613,0.0365238966342764,8.202576711668367e-05,0.0001610509566055303,0.0006325925766140505,0.09243950729521626,0.09243950729521626,0.09243950729521626,0.0924256773960791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.5351907641,595.7051712546996,0.0,0.09243950729521626,0.09243950727126116,0.09243950727126116,0.3716267777364974,0.3716267777364974,0.5,10.050526673220105,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27354.099966004516,20765.058006295243,0.7591204986492669,1.0037164818323498,0.6188696363450518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491647853905651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.90483396035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9084251185713,260.9084251185713,-12.241574881428676,245.2820844092174,276.53476582795446,123308.12041817368,123481.53719396183,-173.41677578814534,0.0,nan,276.53476582795446,3.3847658279544817,270.2842295441975,-2.865770455802476,264.0336932604601,-9.11630673953988,257.7831569766296,-15.366843023370393,251.5326206929689,-21.617379307031086,245.2820844092174,-27.867915590782587,1.0,1.0,26022.012520719443,26022.012520719443,275.7388363405282,2.588836340528246,275.7388363405282,275.7388363405282,77061.15995795798,77069.11023777438,-7.950279816403054,0.0,8546.071908451686,8546.071908451686,0.8852396527959998,3947.542770915089,275.7388363405282,2.588836340528246,1.0,0.002,0.12766406541629532,0.004932310955061073,0.00019722880524195114,0.0018027711935246222,0.09861440262097557,0.09861440262097557,0.0,-1.2334265553359813e-12,0.999849192531206,0.999849192531206,0.0,0.09242556670315301,1.3940568108146611e-05,0.0,0.0,0.0,1600220.4999538867,266.7207621816325,0.0,1.0,1284138.8153781383,2599.622601321965,,,,,,,,,,,,,,,,,,,3.0,15288.950426371754,1542.9567025188094,0.3716267777364974,6.173730061729009,2.974451783978846
