time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1322.0,-29.61390345584862,4.990511700659186,35.045060497763686,24.640429217275255,5.119378011057207,-26.140575308993505,-39.65273924460632,1.6460498625655784,-6.429505771374011,-6.429505771383029,40.089861996970065,41432.89859579463,25765.810622122488,25765.810622122488,67198.70921791712,77071.37961518303,77068.87183117714,25765.810622122488,102834.68245329963,102834.68245329963,102834.68245329963,130188.97683745043,125660.02289213425,4528.953945316179,0.0,90784.48293414345,55146.49396832915,39597.765517571446,27354.294384150806,66952.05990172226,20765.18216991952,1542.9724783968147,0.0,0.8790987620084889,2.735933278230777,0.001494314320929203,1.0,1.0,-6.429505771374011,335322.8355564676,1558411.4681370794,4.647495794764167,1558411.4681370794,4.647495794764167,0.7591196423604681,0.09243927860492322,3.9279089669692637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279089669692637,1.2840186691071163,1.2843307437238345,3.059074654810636,6481.812114647421,15288.928343799773,6457.643650055775,0.0003252677850869638,23112.674885689084,2356.8369306224945,19302.329015529773,1968.2897845370003,0.8351404201805044,0.8351404201805044,35506.941165500575,35405.22815468563,1.0035923193894418,0.8,4285.311637080532,4273.035954225843,1.0035923193894418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.539309834158,4632.441516551485,6.132469250451807,4.990511700659186,-3.6289251912764136,8.6194368919356,2.974396451995761,3.5,0.8498275577130745,0.6,0.00024303258055898702,1.000181416310701,0.0002429884984820496,198.6037938556424,0.0,8.766936128484287e-06,24.84549698812447,0.03653266357040489,8.201143829312472e-05,0.0001610211422658623,0.000632476388577714,0.09243927864749803,0.09243927864749803,0.09243927864749803,0.09242555313152433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.45804713224,595.7045454841057,0.0,0.09243927864749803,0.09243927860492322,0.09243927860492322,0.37162559934020944,0.37162559934020944,0.5,10.050114908201577,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27354.294384150806,20765.18216991952,0.7591196423604681,1.0036839690452677,0.6188442694162547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491752407661271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.819804077815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9073909656791,260.9073909656791,-12.242609034320878,245.28038917437377,276.5343927569914,123313.73200817265,123486.63240839074,-172.90040021811126,0.0,nan,276.5343927569914,3.384392756991417,270.28359204050304,-2.8664079594969394,264.0327913239678,-9.117208676032192,257.78199060734363,-15.368009392656347,251.53118989089518,-21.6188101091048,245.28038917437377,-27.86961082562621,1.0,1.0,26022.012520719443,26022.012520719443,275.73854049089556,2.588540490895582,275.73854049089556,275.73854049089556,77060.87750305608,77068.87183117714,-7.994328121058061,0.0,8546.071908451686,8546.071908451686,0.8852392914827305,3947.54851180411,275.73854049089556,2.588540490895582,1.0,0.002,0.1276778982666749,0.004932203565017716,0.00019725006699467388,0.0018027499338776718,0.09862503349733694,0.09862503349733694,0.0,8.723455985348849e-13,0.9998503574466137,0.9998503574466137,0.0,0.09242544575523959,1.3832849683632177e-05,0.0,0.0,0.0,1600220.1861353905,266.72049422862597,0.0,1.0,1284139.730467943,2599.618895286661,,,,,,,,,,,,,,,,,,,3.0,15288.928343799773,1542.9724783968147,0.37162559934020944,6.173730061729009,2.974396451995761
1323.0,-29.61563476448113,4.990380310345601,35.04505072038054,24.639730585645907,5.118780603424598,-26.14219322766083,-39.65430494919417,1.6453390676160682,-6.4297914231992195,-6.429791423191794,40.089838823654766,41432.08506272378,25765.766842904388,25765.766842904388,67197.85190562817,77071.2881480432,77068.42998663262,25765.766842904388,102834.196829537,102834.196829537,102834.196829537,130188.65712030245,125659.89849262514,4528.7586276773045,0.0,90784.89397694156,55146.17806471898,39598.57323580286,27354.460290765444,66953.03352656831,20765.28463152134,1542.9873227591465,0.0,0.8790973091521679,2.735904169682988,0.001494314320929203,1.0,1.0,-6.4297914231992195,335319.0569120415,1558410.4670876332,4.647545181115144,1558410.4670876332,4.647545181115144,0.7591187839495215,0.09243904528030551,3.927924995988878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927924995988878,1.2840220813664576,1.2843341002072022,3.0590790088350945,6481.821340302781,15288.90624554993,6457.626590637121,0.00032526467776024693,23112.68521411416,2356.837983828745,19302.2780237858,1968.2845848261945,0.8351378407558863,0.8351378407558863,35507.0570828966,35405.22815468563,1.003596414851202,0.8,4285.325627082199,4273.035954225843,1.003596414851202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.492406372383,4632.441516551485,6.1325272904993415,4.990380310345601,-3.629202308604593,8.619582618950194,2.974341111575314,3.5,0.8498117461643754,0.6,0.0002429884984820496,1.000179644592774,0.00024294485475255103,198.60521967990678,0.0,8.754867720806198e-06,24.811295120764765,0.036541418438125695,8.199695151790565e-05,0.00016099154696414396,0.0006323627214633784,0.092439045258582,0.092439045258582,0.092439045258582,0.09242530621775828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.332800245,595.7039348437042,0.0,0.092439045258582,0.09243904528030551,0.09243904528030551,0.3716244295649753,0.3716244295649753,0.5,10.049702735563015,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27354.460290765444,20765.28463152134,0.7591187839495215,1.0036565688836594,0.6188231194376382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491856835627497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.78560221045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9063331391199,260.9063331391199,-12.243666860880069,245.2786976888499,276.533968589397,123316.2851068026,123493.1435186822,-176.8584118796068,0.0,nan,276.533968589397,3.383968589397,270.2829144093202,-2.8670855906797783,264.0318602292283,-9.118139770771677,257.7808060489796,-15.36919395102035,251.52975186894446,-21.62024813105552,245.2786976888499,-27.87130231115009,1.0,1.0,26022.012520719443,26022.012520719443,275.73820313760933,2.588203137609355,275.73820313760933,275.73820313760933,77059.841215546,77068.42998663262,-8.588771086622728,0.0,8546.071908451686,8546.071908451686,0.8852382776227512,3947.5646209688225,275.73820313760933,2.588203137609355,1.0,0.002,0.12769174807328978,0.004932092862509295,0.00019727134774039814,0.0018027286513065137,0.09863567387019907,0.09863567387019907,0.0,-9.530883027242254e-13,0.9998501736200494,0.9998501736200494,0.0,0.09242519547278508,1.384980752044203e-05,0.0,0.0,0.0,1600219.8515874448,266.72020857680076,0.0,1.0,1284140.7059996843,2599.614944475066,,,,,,,,,,,,,,,,,,,4.0,15288.90624554993,1542.9873227591465,0.3716244295649753,6.173730061729009,2.974341111575314
1324.0,-29.617371204744323,4.9902508041261555,35.045039549948186,24.63951950138437,5.118684842902126,-26.14376559998956,-39.65582602014763,1.6450792373111023,-6.429994728143356,-6.429994728198686,40.08977906540843,41430.904230218635,25765.54074177414,25765.54074177414,67196.44497199278,77070.8343728085,77067.72382779598,25765.54074177414,102833.26456957012,102833.26456957012,102833.26456957012,130187.67233812915,125659.118379065,4528.553959064159,0.0,90785.08824221817,55145.6466285635,39599.37957072741,27354.407768559027,66953.78733928644,20765.233808841585,1542.9898221434921,0.0,0.8790964390819586,2.735883452612071,0.001494314320929203,1.0,1.0,-6.429994728143356,335316.3675846752,1558407.885631122,4.647574757106325,1558407.885631122,4.647574757106325,0.7591183835721351,0.09243871278254565,3.9279253909321183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279253909321183,1.284023385531889,1.2843353486470606,3.0590762093519266,6481.8154085338765,15288.884431551798,6457.6202410503265,0.00032526549638906384,23112.732347666708,2356.8427901135155,19302.259044445957,1968.2826494721396,0.8351353165042199,0.8351353165042199,35507.05993901469,35405.22815468563,1.0035965157603641,0.8,4285.325971785395,4273.035954225843,1.0035965157603641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.4454097631005,4632.441516551485,6.132542072759415,4.9902508041261555,-3.6294168701488,8.619667674274956,2.974285661665147,3.5,0.8497959033328992,0.6,0.00024294485475255103,1.000180179665645,0.0002429010889155654,198.60664974839025,0.0,8.667872484715765e-06,24.564750621684478,0.03655008631061041,8.198287998336596e-05,0.00016096197476918507,0.000632246627670457,0.09243871279603726,0.09243871279603726,0.09243871279603726,0.09242466458305792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.0753701326,595.7033653827524,0.0,0.09243871279603726,0.09243871278254565,0.09243871278254565,0.3716232542338074,0.3716232542338074,0.5,10.049281289090576,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,27354.407768559027,20765.233808841585,0.7591183835721351,1.0036242555103967,0.6187985157623525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491960243780608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.53905771137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9053010809453,260.9053010809453,-12.244698919054656,245.2770129450137,276.5335892168859,123324.28064954114,123496.83083393735,-172.55018439622467,0.0,nan,276.5335892168859,3.383589216885923,270.28227396253567,-2.8677260374643083,264.0309587081751,-9.119041291824885,257.77964345368696,-15.370356546313019,251.52832819937473,-21.62167180062525,245.2770129450137,-27.872987054986282,1.0,1.0,26022.012520719443,26022.012520719443,275.73791720296344,2.5879172029634674,275.73791720296344,275.73791720296344,77060.10835648196,77067.72382779598,-7.615471314027673,0.0,8546.071908451686,8546.071908451686,0.8852382526419793,3947.565017886779,275.73791720296344,2.5879172029634674,1.0,0.002,0.1277058931804649,0.004931995957262272,0.00019729311807872513,0.0018027068821083068,0.09864655903936256,0.09864655903936256,0.0,1.8703181364765342e-13,0.9998469785339762,0.9998469785339762,0.0,0.09242456767519831,1.4145107347338676e-05,0.0,0.0,0.0,1600219.613481303,266.7200052718566,0.0,1.0,1284141.4003070018,2599.6121326011507,,,,,,,,,,,,,,,,,,,3.0,15288.884431551798,1542.9898221434921,0.3716232542338074,6.173730061729009,2.974285661665147
1325.0,-29.619104456735062,4.990121465666929,35.04502956322,24.639164248388283,5.118440038424924,-26.14535000716935,-39.65735648581756,1.6446855874629889,-6.430288063898445,-6.430288063966616,40.08979088540681,41429.82281642336,25765.520603825287,25765.520603825287,67195.34342024865,77070.48892651344,77067.75461849089,25765.520603825287,102833.27522231618,102833.27522231618,102833.27522231618,130188.00647751868,125659.64462234001,4528.361855178663,0.0,90785.34659320825,55145.16803268539,39600.19840058095,27354.7312552025,66954.92965578345,20765.449779501898,1543.012366132127,0.0,0.8790948121328248,2.7358535614882618,0.001494314320929203,1.0,1.0,-6.430288063898445,335312.4873553755,1558408.3962352443,4.647630061518081,1558408.3962352443,4.647630061518081,0.7591173017118416,0.09243852476459807,3.927930330418132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927930330418132,1.2840253152462662,1.284337222630908,3.0590754588547853,6481.813818320492,15288.862457039708,6457.610785660495,0.0003252651878322266,23112.769055540775,2356.846533274949,19302.230781652997,1968.279767469319,0.8351327673144259,0.8351327673144259,35507.09565997911,35405.22815468563,1.0035977778136007,0.8,4285.330282927372,4273.035954225843,1.0035977778136007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.398708927765,4632.441516551485,6.132605446151737,4.990121465666929,-3.6296991592452232,8.619820624912153,2.9742305611395237,3.5,0.8497801603255782,0.6,0.0002429010889155654,1.0001798513603786,0.00024285741067987663,198.60807720915685,0.0,8.692186257148992e-06,24.633655852760246,0.036558778496867554,8.196872379059294e-05,0.00016093236512497246,0.0006321311181203045,0.09243852480274577,0.09243852480274577,0.09243852480274577,0.09242483410206882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.11231715337,595.7027037253741,0.0,0.09243852480274577,0.09243852476459807,0.09243852476459807,0.371622037793528,0.371622037793528,0.5,10.048870568888518,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,27354.7312552025,20765.449779501898,0.7591173017118416,1.0035906805623003,0.6187718070859735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492063959850432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.60796294245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9042768464139,260.9042768464139,-12.245723153586084,245.2753329128542,276.5332207799856,123330.37803480793,123501.62018505215,-171.24215024419203,0.0,nan,276.5332207799856,3.3832207799856064,270.28164320657254,-2.868356793427438,264.030065633209,-9.119934366790972,257.77848805962054,-15.371511940379435,251.52691048624132,-21.623089513758657,245.2753329128542,-27.87466708714578,1.0,1.0,26022.012520719443,26022.012520719443,275.73762747010164,2.5876274701016655,275.73762747010164,275.73762747010164,77059.9491021498,77067.75461849089,-7.8055163410899695,0.0,8546.071908451686,8546.071908451686,0.8852379402117999,3947.5699820702225,275.73762747010164,2.5876274701016655,1.0,0.002,0.12771969571450675,0.0049318840620575935,0.00019731432262889013,0.0018026856783895733,0.09865716131444506,0.09865716131444506,0.0,1.0184635253207563e-12,0.9998506841868972,0.9998506841868972,0.0,0.09242472223111083,1.380253348725353e-05,0.0,0.0,0.0,1600219.2699320803,266.71971193610153,0.0,1.0,1284142.4020774104,2599.6080755407693,,,,,,,,,,,,,,,,,,,3.0,15288.862457039708,1543.012366132127,0.371622037793528,6.173730061729009,2.9742305611395237
1326.0,-29.620833388684822,4.989992754581133,35.045019953046555,24.63876757482069,5.118157106746246,-26.14693433907964,-39.65889065349472,1.6442580553444537,-6.430556852354016,-6.430556852349358,40.08978177912565,41428.7995440154,25765.44531784017,25765.44531784017,67194.24486185556,77070.1765555263,77067.5603038919,25765.44531784017,102833.00562173208,102833.00562173208,102833.00562173208,130187.94675077384,125659.77701768735,4528.169733086501,0.0,90785.62943597374,55144.738677754285,39600.989731354945,27354.941129041756,66955.93086039671,20765.585094827034,1543.0288939615778,0.0,0.8790933968760306,2.7358261719783386,0.001494314320929203,1.0,1.0,-6.430556852354016,335308.9318673931,1558408.0028596327,4.647678170040359,1558408.0028596327,4.647678170040359,0.7591164242273203,0.09243830300537384,3.9279376103942463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279376103942463,1.284027403106605,1.2843392549114454,3.0590761543647003,6481.815292022543,15288.840488518003,6457.599195690939,0.0003252640876682332,23112.798226665724,2356.849507901855,19302.196138458392,1968.2762348465983,0.835130214401692,0.835130214401692,35507.148306688934,35405.22815468563,1.0035996378689573,0.8,4285.3366368275065,4273.035954225843,1.0035996378689573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.351867697846,4632.441516551485,6.132655899625587,4.989992754581133,-3.629962855489705,8.619955610070837,2.9741752953778673,3.5,0.8497643701079621,0.6,0.00024285741067987663,1.0001794055899378,0.0002428138485181382,198.60950112999546,0.0,8.674850406035982e-06,24.584526050705975,0.03656745334727359,8.195453562350218e-05,0.00016090287505637446,0.0006320164545544995,0.0924383030506965,0.0924383030506965,0.0924383030506965,0.09242475000213136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.0281765508,595.7020804079713,0.0,0.0924383030506965,0.09243830300537384,0.09243830300537384,0.37162086034670916,0.37162086034670916,0.5,10.048463979345104,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27354.941129041756,20765.585094827034,0.7591164242273203,1.0035592664965818,0.6187472717001657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492167486898777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.55883314039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90325593967765,260.90325593967765,-12.246744060322328,245.27365713526592,276.53285474408653,123336.02233524881,123506.70811601575,-170.6857807669608,0.0,nan,276.53285474408653,3.3828547440865577,270.28101522231646,-2.8689847776835222,264.02917570066614,-9.120824299333833,257.77733617875344,-15.372663821246533,251.52549665697765,-21.624503343022326,245.27365713526592,-27.876342864734056,1.0,1.0,26022.012520719443,26022.012520719443,275.7373359444191,2.5873359444191237,275.7373359444191,275.7373359444191,77059.68439625832,77067.5603038919,-7.875907633584575,0.0,8546.071908451686,8546.071908451686,0.8852374797418601,3947.5772984462174,275.7373359444191,2.5873359444191237,1.0,0.002,0.12773335546996759,0.004931777253198783,0.000197335316535538,0.0018026646850306022,0.09866765826776899,0.09866765826776899,0.0,1.566140012815298e-12,0.999852228419952,0.999852228419952,0.0,0.09242464325128179,1.365975409205737e-05,0.0,0.0,0.0,1600218.9551311086,266.71944314764596,0.0,1.0,1284143.3200149233,2599.604358002439,,,,,,,,,,,,,,,,,,,3.0,15288.840488518003,1543.0288939615778,0.37162086034670916,6.173730061729009,2.9741752953778673
1327.0,-29.622557705543677,4.989864791295351,35.04501048907872,24.63836691984909,5.117865246791942,-26.14851541028342,-39.660420490521915,1.6438229496953471,-6.430818575299895,-6.430818575303188,40.08976677819442,41427.77011310798,25765.355581365206,25765.355581365206,67193.12569447319,77069.86815149419,77067.29895948867,25765.355581365206,102832.65454085388,102832.65454085388,102832.65454085388,130187.77564622332,125659.79743679053,4527.978209432798,0.0,90785.90814938744,55144.294986990906,39601.79240266282,27355.121105369442,66956.91350803226,20765.699172125325,1543.0438338292631,0.0,0.8790920420549154,2.7357995026510764,0.001494314320929203,1.0,1.0,-6.430818575299895,335305.4698692437,1558407.354844468,4.647724224278797,1558407.354844468,4.647724224278797,0.7591156000420447,0.09243807226398125,3.927944102110574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927944102110574,1.2840295261227552,1.2843413225051987,3.05907615222164,6481.815287481655,15288.818548766052,6457.588650628284,0.00032526337036952797,23112.83098468894,2356.8528482905926,19302.16461856044,1968.273020711501,0.8351276670238765,0.8351276670238765,35507.195252912454,35405.22815468563,1.0036012965216146,0.8,4285.3423027393355,4273.035954225843,1.0036012965216146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.305003823139,4632.441516551485,6.1327029477552895,4.989864791295351,-3.630221050624697,8.620085841920048,2.9741200033097637,3.5,0.8497485723742182,0.6,0.0002428138485181382,1.0001789291809955,0.00024277040980754137,198.61092126776953,0.0,8.651859211015259e-06,24.519369004017243,0.036576105206484605,8.194038976734945e-05,0.00016087345875078873,0.0006319019534862893,0.09243807228476872,0.09243807228476872,0.09243807228476872,0.09242460145132467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.9036818802,595.7014699202523,0.0,0.09243807228476872,0.09243807226398125,0.09243807226398125,0.37161969555024355,0.37161969555024355,0.5,10.048059849196866,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27355.121105369442,20765.699172125325,0.7591156000420447,1.0035278237013208,0.6187228165488577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492270757316048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.493676093705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9022373635141,260.9022373635141,-12.247762636485902,245.27198555468746,276.5324891723418,123341.51041149687,123511.80653628345,-170.29612478656557,0.0,nan,276.5324891723418,3.3824891723418204,270.2803884488343,-2.86961155116569,264.02828772542114,-9.12171227457884,257.7761870016549,-15.373812998345102,251.52408627814486,-21.625913721855113,245.27198555468746,-27.878014445312516,1.0,1.0,26022.012520719443,26022.012520719443,275.73704364081885,2.5870436408188766,275.73704364081885,275.73704364081885,77059.3973703829,77067.29895948867,-7.901589105778839,0.0,8546.071908451686,8546.071908451686,0.885237069130473,3947.5838226211267,275.73704364081885,2.5870436408188766,1.0,0.002,0.12774693161103653,0.004931672078322649,0.00019735618411052878,0.0018026438139758978,0.09867809205526439,0.09867809205526439,0.0,-1.913573466350016e-12,0.9998531325399082,0.9998531325399082,0.0,0.09242449611909205,1.3576144889197672e-05,0.0,0.0,0.0,1600218.6486041653,266.7191814247001,0.0,1.0,1284144.21382173,2599.600738197984,,,,,,,,,,,,,,,,,,,3.0,15288.818548766052,1543.0438338292631,0.37161969555024355,6.173730061729009,2.9741200033097637
1328.0,-29.624269911462672,4.989737362923015,35.045000970706056,24.637799255456798,5.117397702170569,-26.150103150100797,-39.66195507729424,1.643230940792185,-6.431091063784038,-6.4310910637567575,40.08974628098962,41426.86099319184,25765.291405834236,25765.291405834236,67192.15239902608,77069.6869034174,77066.92457224082,25765.291405834236,102832.21597807505,102832.21597807505,102832.21597807505,130187.50278513922,125659.71598756732,4527.786797571897,0.0,90786.25641708732,55143.91190677994,39602.605011452644,27355.286807064163,66957.8918185168,20765.80227600512,1543.0583517081557,0.0,0.8790906499831053,2.7357717365435295,0.001494314320929203,1.0,1.0,-6.431091063784038,335301.86549740395,1558406.469400594,4.647771544869797,1558406.469400594,4.647771544869797,0.759114770847243,0.09243784014203664,3.9279553318550695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279553318550695,1.284032382055742,1.284344123352067,3.0590780939390285,6481.819401747802,15288.79664383869,6457.575248840195,0.0003252615897841471,23112.853570616186,2356.8551514142123,19302.124559718995,1968.2689358464916,0.83512511775085,0.83512511775085,35507.27646315498,35405.22815468563,1.0036041657544352,0.8,4285.352103955265,4273.035954225843,1.0036041657544352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.258148980816,4632.441516551485,6.132756067866155,4.989737362923015,-3.630487235465476,8.620224598388491,2.9740647223095213,3.5,0.8497327778027204,0.6,0.00024277040980754137,1.000177674836336,0.00024272728327721083,198.61233144868126,0.0,8.627402330318726e-06,24.45005820412327,0.036584732608814924,8.192620225956529e-05,0.00016084420754797609,0.0006317888626360761,0.0924378401287833,0.0924378401287833,0.0924378401287833,0.09242438663760741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.75009489886,595.700868620453,0.0,0.0924378401287833,0.09243784014203664,0.09243784014203664,0.37161853674250006,0.37161853674250006,0.5,10.047656241704427,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27355.286807064163,20765.80227600512,0.759114770847243,1.0034986253919735,0.6187001990067956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492373753467862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.42436529381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9012058238456,260.9012058238456,-12.248794176154377,245.27031790278278,276.5320937449082,123345.20167411196,123517.66516566585,-172.46349155389706,0.0,nan,276.5320937449082,3.382093744908218,270.27973857650477,-2.870261423495208,264.02738340817245,-9.122616591827523,257.775028239557,-15.374971760442975,251.5226730711482,-21.627326928851772,245.27031790278278,-27.8796820972172,1.0,1.0,26022.012520719443,26022.012520719443,275.7367273442565,2.5867273442565306,275.7367273442565,275.7367273442565,77058.67742835119,77066.92457224082,-8.247143889631843,0.0,8546.071908451686,8546.071908451686,0.885236358831001,3947.5951085143447,275.7367273442565,2.5867273442565306,1.0,0.002,0.1277604922601264,0.0049315650158327845,0.00019737702336033707,0.001802622975217145,0.09868851168016853,0.09868851168016853,0.0,-1.4225179194304882e-12,0.9998532997836083,0.9998532997836083,0.0,0.09242427949088501,1.3560651151621611e-05,0.0,0.0,0.0,1600218.3294677096,266.71890893621594,0.0,1.0,1284145.1443923966,2599.5969695122863,,,,,,,,,,,,,,,,,,,3.0,15288.79664383869,1543.0583517081557,0.37161853674250006,6.173730061729009,2.9740647223095213
1329.0,-29.625983451109402,4.989611338355293,35.044990669136375,24.637506098393374,5.117218063318732,-26.1516632997346,-39.66346284197641,1.6428979106292096,-6.431316087691982,-6.431316087613129,40.08970464088817,41425.757082369404,25765.122939746725,25765.122939746725,67190.88002211612,77069.30313895126,77066.39612635173,25765.122939746725,102831.51906609845,102831.51906609845,102831.51906609845,130186.8453540975,125659.2550212017,4527.590332895813,0.0,90786.48972353656,55143.42535837517,39603.40485017932,27355.32628799905,66958.73113817838,20765.816799599415,1543.065738301561,0.0,0.879089594048729,2.7357488071623255,0.001494314320929203,1.0,1.0,-6.431316087691982,335298.88899149257,1558404.6706205076,4.647807439230879,1558404.6706205076,4.647807439230879,0.7591142061686724,0.09243755121516396,3.927958926167412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927958926167412,1.2840340272169672,1.284345713533894,3.0590769737472794,6481.817028195905,15288.774924056595,6457.566461938137,0.00032526149174422165,23112.89181735888,2356.8590514965745,19302.098295080723,1968.2662575987442,0.8351225994396743,0.8351225994396743,35507.30245616551,35405.22815468563,1.0036050841118338,0.8,4285.355241036265,4273.035954225843,1.0036050841118338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.211249794864,4632.441516551485,6.132784429967615,4.989611338355293,-3.6307172792531377,8.62032861760843,2.9740093894026924,3.5,0.8497169684007693,0.6,0.00024272728327721083,1.000177815739997,0.00024268413021901042,198.61374274565688,0.0,8.565460736240342e-06,24.27451572650513,0.03659329806955117,8.191226493798877e-05,0.00016081501833922207,0.0006316747867473234,0.09243755123230273,0.09243755123230273,0.09243755123230273,0.09242394341267705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.51659777,595.7002922629308,0.0,0.09243755123230273,0.09243755121516396,0.09243755121516396,0.3716173761814989,0.3716173761814989,0.5,10.047248005006349,-7.884182195994072e-11,-7.884182195994072e-11,-7.884182195994072e-11,-7.884182195994072e-11,-7.884182195994072e-11,-7.884182195994072e-11,27355.32628799905,20765.816799599415,0.7591142061686724,1.003467044252357,0.6186759572382243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492476027595156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.24882281619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9001897297281,260.9001897297281,-12.249810270271894,245.2686558521997,276.53172360726865,123352.05549511194,123521.93664351398,-169.88114840201632,0.0,nan,276.53172360726865,3.3817236072686683,270.2791100562568,-2.8708899437431796,264.0264965053656,-9.123503494634349,257.7738829541307,-15.37611704586925,251.52126940314687,-21.628730596853103,245.2686558521997,-27.88134414780029,1.0,1.0,26022.012520719443,26022.012520719443,275.7364404854548,2.5864404854548297,275.7364404854548,275.7364404854548,77058.70614177737,77066.39612635173,-7.689984574361006,0.0,8546.071908451686,8546.071908451686,0.8852361314848709,3947.598720798249,275.7364404854548,2.5864404854548297,1.0,0.002,0.1277741991384668,0.004931466003315364,0.00019739810776203613,0.001802601891597437,0.09869905388101806,0.09869905388101806,0.0,-6.405271278653313e-13,0.9998517174113185,0.9998517174113185,0.0,0.0924238443357784,1.3706879385562511e-05,0.0,0.0,0.0,1600218.0659206088,266.718683912308,0.0,1.0,1284145.9128665405,2599.5938573015706,,,,,,,,,,,,,,,,,,,3.0,15288.774924056595,1543.065738301561,0.3716173761814989,6.173730061729009,2.9740093894026924
1330.0,-29.627690939211867,4.989485729996951,35.0449810605229,24.637131846416764,5.11695385961298,-26.153226459319573,-39.66497483253477,1.642489377521706,-6.431592572076227,-6.431592572091212,40.089704035944116,41424.72226420439,25765.072989916633,25765.072989916633,67189.79525412103,77068.98204814004,77066.28977113064,25765.072989916633,102831.36276104728,102831.36276104728,102831.36276104728,130186.94385755772,125659.54247243809,4527.401385119635,0.0,90786.75863748987,55142.9787626627,39604.19986091907,27355.581096510454,66959.78095742952,20765.98411200199,1543.0846012060028,0.0,0.8790881050039134,2.7357206342935,0.001494314320929203,1.0,1.0,-6.431592572076227,335295.2318200892,1558404.6444884154,4.6478580564027085,1558404.6444884154,4.6478580564027085,0.7591132514692203,0.09243734540037986,3.927965014926886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927965014926886,1.284036025243067,1.2843476566320284,3.0590769555576336,6481.816989654228,15288.753120481957,6457.556005685575,0.00032526078749320667,23112.92445133444,2356.8623792359713,19302.067040642083,1968.2630705329632,0.8351200680503962,0.8351200680503962,35507.34648827374,35405.22815468563,1.0036066398078272,0.8,4285.360555245251,4273.035954225843,1.0036066398078272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.164529186841,4632.441516551485,6.132840742350933,4.989485729996951,-3.630985951937063,8.620471681934013,2.9739542675963015,3.5,0.8497012193132291,0.6,0.00024268413021901042,1.0001771901883738,0.00024264113659031074,198.61514907600366,0.0,8.570790400106135e-06,24.289619993900786,0.03660186885995127,8.189829075465746e-05,0.00016078583946435294,0.000631561152311629,0.09243734544915636,0.09243734544915636,0.09243734544915636,0.09242396488084567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.4486159451,595.6996641054488,0.0,0.09243734544915636,0.09243734540037986,0.09243734540037986,0.37161619321570666,0.37161619321570666,0.5,10.046846591739529,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27355.581096510454,20765.98411200199,0.7591132514692203,1.0034351112474178,0.6186508030923914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492578382766876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.263927083586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89917913526114,260.89917913526114,-12.250820864738841,245.26699866102774,276.5313596094994,123357.83434737824,123526.7960021762,-168.96165479796383,0.0,nan,276.5313596094994,3.381359609499441,270.2784874197982,-2.871512580201795,264.02561523024104,-9.124384769758933,257.7727430403452,-15.377256959654801,251.519870850655,-21.63012914934498,245.26699866102774,-27.883001338972235,1.0,1.0,26022.012520719443,26022.012520719443,275.73615155605205,2.586151556052073,275.73615155605205,275.73615155605205,77058.49390151733,77066.28977113064,-7.795869613313698,0.0,8546.071908451686,8546.071908451686,0.8852357463608046,3947.60484000152,275.73615155605205,2.586151556052073,1.0,0.002,0.12778768702017923,0.004931358529223369,0.00019741883292699844,0.001802581169589485,0.09870941646349922,0.09870941646349922,0.0,2.516483549319659e-12,0.9998540862510119,0.9998540862510119,0.0,0.09242385752076598,1.3487879613876521e-05,0.0,0.0,0.0,1600217.7421022195,266.71840742792375,0.0,1.0,1284146.8570808624,2599.590033375527,,,,,,,,,,,,,,,,,,,3.0,15288.753120481957,1543.0846012060028,0.37161619321570666,6.173730061729009,2.9739542675963015
1331.0,-29.629396318898657,4.989360794805328,35.04497168211638,24.636740062292688,5.116666432002708,-26.154790043718922,-39.66648682309312,1.6420601553388536,-6.431854987778422,-6.431854987782529,40.089691462448414,41423.691142848285,25764.992210616016,25764.992210616016,67188.6833534643,77068.67342391833,77066.05381878947,25764.992210616016,102831.0460294055,102831.0460294055,102831.0460294055,130186.81695824582,125659.60421324064,4527.212745005179,0.0,90787.02826831276,55142.52522914261,39605.003376855726,27355.77092884032,66960.77430569605,20766.105298285922,1543.1000228043536,0.0,0.8790867371915101,2.73569389518993,0.001494314320929203,1.0,1.0,-6.431854987778422,335291.7607698502,1558404.1013356424,4.647904552612483,1558404.1013356424,4.647904552612483,0.7591124136952352,0.09243712068524548,3.9279706033288466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279706033288466,1.284038119621232,1.2843496963101602,3.059076318145077,6481.815639053508,15288.731381021933,6457.546495488575,0.0003252604243432456,23112.96021191535,2356.8660258003856,19302.038614026827,1968.2601718249177,0.8351175460457078,0.8351175460457078,35507.38690193236,35405.22815468563,1.003608067661001,0.8,4285.365432745703,4273.035954225843,1.003608067661001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.117736623589,4632.441516551485,6.132889822631626,4.989360794805328,-3.631243886549702,8.62060468135503,2.97389906130546,3.5,0.8496854460872744,0.6,0.00024264113659031074,1.0001769738435589,0.00024259820305387583,198.61655368725712,0.0,8.539185973504314e-06,24.200053048911226,0.036610408045924775,8.188431877505745e-05,0.0001607568178152533,0.0006314480546630061,0.09243712071586199,0.09243712071586199,0.09243712071586199,0.09242384139339099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.30815500394,595.6990589242016,0.0,0.09243712071586199,0.09243712068524548,0.09243712068524548,0.37161503372065596,0.37161503372065596,0.5,10.046448209941405,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27355.77092884032,20766.105298285922,0.7591124136952352,1.0034036202557601,0.6186262266582625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492680377831606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.1743601386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89817112096665,260.89817112096665,-12.251828879033326,245.26534559874915,276.53099664317756,123363.26342923535,123531.79370889543,-168.53027966006775,0.0,nan,276.53099664317756,3.380996643177582,270.27786643430466,-2.8721335656953215,264.0247362255017,-9.12526377449825,257.7716060164782,-15.37839398352179,251.51847580758843,-21.631524192411547,245.26534559874915,-27.884654401250828,1.0,1.0,26022.012520719443,26022.012520719443,275.7358615309112,2.585861530911245,275.7358615309112,275.7358615309112,77058.21716140209,77066.05381878947,-7.836657387379091,0.0,8546.071908451686,8546.071908451686,0.8852353928850886,3947.610456345491,275.7358615309112,2.585861530911245,1.0,0.002,0.12780107085654635,0.004931254048192876,0.00019743940304089343,0.0018025605965182828,0.0987197015204467,0.0987197015204467,0.0,-4.408235929065363e-13,0.999855211443976,0.999855211443976,0.0,0.09242373684801845,1.3383837227028838e-05,0.0,0.0,0.0,1600217.4347600553,266.71814501222156,0.0,1.0,1284147.7532482597,2599.5864040398274,,,,,,,,,,,,,,,,,,,3.0,15288.731381021933,1543.1000228043536,0.37161503372065596,6.173730061729009,2.97389906130546
1332.0,-29.63109695869582,4.9892366043190854,35.04496239366049,24.636338289734,5.116374909788321,-26.156349771821617,-39.66799444807691,1.6416277207117167,-6.4321128775901,-6.432112877584987,40.089675301568654,41422.68049241156,25764.902845781926,25764.902845781926,67187.58333819348,77068.37541137206,77065.77722117672,25764.902845781926,102830.68006695864,102830.68006695864,102830.68006695864,130186.62221293003,125659.59751339747,4527.0246995325615,0.0,90787.31100999247,55142.093921251675,39605.79676526754,27355.9421459714,66961.73891123894,20766.21327395073,1543.114451573721,0.0,0.8790854073747288,2.735667617457492,0.001494314320929203,1.0,1.0,-6.4321128775901,335288.34961242124,1558403.4032138607,4.647949757321742,1558403.4032138607,4.647949757321742,0.7591116095779902,0.09243689054925494,3.9279779036493148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279779036493148,1.2840402288929753,1.284351750962468,3.059076978480486,6481.817038225002,15288.709626884234,6457.535059752099,0.00032525935004616864,23112.98923694196,2356.8689855294074,19302.004431845224,1968.25668621244,0.8351150183981584,0.8351150183981584,35507.43969565846,35405.22815468563,1.0036099329144,0.8,4285.371804389145,4273.035954225843,1.0036099329144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.070938393907,4632.441516551485,6.132936868624266,4.9892366043190854,-3.631498226933834,8.62073483125292,2.9738438487393153,3.5,0.8496696710683758,0.6,0.00024259820305387583,1.0001764843816838,0.0002425553958148214,198.61795441193775,0.0,8.527311044307367e-06,24.166399499567078,0.036618935356969085,8.187038933067412e-05,0.00016072781372320172,0.0006313353008065995,0.09243689060323992,0.09243689060323992,0.09243689060323992,0.09242367800507877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.1406705291,595.6984623519567,0.0,0.09243689060323992,0.09243689054925494,0.09243689054925494,0.37161388255736766,0.37161388255736766,0.5,10.046051836299862,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27355.9421459714,20766.21327395073,0.7591116095779902,1.003372738382047,0.6186022221931744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492782248318326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.140706589256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8971652763267,260.8971652763267,-12.252834723673288,245.26369669623836,276.5306338564124,123368.68063039686,123536.8481577141,-168.16752731724173,0.0,nan,276.5306338564124,3.3806338564124303,270.2772464243831,-2.872753575616855,264.02385899247236,-9.126141007527622,257.77047156023684,-15.379528439763135,251.517084128217,-21.632915871782984,245.26369669623836,-27.886303303761622,1.0,1.0,26022.012520719443,26022.012520719443,275.73557127564123,2.585571275641257,275.73557127564123,275.73557127564123,77057.93047761773,77065.77722117672,-7.846743558984599,0.0,8546.071908451686,8546.071908451686,0.8852349311275556,3947.6177931675616,275.73557127564123,2.585571275641257,1.0,0.002,0.12781438662186612,0.004931150699446639,0.00019745986980765652,0.0018025401329428783,0.09872993490382825,0.09872993490382825,0.0,2.750534609102795e-12,0.9998559475219927,0.9998559475219927,0.0,0.09242357478611203,1.3315763142910302e-05,0.0,0.0,0.0,1600217.1327176746,266.7178871224099,0.0,1.0,1284148.6339581418,2599.582837311728,,,,,,,,,,,,,,,,,,,3.0,15288.709626884234,1543.114451573721,0.37161388255736766,6.173730061729009,2.9738438487393153
1333.0,-29.632790770198625,4.989112525831153,35.04495278127107,24.635773978102975,5.115913525623064,-26.157920340680285,-39.66951492531223,1.6410430953033328,-6.4324042695537855,-6.4324042695293855,40.08964737651202,41421.80092958964,25764.88941369834,25764.88941369834,67186.69034328798,77068.19908675448,77065.23106556988,25764.88941369834,102830.12047926823,102830.12047926823,102830.12047926823,130186.21219114188,125659.37668575974,4526.835505382147,0.0,90787.66224022144,55141.739924543435,39606.58035075334,27356.091711873658,66962.672062627,20766.30357800143,1543.1286517762096,0.0,0.8790839414178773,2.735637926256676,0.001494314320929203,1.0,1.0,-6.4324042695537855,335284.49534849875,1558402.1969023282,4.647999589967637,1558402.1969023282,4.647999589967637,0.7591107602913909,0.09243666018680699,3.9279899465342254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279899465342254,1.284043049067114,1.2843545168516122,3.059079638636725,6481.822674776862,15288.687910856335,6457.520685905423,0.000325257181869763,23113.007791765333,2356.8708775948294,19301.96146745561,1968.2523050639732,0.835112489095101,0.8351124890951009,35507.52678614402,35405.22815468563,1.0036130099069935,0.8,4285.382315288113,4273.035954225843,1.0036130099069935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.0241537407765,4632.441516551485,6.133001970663784,4.989112525831153,-3.6317778195056336,8.620890345336786,2.973788652600641,3.5,0.8496539007430403,0.6,0.0002425553958148214,1.000175778151277,0.00024251276736891219,198.61934952976353,0.0,8.502286255017202e-06,24.09547924671875,0.036627437643224105,8.185634335858062e-05,0.00016069905245624078,0.0006312242624656899,0.09243666020072708,0.09243666020072708,0.09243666020072708,0.09242337127347167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.927366833,595.6978800985486,0.0,0.09243666020072708,0.09243666018680699,0.09243666018680699,0.37161273565171865,0.37161273565171865,0.5,10.04565316836263,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,27356.091711873658,20766.30357800143,0.7591107602913909,1.0033454202731258,0.6185804666045854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492883837028343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.069786336404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8961463856378,260.8961463856378,-12.253853614362185,245.26205083232136,276.5302419389513,123372.34719215454,123542.69589034785,-170.3486981932982,0.0,nan,276.5302419389513,3.3802419389513148,270.27660371762255,-2.8733962823774277,264.02296549638646,-9.127034503613515,257.76932727493397,-15.380672725066006,251.51568905361117,-21.63431094638881,245.26205083232136,-27.887949167678613,1.0,1.0,26022.012520719443,26022.012520719443,275.73521597648744,2.5852159764874614,275.73521597648744,275.73521597648744,77057.37001373107,77065.23106556988,-7.861051838815911,0.0,8546.071908451686,8546.071908451686,0.8852341693945457,3947.6298962668966,275.73521597648744,2.5852159764874614,1.0,0.002,0.1278277853688052,0.00493104086973303,0.0001974804511465341,0.0018025195490303095,0.09874022557326705,0.09874022557326705,0.0,1.7684378267324163e-13,0.9998550494245325,0.9998550494245325,0.0,0.09242326143971862,1.3398747088369942e-05,0.0,0.0,0.0,1600216.7914361942,266.7175957304462,0.0,1.0,1284149.6290784325,2599.578807249052,,,,,,,,,,,,,,,,,,,3.0,15288.687910856335,1543.1286517762096,0.37161273565171865,6.173730061729009,2.973788652600641
1334.0,-29.634480861972236,4.9889898983111385,35.04494245058228,24.635463079344504,5.115708744708974,-26.15946190117029,-39.67100463397799,1.640689782760859,-6.43262352640221,-6.432623526392268,40.089607421623526,41420.71938708137,25764.715293533045,25764.715293533045,67185.43468061442,77067.83712187622,77064.73872714644,25764.715293533045,102829.45402067949,102829.45402067949,102829.45402067949,130185.58645310701,125658.94493935665,4526.6415137503645,0.0,90787.89683440892,55141.25381842206,39607.38112887429,27356.132432427516,66963.5135613018,20766.319362581216,1543.1359549708488,0.0,0.8790829101498876,2.735615585385848,0.001494314320929203,1.0,1.0,-6.43262352640221,335281.59524425375,1558400.4709244666,4.6480346461879805,1558400.4709244666,4.6480346461879805,0.7591102073319823,0.09243637177428596,3.9279931558046908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279931558046908,1.2840447880022074,1.2843562014688323,3.0590779951812226,6481.819192491861,15288.66627493394,6457.512712350309,0.0003252573728090335,23113.048631524427,2356.875042091278,19301.937633965783,1968.2498747243742,0.8351099823170631,0.835109982317063,35507.54999460418,35405.22815468563,1.0036138298850574,0.8,4285.385116303383,4273.035954225843,1.0036138298850574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.977221934775,4632.441516551485,6.133029038816594,4.9889898983111385,-3.6320027020213272,8.620992600332466,2.9737332832639796,3.5,0.8496380809325655,0.6,0.00024251276736891219,1.0001753945234297,0.0002424702394168238,198.6207416009625,0.0,8.466834197950193e-06,23.99500811699085,0.03663590447742206,8.184258378297131e-05,0.00016067018358594087,0.0006311113814674589,0.09243637179881307,0.09243637179881307,0.09243637179881307,0.09242294547569789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.67577148404,595.697309703664,0.0,0.09243637179881307,0.09243637177428596,0.09243637177428596,0.3716115757720494,0.3716115757720494,0.5,10.045250378020919,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27356.132432427516,20766.319362581216,0.7591102073319823,1.003314060262227,0.6185565419765906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492985019195757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.969315206676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8951404866992,260.8951404866992,-12.2548595133008,245.26041042980987,276.52987054358414,123378.81121878333,123546.98783198468,-168.17661320135443,0.0,nan,276.52987054358414,3.379870543584161,270.2759785208446,-2.874021479155374,264.0220864981257,-9.127913501874275,257.7681944752831,-15.381805524716867,251.51430245254792,-21.635697547452054,245.26041042980987,-27.88958957019011,1.0,1.0,26022.012520719443,26022.012520719443,275.73493910971575,2.5849391097157763,275.73493910971575,275.73493910971575,77057.29637421326,77064.73872714644,-7.442352933183429,0.0,8546.071908451686,8546.071908451686,0.8852339664026504,3947.633121583714,275.73493910971575,2.5849391097157763,1.0,0.002,0.1278413088673321,0.0049309436897472594,0.00019750125448355236,0.0018024987456217154,0.09875062724177618,0.09875062724177618,0.0,1.0526779101183159e-13,0.9998536993758715,0.9998536993758715,0.0,0.09242284827540322,1.3523498882748328e-05,0.0,0.0,0.0,1600216.5346393576,266.71737647359777,0.0,1.0,1284150.3778520864,2599.575774853005,,,,,,,,,,,,,,,,,,,3.0,15288.66627493394,1543.1359549708488,0.3716115757720494,6.173730061729009,2.9737332832639796
