time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1335.0,-29.636167146612653,4.988867833741512,35.044932702485454,24.635087919328384,5.115444303147992,-26.161006001614197,-39.67249846374614,1.6402831567444656,-6.432888739878706,-6.432888739935801,40.08960357348573,41419.70730844793,25764.647736803374,25764.647736803374,67184.3550452513,77067.52506772752,77064.613779871,25764.647736803374,102829.26151667436,102829.26151667436,102829.26151667436,130185.62618607405,125659.17200698715,4526.4541790869025,0.0,90788.16842439791,55140.82423797642,39608.16020713499,27356.36466939968,66964.52487653468,20766.47099314802,1543.153476788665,0.0,0.8790814941207857,2.7355885620210594,0.001494314320929203,1.0,1.0,-6.432888739878706,335278.0872993145,1558400.3046911785,4.648082781801185,1558400.3046911785,4.648082781801185,0.7591093057908023,0.09243615668394803,3.927999841010171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927999841010171,1.2840467758588499,1.2843581351968576,3.059078465722467,6481.820189512296,15288.644657069735,6457.5016222716085,0.00032525640669486556,23113.078436645188,2356.8780813677645,19301.9044849784,1968.2464944683863,0.8351074712045164,0.8351074712045164,35507.598339948585,35405.22815468563,1.0036155379747638,0.8,4285.390951074281,4273.035954225843,1.0036155379747638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.930485504884,4632.441516551485,6.133081188965898,4.988867833741512,-3.6322620132301986,8.62112984697171,2.9736781448384937,3.5,0.8496223270967125,0.6,0.0002424702394168238,1.000175001808178,0.0002424278141110017,198.62213055342917,0.0,8.446933382566096e-06,23.938609206192314,0.036644351410804625,8.182878829003508e-05,0.0001606414511267887,0.0006309995944856692,0.09243615672039052,0.09243615672039052,0.09243615672039052,0.0924229330370375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.56944395415,595.6966938496082,0.0,0.09243615672039052,0.09243615668394803,0.09243615668394803,0.3716103955666637,0.3716103955666637,0.5,10.04485366823917,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,27356.36466939968,20766.47099314802,0.7591093057908023,1.003282785461734,0.6185320867252503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493085980502458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.91291629588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89414013974374,260.89414013974374,-12.255859860256237,245.25877461089806,276.52950566860017,123384.53709482973,123551.78547252834,-167.24837769859235,0.0,nan,276.52950566860017,3.3795056686001885,270.2753594570675,-2.874640542932468,264.02121324557663,-9.128786754423345,257.76706703390204,-15.38293296609794,251.51292082241804,-21.63707917758194,245.25877461089806,-27.89122538910192,1.0,1.0,26022.012520719443,26022.012520719443,275.7346592757388,2.5846592757388294,275.7346592757388,275.7346592757388,77057.05758814755,77064.613779871,-7.556191723444499,0.0,8546.071908451686,8546.071908451686,0.8852335435517789,3947.6398402152217,275.7346592757388,2.5846592757388294,1.0,0.002,0.1278546372340695,0.004930838948820876,0.00019752173767876793,0.0018024782632489538,0.09876086883938397,0.09876086883938397,0.0,9.277218750158855e-13,0.9998558100296628,0.9998558100296628,0.0,0.09242282831725769,1.3328366690339609e-05,0.0,0.0,0.0,1600216.2240165323,266.71711126012127,0.0,1.0,1284151.2835687925,2599.5721068731477,,,,,,,,,,,,,,,,,,,3.0,15288.644657069735,1543.153476788665,0.3716103955666637,6.173730061729009,2.9736781448384937
1336.0,-29.63783736272712,4.9887465245890175,35.044923218464795,24.634528043121122,5.114983030669167,-26.16255532344982,-39.67399679878724,1.6397009913590406,-6.433143080035336,-6.433143080050218,40.08959169924213,41418.83185667835,25764.55710031154,25764.55710031154,67183.38895698989,77067.35454721331,77064.40510936333,25764.55710031154,102828.96220967488,102828.96220967488,102828.96220967488,130185.51346196841,125659.24574644577,4526.267715522644,0.0,90788.51417887746,55140.46048010156,39608.94855419545,27356.551252293528,66965.49980648898,20766.59029141465,1543.1685534158141,0.0,0.8790801671513927,2.7355626467682033,0.001494314320929203,1.0,1.0,-6.433143080035336,335274.7232014926,1558399.79174651,4.64812789006449,1558399.79174651,4.64812789006449,0.7591084892206073,0.09243592958799414,3.928011304110017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928011304110017,1.284049583777227,1.2843608893170746,3.0590807035310696,6481.824931160194,15288.623059138707,6457.48792901342,0.00032525447342121654,23113.099008621037,2356.8801791254955,19301.863554913325,1968.2423207632908,0.8351049570511446,0.8351049570511446,35507.681237513294,35405.22815468563,1.003618466830564,0.8,4285.400955932122,4273.035954225843,1.003618466830564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.883719437814,4632.441516551485,6.13312788951928,4.9887465245890175,-3.6325129514162406,8.621259476005259,2.973622971857175,3.5,0.8496065633877643,0.6,0.0002424278141110017,1.0001733364590926,0.0002423857998147275,198.6235062874464,0.0,8.426604631764813e-06,23.88099752642148,0.03665277801543639,8.181495335027877e-05,0.00016061286076072292,0.0006308891326535679,0.09243592958253734,0.09243592958253734,0.09243592958253734,0.09242282093258551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.40767885296,595.6960956248072,0.0,0.09243592958253734,0.09243592958799414,0.09243592958799414,0.37160923590532946,0.37160923590532946,0.5,10.044460408972586,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27356.551252293528,20766.59029141465,0.7591084892206073,1.003253752322174,0.6185100085322569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493186715718256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.85530461611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89312790232157,260.89312790232157,-12.25687209767841,245.25714352836292,276.5291122762919,123388.19867018648,123557.43501094669,-169.23634076022284,0.0,nan,276.5291122762919,3.3791122762919485,270.27471852670953,-2.8752814732904426,264.0203247771635,-9.129675222836454,257.7659310274699,-15.384068972530088,251.51153727793132,-21.638462722068653,245.25714352836292,-27.89285647163706,1.0,1.0,26022.012520719443,26022.012520719443,275.73438051849917,2.584380518499188,275.73438051849917,275.73438051849917,77056.23695372297,77064.40510936333,-8.168155640363693,0.0,8546.071908451686,8546.071908451686,0.8852328184905044,3947.651360630567,275.73438051849917,2.584380518499188,1.0,0.002,0.12786784814532842,0.004930736685950004,0.0001975420438123456,0.001802457956205217,0.0987710219061728,0.0987710219061728,0.0,1.7562340470789195e-14,0.9998570803453062,0.9998570803453062,0.0,0.09242271867685613,1.3210911138018223e-05,0.0,0.0,0.0,1600215.926127794,266.71685691996464,0.0,1.0,1284152.1521513206,2599.5685892866463,,,,,,,,,,,,,,,,,,,4.0,15288.623059138707,1543.1685534158141,0.37160923590532946,6.173730061729009,2.973622971857175
1337.0,-29.639474874986888,4.988626253196187,35.044912695414894,24.633926152624213,5.114479041208813,-26.164079483274822,-39.67546862605957,1.6390837428166758,-6.433388736515212,-6.433388736540987,40.08954333107926,41418.00960687881,25764.44937929096,25764.44937929096,67182.45898616978,77067.22832356283,77063.6852913895,25764.44937929096,102828.13467068046,102828.13467068046,102828.13467068046,130184.70946566545,125658.63349227671,4526.075973388745,0.0,90788.88147273433,55140.12286220118,39609.73178948128,27356.574794984997,66966.30658446628,20766.59214933896,1543.1756543012543,0.0,0.879079025333758,2.7355376164974414,0.001494314320929203,1.0,1.0,-6.433388736515212,335271.4739858123,1558397.7023332128,4.648166704451449,1558397.7023332128,4.648166704451449,0.7591079038573897,0.09243567061574272,3.928024876819503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928024876819503,1.2840525547981527,1.2843638071069228,3.0590841956908617,6481.832330627746,15288.601726904328,6457.472508868549,0.00032525186188131494,23113.112650713534,2356.881570231785,19301.817463068386,1968.2376207031339,0.8351024699597314,0.8351024699597314,35507.77939105475,35405.22815468563,1.0036219346978463,0.8,4285.4128020247335,4273.035954225843,1.0036219346978463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.836973742606,4632.441516551485,6.1331704944352845,4.988626253196187,-3.6327570689035484,8.621383322099735,2.9735678233190748,3.5,0.8495908066625928,0.6,0.0002423857998147275,1.0001699444355305,0.0002423446146959791,198.6248550999931,0.0,8.345026840184686e-06,23.6498060650834,0.036661123042276575,8.180136527632608e-05,0.0001605844345384014,0.0006307796536968337,0.09243564443059636,0.09243564443059636,0.09243564443059636,0.09242228050212437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.10579986544,595.6955411630712,0.0,0.09243564443059636,0.09243567061574272,0.09243567061574272,0.3716080863007295,0.3716080863007295,0.5,10.044059612132816,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,27356.574794984997,20766.59214933896,0.7591079038573897,1.0032277784564818,0.618490278460217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449328649234896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.62411315477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.892105031624,260.892105031624,-12.257894968375979,245.25552159413087,276.5286884713477,123391.76314943394,123562.77840170158,-171.01525226763744,0.0,nan,276.5286884713477,3.3786884713477434,270.27405509469327,-2.87594490530671,264.01942171851016,-9.130578281489818,257.7647883429026,-15.385211657097386,251.51015496815944,-21.639845031840537,245.25552159413087,-27.89447840586911,1.0,1.0,26022.012520719443,26022.012520719443,275.73405063407523,2.584050634075254,275.73405063407523,275.73405063407523,77055.47792951977,77063.6852913895,-8.207361869732267,0.0,8546.071908451686,8546.071908451686,0.8852319599922499,3947.6650012036007,275.73405063407523,2.584050634075254,1.0,0.002,0.12788133587348943,0.004930639293299402,0.00019756278110443399,0.0018024388460167746,0.09878139055221699,0.09878139055221699,0.0,1.6271212086027553e-09,0.9998540822742904,0.9998540822742904,0.0,0.09242218261291203,1.348800283069078e-05,0.0,0.0,0.0,1600215.6384086912,266.71661126348477,0.0,1.0,1284152.9910775456,2599.5651918088056,,,,,,,,,,,,,,,,,,,3.0,15288.601726904328,1543.1756543012543,0.3716080863007295,6.173730061729009,2.9735678233190748
1338.0,-29.641146038423795,4.9885074615123814,35.044901241955095,24.633806885127,5.114471900815872,-26.165584244555617,-39.67692592469973,1.638910106363644,-6.433594151475916,-6.433594151429167,40.08949484754304,41416.81509179191,25764.25499979795,25764.25499979795,67181.07009158986,77066.72731666276,77063.12768538675,25764.25499979795,102827.3826851847,102827.3826851847,102827.3826851847,130183.96161617964,125658.08376158618,4525.877854593467,0.0,90789.02745183447,55139.58433560694,39610.49235136392,27356.578930994947,66967.07128235887,20766.5820305546,1543.1809345097754,0.0,0.8790781010208223,2.7355166866283587,0.001494314320929203,1.0,1.0,-6.433594151475916,335268.7570501822,1558395.6079380552,4.648198125138151,1558395.6079380552,4.648198125138151,0.7591074192038723,0.09243532988401634,3.9280222053526113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280222053526113,1.2840534511752666,1.28436465081467,3.059079979698179,6481.823397445157,15288.5809941633,6457.468772422417,0.0003252534909265307,23113.16553356513,2356.8869627819013,19301.806294580856,1968.2364818343528,0.8351000760389404,0.8351000760389403,35507.76007185663,35405.22815468563,1.0036212521301808,0.8,4285.410470402189,4273.035954225843,1.0036212521301808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.790321683405,4632.441516551485,6.133192334501787,4.9885074615123814,-3.632970391324284,8.621477852836666,2.9735127856565526,3.5,0.8495750816161579,0.6,0.0002423446146959791,1.0001734394745285,0.00024230258986211652,198.62623164746842,0.0,8.180388243676186e-06,23.18322028257831,0.03666930343052025,8.178791338766429e-05,0.00016055670130831482,0.0006306702879572272,0.0924353298940171,0.0924353298940171,0.0924353298940171,0.09242179242692428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8290390218,595.6949785285739,0.0,0.0924353298940171,0.09243532988401634,0.09243532988401634,0.37160690272872404,0.37160690272872404,0.5,10.043653488985655,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,27356.578930994947,20766.5820305546,0.7591074192038723,1.0031955826219232,0.6184653785613936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493384316563618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.15752737226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8911155587984,260.8911155587984,-12.258884441201587,245.25390582400402,276.5283252954151,123400.3837404827,123565.8140577051,-165.43031722235912,0.0,nan,276.5283252954151,3.3783252954150953,270.2734414001446,-2.8765585998554,264.01855750523566,-9.131442494764315,257.7636736108544,-15.386326389145552,251.50878971713675,-21.641210282863227,245.25390582400402,-27.896094175995955,1.0,1.0,26022.012520719443,26022.012520719443,275.73377997213447,2.5837799721344936,275.73377997213447,275.73377997213447,77055.96929491624,77063.12768538675,-7.158390470503946,0.0,8546.071908451686,8546.071908451686,0.885232128967368,3947.6623163793743,275.73377997213447,2.5837799721344936,1.0,0.002,0.12789497288185409,0.0049305397162491505,0.00019758376534645321,0.0018024162352095056,0.09879188267322661,0.09879188267322661,0.0,5.559589247305929e-13,0.9998524697448693,0.9998524697448693,0.0,0.09242169287621546,1.3637007800879458e-05,0.0,0.0,0.0,1600215.3978208175,266.71640584852406,0.0,1.0,1284153.6925765555,2599.5623508876943,,,,,,,,,,,,,,,,,,,3.0,15288.5809941633,1543.1809345097754,0.37160690272872404,6.173730061729009,2.9735127856565526
1339.0,-29.642813154406802,4.988388558027773,35.04489142902517,24.633485718537145,5.1142594646398605,-26.1671058924786,-39.67839740272609,1.6385522011680131,-6.433891028914957,-6.43389102889332,40.08951928518164,41415.77175723,25764.268406389318,25764.268406389318,67180.04016361933,77066.38252476847,77063.30456888438,25764.268406389318,102827.57297527371,102827.57297527371,102827.57297527371,130184.52865936684,125658.8332277147,4525.695431652137,0.0,90789.27203324338,55139.129160350625,39611.26985876973,27356.95568409313,66968.22554286286,20766.83638612916,1543.2060870942391,0.0,0.8790764069184147,2.7354864378090813,0.001494314320929203,1.0,1.0,-6.433891028914957,335264.83041013696,1558396.6635965721,4.6482557138192835,1558396.6635965721,4.6482557138192835,0.7591062626242496,0.09243516690453644,3.928026812671242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928026812671242,1.2840552103525105,1.284366356453247,3.0590793768072357,6481.822119991592,15288.55953269328,6457.459343956286,0.0003252531174896059,23113.200689050907,2356.8905476437835,19301.778112264634,1968.233608037876,0.835097586523713,0.835097586523713,35507.79339051662,35405.22815468563,1.003622429313672,0.8,4285.414491611471,4273.035954225843,1.003622429313672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.743877738021,4632.441516551485,6.133263335317323,4.988388558027773,-3.6332526485979653,8.621641206625739,2.973457993920598,3.5,0.8495594268344566,0.6,0.00024230258986211652,1.0001730217407114,0.00024226067349868187,198.62760487772343,0.0,8.347234385733293e-06,23.656062249168155,0.036677650664905984,8.177433268811628e-05,0.00016052825717400025,0.0006305592983708577,0.09243516693043523,0.09243516693043523,0.09243516693043523,0.09242209871703838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.8369966459,595.6943269020254,0.0,0.09243516693043523,0.09243516690453644,0.09243516690453644,0.37160569398364957,0.37160569398364957,0.5,10.04326144346582,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,27356.95568409313,20766.83638612916,0.7591062626242496,1.0031629122474046,0.6184391391813411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493484152381848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.630369338855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8901351217309,260.8901351217309,-12.25986487826907,245.25229394265048,276.5279763022913,123406.45225777026,123570.37188046626,-163.91962269601623,0.0,nan,276.5279763022913,3.3779763022913016,270.27283982957607,-2.877160170423906,264.01770335710484,-9.132296642895142,257.762566885118,-15.387433114881958,251.50743041364439,-21.64256958635559,245.25229394265048,-27.897706057349495,1.0,1.0,26022.012520719443,26022.012520719443,275.7335037923078,2.583503792307795,275.7335037923078,275.7335037923078,77055.8770987706,77063.30456888438,-7.42747011379106,0.0,8546.071908451686,8546.071908451686,0.8852318375461103,3947.6669467345982,275.7335037923078,2.583503792307795,1.0,0.002,0.1279081509241525,0.0049304298357662245,0.00019760400335578048,0.0018023959976683685,0.09880200167789024,0.09880200167789024,0.0,1.0241490815132703e-12,0.9998574347650714,0.9998574347650714,0.0,0.09242198886325104,1.3178041285411023e-05,0.0,0.0,0.0,1600215.0501084123,266.716108971085,0.0,1.0,1284154.706421573,2599.558245039897,,,,,,,,,,,,,,,,,,,3.0,15288.55953269328,1543.2060870942391,0.37160569398364957,6.173730061729009,2.973457993920598
1340.0,-29.644469639032963,4.988269978434568,35.0448820035435,24.632961360644572,5.113834816132634,-26.1686391935133,-39.67987810084594,1.6380043706166483,-6.434165146789155,-6.4341651467908685,40.08951084169963,41414.87410991152,25764.229552495784,25764.229552495784,67179.1036624073,77066.19096912057,77063.07884781736,25764.229552495784,102827.30840031315,102827.30840031315,102827.30840031315,130184.47912732838,125658.9670796023,4525.51204772608,0.0,90789.60284585245,55138.75083101898,39612.05779425941,27357.17072701522,66969.22852127464,20766.975153595136,1543.222980639341,0.0,0.8790749602034184,2.7354585081946055,0.001494314320929203,1.0,1.0,-6.434165146789155,335261.2048308413,1558396.2988545129,4.648304893018607,1558396.2988545129,4.648304893018607,0.7591053680521042,0.09243495634125397,3.928037426541489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928037426541489,1.2840578568127563,1.2843689497289326,3.0590813378857606,6481.8262752816645,15288.538096601807,6457.446136969156,0.00032525134076304406,23113.222453633745,2356.892767013582,19301.738635696292,1968.2295825481988,0.8350950921887471,0.8350950921887471,35507.87014661385,35405.22815468563,1.0036251411888066,0.8,4285.42375525925,4273.035954225843,1.0036251411888066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.697237037991,4632.441516551485,6.133322184072171,4.988269978434568,-3.6335177713426123,8.62178774977718,2.9734029704719287,3.5,0.8495437058491225,0.6,0.00024226067349868187,1.0001719206066364,0.00024221903105592384,198.62896936727208,0.0,8.325746874207792e-06,23.595166641504882,0.03668597641178019,8.17606689978188e-05,0.00016050000450086306,0.0006304500246394675,0.09243495634323111,0.09243495634323111,0.09243495634323111,0.09242201471465242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.6676644865,595.6937313023567,0.0,0.09243495634323111,0.09243495634125397,0.09243495634125397,0.3716045378153175,0.3716045378153175,0.5,10.042873196412717,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27357.17072701522,20766.975153595136,0.7591053680521042,1.0031339041193523,0.6184164731232484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493583747710455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.56947373119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8891437520609,260.8891437520609,-12.260856247939103,245.2506851501177,276.52760235521504,123410.24862055013,123575.99607592261,-165.74745537247344,0.0,nan,276.52760235521504,3.3776023552150605,270.27221891355026,-2.8777810864497155,264.0168354720893,-9.133164527910651,257.7614520310208,-15.388547968979196,251.50606859037194,-21.64393140962804,245.2506851501177,-27.899314849882273,1.0,1.0,26022.012520719443,26022.012520719443,275.73320326215094,2.5832032621509597,275.73320326215094,275.73320326215094,77055.2446822286,77063.07884781736,-7.834165588763426,0.0,8546.071908451686,8546.071908451686,0.8852311661993573,3947.6776136741964,275.73320326215094,2.5832032621509597,1.0,0.002,0.12792119766842613,0.00493032466439966,0.00019762404774820402,0.0018023759530797032,0.09881202387410201,0.09881202387410201,0.0,8.27907187250787e-13,0.9998588548783106,0.9998588548783106,0.0,0.09242190959809282,1.304674316113974e-05,0.0,0.0,0.0,1600214.729051628,266.7158348532108,0.0,1.0,1284155.6425405168,2599.554453973788,,,,,,,,,,,,,,,,,,,3.0,15288.538096601807,1543.222980639341,0.3716045378153175,6.173730061729009,2.9734029704719287
1341.0,-29.646121843525847,4.98815250107739,35.044871888195225,24.632553685829066,5.113532575032065,-26.17015640167146,-39.681344968825556,1.6375671331704305,-6.434397067649684,-6.434397067676635,40.08947208138488,41413.90534862217,25764.097283386523,25764.097283386523,67178.00263200869,77065.91493843243,77062.54957030254,25764.097283386523,102826.64685368906,102826.64685368906,102826.64685368906,130183.87316205492,125658.54985512752,4525.323306927401,0.0,90789.8847775332,55138.338758582155,39612.8289099456,27357.226308365858,66970.05521831146,20767.0009482681,1543.231291324859,0.0,0.8790738560193967,2.7354348781703797,0.001494314320929203,1.0,1.0,-6.434397067649684,335258.13738813583,1558394.6244849027,4.648342428391871,1558394.6244849027,4.648342428391871,0.7591047686701169,0.09243468110640712,3.928044874496433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928044874496433,1.2840599859254456,1.2843710258832706,3.0590820659094202,6481.8278178764385,15288.516817921318,6457.434828476731,0.00032525024435948297,23113.25040276488,2356.895617031798,19301.70483385567,1968.2261357197078,0.8350926199262195,0.8350926199262195,35507.9240078047,35405.22815468563,1.003627044163249,0.8,4285.430255734378,4273.035954225843,1.003627044163249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.650510832284,4632.441516551485,6.133358920707219,4.98815250107739,-3.6337508273839414,8.62190332846133,2.973347846558025,3.5,0.8495279561594357,0.6,0.00024221903105592384,1.0001714786692193,0.00024217750278003228,198.63033034756089,0.0,8.271395486963346e-06,23.441134810054123,0.036694247807267155,8.174713501124046e-05,0.0001604718960446834,0.000630340808759043,0.09243468110536064,0.09243468110536064,0.09243468110536064,0.09242159796037744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.3722237083,595.6931752155275,0.0,0.09243468110536064,0.09243468110640712,0.09243468110640712,0.3716033931432614,0.3716033931432614,0.5,10.042480702154386,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27357.226308365858,20767.0009482681,0.7591047686701169,1.0031050805172455,0.6183943736289239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493682709202704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.41544189974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.888154954551,260.888154954551,-12.261845045448979,245.24908073689744,276.5272291731953,123415.49410334621,123580.81151860734,-165.31741526112245,0.0,nan,276.5272291731953,3.3772291731953032,270.271599485408,-2.8784005145919878,264.015969797787,-9.134030202212955,257.7603401104872,-15.389659889512757,251.50471042353092,-21.645289576469054,245.24908073689744,-27.900919263102537,1.0,1.0,26022.012520719443,26022.012520719443,275.732909409009,2.5829094090090052,275.732909409009,275.732909409009,77054.95201727812,77062.54957030254,-7.597553024417721,0.0,8546.071908451686,8546.071908451686,0.8852306951023732,3947.6850988689152,275.732909409009,2.5829094090090052,1.0,0.002,0.12793437884902023,0.00493022662714766,0.00019764431695606469,0.001802355683153183,0.09882215847803234,0.09882215847803234,0.0,1.0924768034659138e-13,0.9998574000562309,0.9998574000562309,0.0,0.09242149992607904,1.3181180328086859e-05,0.0,0.0,0.0,1600214.457416678,266.7156029323503,0.0,1.0,1284156.4345545443,2599.55124650563,,,,,,,,,,,,,,,,,,,3.0,15288.516817921318,1543.231291324859,0.3716033931432614,6.173730061729009,2.973347846558025
1342.0,-29.647774805002747,4.988035926703566,35.044861847501366,24.632287281006597,5.113367139664709,-26.171660610530196,-39.68280233731491,1.6372529441589077,-6.434638264408022,-6.434638264398814,40.08945400476025,41412.82868877881,25763.98891828083,25763.98891828083,67176.81760705964,77065.533189575,77062.2839343767,25763.98891828083,102826.27285265752,102826.27285265752,102826.27285265752,130183.65138493059,125658.51414300903,4525.137241921563,0.0,90790.0933550339,55137.85256037392,39613.60088295553,27357.378532273073,66970.9794152286,20767.096094683664,1543.2444311419545,0.0,0.8790726233862367,2.7354103032116948,0.001494314320929203,1.0,1.0,-6.434638264408022,335254.94728351705,1558393.843610499,4.648384330306699,1558393.843610499,4.648384330306699,0.7591040227112786,0.09243443690127794,3.928046037904247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928046037904247,1.2840615398123525,1.28437252681894,3.0590792700467264,6481.821893778884,15288.49556977001,6457.428744467301,0.0003252510786545691,23113.29665664348,2356.9003336147903,19301.68664834434,1968.2242813136334,0.83509016195647,0.83509016195647,35507.93242119026,35405.22815468563,1.003627341417375,0.8,4285.431271140884,4273.035954225843,1.003627341417375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.60389860934,4632.441516551485,6.133401182341975,4.988035926703566,-3.633990593188094,8.62202651989166,2.9732928575193336,3.5,0.8495122450055239,0.6,0.00024217750278003228,1.000171559560674,0.00024213596204076122,198.63169196779262,0.0,8.248775159105107e-06,23.377028800903872,0.03670249658242626,8.173369072210198e-05,0.0001604438120579303,0.0006302306802604068,0.09243443692360766,0.09243443692360766,0.09243443692360766,0.09242142497312493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.1664933978,595.6925909756159,0.0,0.09243443692360766,0.09243443690127794,0.09243443690127794,0.3716022277443438,0.3716022277443438,0.5,10.042090344117454,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27357.378532273073,20767.096094683664,0.7591040227112786,1.0030735431022266,0.6183697632972336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493781416275202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.35133589059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88718062963704,260.88718062963704,-12.262819370362934,245.2474810196859,276.52688024039946,123422.02557452985,123584.9233182697,-162.8977437398406,0.0,nan,276.52688024039946,3.376880240399487,270.2710003958344,-2.8789996041655854,264.0151205513675,-9.13487944863249,257.7592407072159,-15.390759292784082,251.50336086331905,-21.646639136680932,245.2474810196859,-27.902518980314085,1.0,1.0,26022.012520719443,26022.012520719443,275.7326371294772,2.5826371294772343,275.7326371294772,275.7326371294772,77054.9889637892,77062.2839343767,-7.294970587492571,0.0,8546.071908451686,8546.071908451686,0.8852306215146546,3947.6862680937684,275.7326371294772,2.5826371294772343,1.0,0.002,0.12794749019413398,0.004930127196442348,0.00019766447448660163,0.001802335526071729,0.09883223724330081,0.09883223724330081,0.0,5.583302917222532e-13,0.9998581551908883,0.9998581551908883,0.0,0.09242132555622032,1.3111345057611479e-05,0.0,0.0,0.0,1600214.1749166155,266.71536173559196,0.0,1.0,1284157.2582448272,2599.5479107622173,,,,,,,,,,,,,,,,,,,3.0,15288.49556977001,1543.2444311419545,0.3716022277443438,6.173730061729009,2.9732928575193336
1343.0,-29.64942423310254,4.987919757030775,35.04485255666034,24.631929268967383,5.113117142707525,-26.173170095481133,-39.684260509069986,1.6368630034303606,-6.434905332516507,-6.434905332521205,40.089455563646446,41411.82332620776,25763.940350552733,25763.940350552733,67175.7636767605,77065.22247911149,77062.21399241996,25763.940350552733,102826.15434297269,102826.15434297269,102826.15434297269,130183.78657002257,125658.82979595054,4524.956774072026,0.0,90790.35580399,55137.41929129294,39614.373902996726,27357.63222704988,66972.0061300466,20767.263200105634,1543.2630064249636,0.0,0.8790711767472537,2.7353830924866442,0.001494314320929203,1.0,1.0,-6.434905332516507,335251.4150283555,1558393.910952072,4.648433507194185,1558393.910952072,4.648433507194185,0.7591030915157924,0.09243423746189748,3.9280522431046916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280522431046916,1.2840634477119317,1.2843743818368718,3.059079557247794,6481.822502323483,15288.474251380305,6457.418068416165,0.0003252502222370899,23113.326958256097,2356.9034235193567,19301.654736913053,1968.221027253247,0.8350876865010768,0.8350876865010768,35507.977295166,35405.22815468563,1.0036289268643799,0.8,4285.436686954359,4273.035954225843,1.0036289268643799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.557350977059,4632.441516551485,6.133457586184362,4.987919757030775,-3.6342497485132697,8.622169505544043,2.9732379450850255,3.5,0.8494965557385787,0.6,0.00024213596204076122,1.0001711951150278,0.00024209451664213705,198.6330506937595,0.0,8.251307327004226e-06,23.384204964729975,0.036710747889753266,8.172024106839497e-05,0.00016041572097236624,0.0006301213325947595,0.09243423747694283,0.09243423747694283,0.09243423747694283,0.09242146593097889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.020961561,595.6919881260767,0.0,0.09243423747694283,0.09243423746189748,0.09243423746189748,0.37160106717261626,0.37160106717261626,0.5,10.041707193312815,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27357.63222704988,20767.263200105634,0.7591030915157924,1.0030424285979762,0.6183452716914895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44938801698546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.358512054416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8862107796401,260.8862107796401,-12.263789220359854,245.2458849862033,276.52653657374583,123427.56683434798,123589.7164023843,-162.14956803633433,0.0,nan,276.52653657374583,3.3765365737458524,270.2704062558748,-2.879593744125202,264.014275938086,-9.135724061914004,257.7581456206244,-15.391854379375559,251.50201530330642,-21.647984696693555,245.2458849862033,-27.904115013796684,1.0,1.0,26022.012520719443,26022.012520719443,275.732361877249,2.5823618772490136,275.732361877249,275.732361877249,77054.78731059472,77062.21399241996,-7.426681825236301,0.0,8546.071908451686,8546.071908451686,0.8852302290240692,3947.692504320215,275.732361877249,2.5823618772490136,1.0,0.002,0.1279603650159272,0.004930024037219552,0.0001976842560792779,0.0018023157422374708,0.09884212803963895,0.09884212803963895,0.0,-1.6832511946784923e-12,0.9998607136825608,0.9998607136825608,0.0,0.09242136263735612,1.2874824541368455e-05,0.0,0.0,0.0,1600213.8621139422,266.71509466748347,0.0,1.0,1284158.1702848303,2599.544217231348,,,,,,,,,,,,,,,,,,,3.0,15288.474251380305,1543.2630064249636,0.37160106717261626,6.173730061729009,2.9732379450850255
1344.0,-29.65106929593854,4.987804246228442,35.04484354043678,24.631553899403684,5.112842928398997,-26.17467807335958,-39.68571840142829,1.6364517040899533,-6.435158451114603,-6.435158451090445,40.08944490713021,41410.82799732565,25763.86128286983,25763.86128286983,67174.68928019548,77064.92520915731,77062.00903446456,25763.86128286983,102825.8703173344,102825.8703173344,102825.8703173344,130183.69119316939,125658.91440083127,4524.776792338117,0.0,90790.61794584373,55136.9820775661,39615.15096475292,27357.820875835,66972.97184058791,20767.38410380293,1543.2781436895,0.0,0.8790698516486842,2.7353573032303826,0.001494314320929203,1.0,1.0,-6.435158451114603,335248.0672970566,1558393.4506113366,4.648478552541439,1558393.4506113366,4.648478552541439,0.7591022763858593,0.09243401920267232,3.9280577429661117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280577429661117,1.2840654552280548,1.2843763366177368,3.0590790578261244,6481.821444108895,15288.452948677204,6457.408562800858,0.0003252497970500716,23113.361331925564,2356.906928658162,19301.626323992787,1968.2181299417016,0.8350852152919974,0.8350852152919974,35508.01706834923,35405.22815468563,1.0036303320951845,0.8,4285.441487156218,4273.035954225843,1.0036303320951845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.510741793514,4632.441516551485,6.133506820141902,4.987804246228442,-3.634498252333934,8.622302498562377,2.9731829604449063,3.5,0.8494808458414018,0.6,0.00024209451664213705,1.0001707443036207,0.00024205318743920857,198.63440584007327,0.0,8.232425965938497e-06,23.3306951874697,0.036718980315719206,8.170679603702833e-05,0.0001603877206051087,0.0006300122277995827,0.09243401924179422,0.09243401924179422,0.09243401924179422,0.09242136178199284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.7998467545,595.6914092502641,0.0,0.09243401924179422,0.09243401920267232,0.09243401920267232,0.37159993178076256,0.37159993178076256,0.5,10.041327470106639,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,27357.820875835,20767.38410380293,0.7591022763858593,1.0030119230797718,0.6183214938691025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493978713616844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.30500227716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88524278627,260.88524278627,-12.264757213729979,245.24429250057696,276.52619307250666,123432.7654960068,123594.60465477673,-161.83915876995363,0.0,nan,276.52619307250666,3.3761930725066804,270.2698129578036,-2.8801870421963827,264.0134328432393,-9.136567156760691,257.75705272887325,-15.39294727112673,251.50067261462002,-21.649327385379962,245.24429250057696,-27.905707499423016,1.0,1.0,26022.012520719443,26022.012520719443,275.7320847759708,2.582084775970827,275.7320847759708,275.7320847759708,77054.52150756057,77062.00903446456,-7.487526903991238,0.0,8546.071908451686,8546.071908451686,0.8852298811474169,3947.698031680942,275.7320847759708,2.582084775970827,1.0,0.002,0.127973122522748,0.004929923934584873,0.00019770386208285654,0.0018022961388564124,0.09885193104142827,0.09885193104142827,0.0,9.392690618337252e-13,0.9998619825580017,0.9998619825580017,0.0,0.09242126169578835,1.2757506883971025e-05,0.0,0.0,0.0,1600213.5656486498,266.7148415488854,0.0,1.0,1284159.034685864,2599.540716633215,,,,,,,,,,,,,,,,,,,3.0,15288.452948677204,1543.2781436895,0.37159993178076256,6.173730061729009,2.9731829604449063
1345.0,-29.652709939157553,4.987689463131379,35.04483464727165,24.631168646179162,5.112563784400788,-26.176182566652074,-39.68717196313662,1.6360364103477618,-6.435407170394399,-6.435407170415259,40.08943042618197,41409.849808773746,25763.77395953281,25763.77395953281,67173.62376830656,77064.63790948573,77061.7591930336,25763.77395953281,102825.53315256641,102825.53315256641,102825.53315256641,130183.52322118139,125658.92567457996,4524.597546601415,0.0,90790.89165735316,55136.56359007797,39615.92007475021,27357.990068614978,66973.91014336518,20767.49118018902,1543.2922513234698,0.0,0.8790685647667209,2.735331962390435,0.001494314320929203,1.0,1.0,-6.435407170394399,335244.7777764777,1558392.8250631106,4.64852229883849,1558392.8250631106,4.64852229883849,0.7591014956911413,0.0924337957657125,3.9280647560333017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280647560333017,1.2840674811761228,1.284378309984053,3.0590796929421873,6481.82278984362,15288.431678443952,6457.397395269607,0.0003252487515554786,23113.389746923876,2356.9098261816093,19301.592943494546,1968.2147260781762,0.8350827444539313,0.8350827444539313,35508.06778452121,35405.22815468563,1.003632123954524,0.8,4285.447608060887,4273.035954225843,1.003632123954524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.464136624941,4632.441516551485,6.133554083914621,4.987689463131379,-3.6347432555103727,8.622432718641752,2.97312798094792,3.5,0.8494651374136915,0.6,0.00024205318743920857,1.0001702878321415,0.00024201197574450677,198.6357573618303,0.0,8.209401667541603e-06,23.265444325812904,0.03672718971738675,8.169339297965232e-05,0.00016035979445955625,0.0006299036569013272,0.09243379580684795,0.09243379580684795,0.09243379580684795,0.0924212151245984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.54913692345,595.6908398081,0.0,0.09243379580684795,0.0924337957657125,0.0924337957657125,0.37159880648289123,0.37159880648289123,0.5,10.040950050668512,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,27357.990068614978,20767.49118018902,0.7591014956911413,1.0029819615506077,0.6182982256841703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494076997852383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.2397514155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88427626563083,260.88427626563083,-12.265723734369146,245.24270363630757,276.5258488954145,123437.9464406559,123599.53938261849,-161.59294196260268,0.0,nan,276.5258488954145,3.375848895414549,270.26921984328106,-2.880780156718913,264.0125907913519,-9.13740920864808,257.75596173957456,-15.394038260425418,251.49933268785554,-21.650667312144435,245.24270363630757,-27.90729636369241,1.0,1.0,26022.012520719443,26022.012520719443,275.73180682199484,2.58180682199486,275.73180682199484,275.73180682199484,77054.24549619062,77061.7591930336,-7.513696842986974,0.0,8546.071908451686,8546.071908451686,0.8852294375575167,3947.7050798134683,275.73180682199484,2.58180682199486,1.0,0.002,0.1279858021093793,0.004929824958822675,0.00019772334947696805,0.0018022766516188938,0.09886167473848402,0.09886167473848402,0.0,1.0958616826484135e-12,0.9998628252181105,0.9998628252181105,0.0,0.09242111617993913,1.2679585773376482e-05,0.0,0.0,0.0,1600213.2743351758,266.7145928296056,0.0,1.0,1284159.8840619973,2599.537276888604,,,,,,,,,,,,,,,,,,,3.0,15288.431678443952,1543.2922513234698,0.37159880648289123,6.173730061729009,2.97312798094792
1346.0,-29.654346002395588,4.987575410470031,35.04482583510585,24.63078360250222,5.112282040927726,-26.177683198145576,-39.68862493112681,1.6356192347092822,-6.435654933637977,-6.435654933621842,40.08941497748099,41408.88318303364,25763.68630747956,25763.68630747956,67172.5694905132,77064.35177009614,77061.49570528975,25763.68630747956,102825.1820127693,102825.1820127693,102825.1820127693,130183.33631414734,125658.91715807951,4524.4191560678355,0.0,90791.16191616587,55136.152005613294,39616.67767839175,27358.154301378036,66974.83197976979,20767.594724649425,1543.3060997378527,0.0,0.879067286698115,2.7353067191407843,0.001494314320929203,1.0,1.0,-6.435654933637977,335241.5009254848,1558392.1577109515,4.648565745615548,1558392.1577109515,4.648565745615548,0.7591007235310226,0.09243357202744508,3.928071258418034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928071258418034,1.2840695156818884,1.284380292060867,3.0590799099627275,6481.823249684103,15288.410441914933,6457.3868619751165,0.0003252479360657561,23113.42028778025,2356.9129404822493,19301.561458772427,1968.2115155300157,0.835080278835967,0.835080278835967,35508.11480759114,35405.22815468563,1.0036337853329904,0.8,4285.453283247263,4273.035954225843,1.0036337853329904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.417554004764,4632.441516551485,6.13360123755219,4.987575410470031,-3.6349873447283563,8.622562755198388,2.9730730284573537,3.5,0.849449436702101,0.6,0.00024201197574450677,1.0001698146960019,0.00024197088553213884,198.63710512679435,0.0,8.18611618925704e-06,23.19945328035445,0.03673537583357601,8.167999742800238e-05,0.0001603319783165044,0.0006297954358303645,0.09243357206522972,0.09243357206522972,0.09243357206522972,0.09242105715218524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.2842418839,595.6902749296443,0.0,0.09243357206522972,0.09243357202744508,0.09243357202744508,0.3715976868056213,0.3715976868056213,0.5,10.040574603558783,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27358.154301378036,20767.594724649425,0.7591007235310226,1.002952415181917,0.618275282803867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494175019303746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.17376037004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88331112988027,260.88331112988027,-12.266688870119708,245.24111850238398,276.5255037577594,123443.07850423582,123604.4398914455,-161.36138720971417,0.0,nan,276.5255037577594,3.375503757759418,270.26862670641884,-2.8813732935811345,264.0117496553123,-9.138250344687663,257.7548726041902,-15.395127395809766,251.49799555321715,-21.652004446782826,245.24111850238398,-27.908881497615994,1.0,1.0,26022.012520719443,26022.012520719443,275.7315282273435,2.58152822734354,275.7315282273435,275.7315282273435,77053.96524892436,77061.49570528975,-7.5304563653917285,0.0,8546.071908451686,8546.071908451686,0.8852290262691412,3947.711614710124,275.7315282273435,2.58152822734354,1.0,0.002,0.1279984154983004,0.00492972643718543,0.00019774273497215496,0.001802257265742783,0.09887136748607747,0.09887136748607747,0.0,7.149380913673564e-13,0.9998635410448871,0.9998635410448871,0.0,0.09242095863878885,1.2613388656221756e-05,0.0,0.0,0.0,1600212.984140582,266.714345066362,0.0,1.0,1284160.730172099,2599.5338503770995,,,,,,,,,,,,,,,,,,,3.0,15288.410441914933,1543.3060997378527,0.3715976868056213,6.173730061729009,2.9730730284573537
1347.0,-29.655977490091722,4.987462083853128,35.04481707754613,24.63039873344826,5.11199802870954,-26.179179938146294,-39.690073498617835,1.6352004751459506,-6.435902118208162,-6.43590211819534,40.08939892909372,41407.913657155375,25763.599182621838,25763.599182621838,67171.51283977722,77064.06688459903,77061.22309835744,25763.599182621838,102824.82228097928,102824.82228097928,102824.82228097928,130183.13762119126,125658.89607837122,4524.241542820037,0.0,90791.42923907713,55135.733336063466,39617.4398922374,27358.315340211975,66975.75523244937,20767.695995146736,1543.3197815635808,0.0,0.8790660140122767,2.7352815350324886,0.001494314320929203,1.0,1.0,-6.435902118208162,335238.23175297544,1558391.4644527226,4.648609009491027,1558391.4644527226,4.648609009491027,0.7590999568830112,0.0924333483784369,3.9280773342385062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280773342385062,1.2840715573448098,1.284382281452401,3.0590797777352416,6481.822969509927,15288.389242450094,6457.376862764986,0.0003252473129937042,23113.45259109515,2356.916234503643,19301.531570464198,1968.2084677707678,0.8350778186163517,0.8350778186163517,35508.158745877045,35405.22815468563,1.0036353377230307,0.8,4285.458586132889,4273.035954225843,1.0036353377230307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.370995659841,4632.441516551485,6.133648482299027,4.987462083853128,-3.6352308049197823,8.62269288877291,2.9730181050097326,3.5,0.849433744288495,0.6,0.00024197088553213884,1.000169342001857,0.00024192991663574666,198.63844913848803,0.0,8.162040833809958e-06,23.131223723017424,0.036743537874409815,8.166664446772786e-05,0.000160304241064411,0.0006296874559074185,0.09243334841019174,0.09243334841019174,0.09243334841019174,0.09242089175267332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.008030247,595.6897137003131,0.0,0.09243334841019174,0.0924333483784369,0.0924333483784369,0.37159657144197816,0.37159657144197816,0.5,10.040200902858945,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27358.315340211975,20767.695995146736,0.7590999568830112,1.0029228129887964,0.6182522841801935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494272768379497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.1055308127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88234733705747,260.88234733705747,-12.26765266294251,245.23953719029285,276.5251574841308,123448.16933109424,123609.30620521297,-161.13687411871982,0.0,nan,276.5251574841308,3.3751574841307956,270.268033425132,-2.881966574867988,264.01090936638315,-9.139090633616831,257.7537853075559,-15.396214692444062,251.49666124885013,-21.653338751149846,245.23953719029285,-27.910462809707127,1.0,1.0,26022.012520719443,26022.012520719443,275.7312491442633,2.5812491442633245,275.7312491442633,275.7312491442633,77053.68129875799,77061.22309835744,-7.541799599450314,0.0,8546.071908451686,8546.071908451686,0.8852286419616765,3947.717720909699,275.7312491442633,2.5812491442633245,1.0,0.002,0.1280109703214661,0.004929628269300463,0.00019776203020571763,0.0018022379698708361,0.09888101510285881,0.09888101510285881,0.0,7.655378067572549e-14,0.9998641743057685,0.9998641743057685,0.0,0.09242079355472325,1.2554823713646934e-05,0.0,0.0,0.0,1600212.694622896,266.7140978817918,0.0,1.0,1284161.574304841,2599.530431879818,,,,,,,,,,,,,,,,,,,3.0,15288.389242450094,1543.3197815635808,0.37159657144197816,6.173730061729009,2.9730181050097326
