time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1348.0,-29.65760248512304,4.987348872980684,35.04480799178852,24.629859916772716,5.111555747969513,-26.180686661797065,-39.69152723494915,1.6346399242622163,-6.436181576564991,-6.43618157662814,40.089371942714436,41407.04557480906,25763.585300285114,25763.585300285114,67170.63087509418,77063.89760752839,77060.69680364229,25763.585300285114,102824.2821039274,102824.2821039274,102824.2821039274,130182.73904067959,125658.6762283406,4524.062812338993,0.0,90791.76465963355,55135.36806667798,39618.21843661731,27358.456936752187,66976.6753733695,20767.781270515734,1543.3333095256778,0.0,0.8790646086616712,2.735253062968025,0.001494314320929203,1.0,1.0,-6.436181576564991,335234.535769365,1558390.2986960884,4.648656783286288,1558390.2986960884,4.648656783286288,0.7590991450478035,0.09243312488102551,3.928088429304517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928088429304517,1.2840742613570006,1.284384933509074,3.0590819764219406,6481.827628263207,15288.368080113167,6457.36343484524,0.0003252454145451245,23113.472696364064,2356.9182846705107,19301.49143351348,1968.2043749408292,0.8350753557058417,0.8350753557058417,35508.23898161996,35405.22815468563,1.0036381725451016,0.8,4285.468269737039,4273.035954225843,1.0036381725451016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.324461499745,4632.441516551485,6.13371313012474,4.987348872980684,-3.6354985838831166,8.6228474568638,2.9729632104977504,3.5,0.8494180601422144,0.6,0.00024192991663574666,1.0001686702784258,0.000241889117131012,198.639787817433,0.0,8.137998042259465e-06,23.063086451763322,0.03675167587245207,8.165324588955503e-05,0.00016027667074619163,0.0006295809358455651,0.09243312489533731,0.09243312489533731,0.09243312489533731,0.09242059208077318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.6899419456,595.6891655488928,0.0,0.09243312489533731,0.09243312488102551,0.09243312488102551,0.37159545950492034,0.37159545950492034,0.5,10.039824918536423,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,27358.456936752187,20767.781270515734,0.7590991450478035,1.0028958663690526,0.6182308295235697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494370245334334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.037393541454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.881370845105,260.881370845105,-12.268629154894995,245.2379586878042,276.5247830026739,123451.65879322626,123614.91883386622,-163.26004063995978,0.0,nan,276.5247830026739,3.3747830026739507,270.26741813947115,-2.8825818605288305,264.0100532765721,-9.139946723427897,257.75268841351146,-15.397311586488513,251.49532355059708,-21.6546764494029,245.2379586878042,-27.912041312195782,1.0,1.0,26022.012520719443,26022.012520719443,275.7309081026001,2.5809081026001195,275.7309081026001,275.7309081026001,77053.14670238417,77060.69680364229,-7.550101258122595,0.0,8546.071908451686,8546.071908451686,0.8852279401769143,3947.7288714510396,275.7309081026001,2.5809081026001195,1.0,0.002,0.12802360752052577,0.00492952386725539,0.00019778143955580032,0.001802218560840818,0.09889071977790016,0.09889071977790016,0.0,3.966180682490883e-13,0.9998632827892789,0.9998632827892789,0.0,0.09242048768201354,1.263719901196523e-05,0.0,0.0,0.0,1600212.367303129,266.713818423435,0.0,1.0,1284162.52865082,2599.5265670581266,,,,,,,,,,,,,,,,,,,3.0,15288.368080113167,1543.3333095256778,0.37159545950492034,6.173730061729009,2.9729632104977504
1349.0,-29.659228131628026,4.987236468233307,35.044797880626106,24.629439040459715,5.111230733293968,-26.18218224518067,-39.6929755230434,1.634184846566525,-6.436423981451981,-6.436423981466124,40.08932417843617,41406.10391252513,25763.488566217173,25763.488566217173,67169.5924787423,77063.6402491538,77059.99493568459,25763.488566217173,102823.48350190176,102823.48350190176,102823.48350190176,130181.96540629725,125658.08751983455,4523.877886462714,0.0,90792.04242040844,55134.96163654976,39618.97864873187,27358.48190439549,66977.46055312736,20767.784306725724,1543.3404084622923,0.0,0.879063481959411,2.735228366212907,0.001494314320929203,1.0,1.0,-6.436423981451981,335231.3298632936,1558388.2353795734,4.648695084719796,1558388.2353795734,4.648695084719796,0.759098563264547,0.09243284731640868,3.9280949042017905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280949042017905,1.2840764721504159,1.2843870924449625,3.0590817520575646,6481.827152862017,15288.346993463036,6457.353625859665,0.0003252448455039769,23113.505308461445,2356.921610178955,19301.46211379918,1968.201385162026,0.8350729089426889,0.8350729089426889,35508.285805853375,35405.22815468563,1.003639826900441,0.8,4285.473920925954,4273.035954225843,1.003639826900441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.277796481156,4632.441516551485,6.133758245181046,4.987236468233307,-3.6357382787331756,8.622974746966483,2.9729081620243187,3.5,0.8494023320069483,0.6,0.000241889117131012,1.0001687401487973,0.00024184830761159922,198.64112704892074,0.0,8.10440496355057e-06,22.967883666702313,0.036759780277415624,8.163989954650031e-05,0.00016024921758451166,0.0006294741349960443,0.09243284732797152,0.09243284732797152,0.09243284732797152,0.09242006426164784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.3075814902,595.6886372741587,0.0,0.09243284732797152,0.09243284731640868,0.09243284731640868,0.3715943348525687,0.3715943348525687,0.5,10.039441426703455,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27358.48190439549,20767.784306725724,0.759098563264547,1.0028686057074758,0.6182095225853076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494467335612702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.94219075639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88039456433285,260.88039456433285,-12.269605435667131,245.2363834375738,276.52440569130164,123456.5011668605,123619.72590500044,-163.2247381399489,0.0,nan,276.52440569130164,3.3744056913016607,270.2668012404007,-2.8831987595992814,264.00919678966545,-9.140803210334525,257.75159233887416,-15.398407661125816,251.49398788818135,-21.656012111818626,245.2363834375738,-27.91361656242617,1.0,1.0,26022.012520719443,26022.012520719443,275.73058357021097,2.5805835702109903,275.73058357021097,275.73058357021097,77052.90137721246,77059.99493568459,-7.093558472130098,0.0,8546.071908451686,8546.071908451686,0.8852275306267671,3947.7353787227994,275.73058357021097,2.5805835702109903,1.0,0.002,0.12803648924319083,0.004929425194822697,0.00019780124171403683,0.0018021987586618428,0.09890062085701841,0.09890062085701841,0.0,3.7587944909378557e-13,0.9998606369598301,0.9998606369598301,0.0,0.0924199655937951,1.2881722613577336e-05,0.0,0.0,0.0,1600212.0833818882,266.713576018548,0.0,1.0,1284163.3564585554,2599.5232146859676,,,,,,,,,,,,,,,,,,,3.0,15288.346993463036,1543.3404084622923,0.3715943348525687,6.173730061729009,2.9729081620243187
1350.0,-29.660839130768323,4.987124972654623,35.04478766253302,24.629017465654783,5.110909637780317,-26.183664253920135,-39.694406698085345,1.6337347609361683,-6.436659829752671,-6.4366598297665885,40.08930087046375,41405.16930724057,25763.379471245946,25763.379471245946,67168.54877848651,77063.39138249113,77059.66179368753,25763.379471245946,102823.04126493348,102823.04126493348,102823.04126493348,130181.64824017386,125657.95355887242,4523.694681301432,0.0,90792.32918607279,55134.55849120657,39619.74521651802,27358.606975240386,66978.3521917584,20767.860126807747,1543.3521258160024,0.0,0.879062297914466,2.735204337626585,0.001494314320929203,1.0,1.0,-6.436659829752671,335228.2106939471,1558387.2285243657,4.6487353355446706,1558387.2285243657,4.6487353355446706,0.7590978643613953,0.09243259519915446,3.928102737579719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928102737579719,1.2840786596436524,1.2843892280619964,3.059082641144286,6481.829036730093,15288.325839595214,6457.342138059317,0.00032524366440020593,23113.532219377244,2356.9243543286693,19301.42777599518,1968.1978836804801,0.8350704510587013,0.8350704510587013,35508.34245413171,35405.22815468563,1.0036418283515922,0.8,4285.480757773016,4273.035954225843,1.0036418283515922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.231177314359,4632.441516551485,6.133800351369977,4.987124972654623,-3.6359727738161816,8.623097746470805,2.972853168047161,3.5,0.849386619442046,0.6,0.00024184830761159922,1.0001672218565052,0.00024180787205031737,198.6424542293399,0.0,8.106448930477982e-06,22.9736762689746,0.0367678867263461,8.162671288552913e-05,0.0001602215947260701,0.0006293668848628642,0.0924325951964618,0.0924325951964618,0.0924325951964618,0.09241982954640605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.04094639496,595.6880725730831,0.0,0.0924325951964618,0.09243259519915446,0.09243259519915446,0.3715931765178721,0.3715931765178721,0.5,10.039058458437028,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27358.606975240386,20767.860126807747,0.7590978643613953,1.0028396725285742,0.6181873389285235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494564466056241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.94798335866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.879420144181,260.879420144181,-12.270579855818994,245.23481341395308,276.5240268745811,123461.4860526753,123624.39971178447,-162.91365910915738,0.0,nan,276.5240268745811,3.3740268745811477,270.26618418232704,-2.8838158176729394,264.00834149020955,-9.141658509790432,257.75049879804845,-15.399501201951523,251.4926561059667,-21.65734389403329,245.23481341395308,-27.9151865860469,1.0,1.0,26022.012520719443,26022.012520719443,275.73030874002495,2.580308740024975,275.73030874002495,275.73030874002495,77052.49908669198,77059.66179368753,-7.162706995542976,0.0,8546.071908451686,8546.071908451686,0.8852270351498642,3947.743251267618,275.73030874002495,2.580308740024975,1.0,0.002,0.12804935225389355,0.004929327799852129,0.00019782101761180293,0.0018021789829248713,0.09891050880590146,0.09891050880590146,0.0,5.366740038481588e-13,0.9998608390270365,0.9998608390270365,0.0,0.092419732189273,1.2863009881457023e-05,0.0,0.0,0.0,1600211.807139369,266.7133401702473,0.0,1.0,1284164.161874595,2599.519952999415,,,,,,,,,,,,,,,,,,,3.0,15288.325839595214,1543.3521258160024,0.3715931765178721,6.173730061729009,2.972853168047161
1351.0,-29.662451418418748,4.987014538010687,35.04477745856634,24.628753505554073,5.110750779340826,-26.18513119870323,-39.69582795454187,1.6334305584259121,-6.436886267240652,-6.436886267291376,40.089280841460514,41404.13561592228,25763.252151042576,25763.252151042576,67167.38776696485,77063.02454464576,77059.40131976966,25763.252151042576,102822.65347081223,102822.65347081223,102822.65347081223,130181.39199518962,125657.87969729256,4523.51229789706,0.0,90792.54480262297,55134.1075413283,39620.48584588296,27358.73852437739,66979.22437026034,20767.941185509077,1543.3639285816298,0.0,0.879061152201128,2.735181267985199,0.001494314320929203,1.0,1.0,-6.436886267240652,335225.21600708336,1558386.363313653,4.648774283378265,1558386.363313653,4.648774283378265,0.7590971771963926,0.09243234313684277,3.9281054897449934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281054897449934,1.284080164650974,1.2843906815081152,3.0590811990407873,6481.825981085826,15288.304924974715,6457.334212184723,0.0003252437678022017,23113.57091596771,2356.928300282738,19301.404085025617,1968.1954678739037,0.8350680280082337,0.8350680280082335,35508.3623568332,35405.22815468563,1.0036425315379325,0.8,4285.483159818235,4273.035954225843,1.0036425315379325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.1846314906625,4632.441516551485,6.133838012234976,4.987014538010687,-3.6361998602073373,8.623214398218025,2.972798260994647,3.5,0.8493709317127562,0.6,0.00024180787205031737,1.0001673578214743,0.00024176741038321216,198.64378248685938,0.0,8.032219131166633e-06,22.763309017726236,0.03677591894547727,8.161361956160725e-05,0.00016019425248871012,0.0006292599226264978,0.09243234315365047,0.09243234315365047,0.09243234315365047,0.09241963636573461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.7816638943,595.6875056415599,0.0,0.09243234315365047,0.09243234313684277,0.09243234313684277,0.37159201663012487,0.37159201663012487,0.5,10.038677254082998,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,27358.73852437739,20767.941185509077,0.7590971771963926,1.0028092800188957,0.6181638561091827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494660722561639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.73761610741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87846187803717,260.87846187803717,-12.271538121962806,245.23324891896345,276.5236748372711,123468.08700199709,123628.2998643021,-160.21286230503702,0.0,nan,276.5236748372711,3.3736748372710963,270.26558965345976,-2.8844103465402213,264.00750446986757,-9.142495530132408,257.7494192861387,-15.400580713861302,251.4913341025227,-21.658665897477277,245.23324891896345,-27.916751081036523,1.0,1.0,26022.012520719443,26022.012520719443,275.73005182371173,2.580051823711756,275.73005182371173,275.73005182371173,77052.51330437673,77059.40131976966,-6.8880153929349035,0.0,8546.071908451686,8546.071908451686,0.8852268610698388,3947.746017193718,275.73005182371173,2.580051823711756,1.0,0.002,0.12806215446800448,0.004929232378446093,0.00019784070339530892,0.001802159296557729,0.09892035169765445,0.09892035169765445,0.0,-4.696243394164412e-14,0.9998614963763236,0.9998614963763236,0.0,0.09241954092237342,1.2802214469353178e-05,0.0,0.0,0.0,1600211.5419187273,266.7131137327593,0.0,1.0,1284164.9351519318,2599.5168214702417,,,,,,,,,,,,,,,,,,,3.0,15288.304924974715,1543.3639285816298,0.37159201663012487,6.173730061729009,2.972798260994647
1352.0,-29.66405818721488,4.986904564891682,35.04476806251588,24.628412920888536,5.110511964133476,-26.18660117216755,-39.69724592808632,1.6330549476352592,-6.437143722999224,-6.437143722989479,40.08928374945093,41403.13637695358,25763.196764000815,25763.196764000815,67166.3331409544,77062.71676244307,77059.36640918396,25763.196764000815,102822.56317318478,102822.56317318478,102822.56317318478,130181.55347833721,125658.2173176161,4523.336160721109,0.0,90792.79385881657,55133.663525067954,39621.25592638735,27358.990305152427,66980.24623153977,20768.10745917843,1543.3821855283481,0.0,0.8790597521833108,2.73515503836303,0.001494314320929203,1.0,1.0,-6.437143722999224,335221.81112213177,1558386.4889332636,4.648821876227782,1558386.4889332636,4.648821876227782,0.7590962688146881,0.09243214310191297,3.928110569582505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928110569582505,1.284082003411726,1.2843924687547135,3.0590807745500364,6481.825081640863,15288.283930841093,6457.324743299728,0.00032524331122772807,23113.604429028685,2356.9317176639,19301.37578189471,1968.1925817577571,0.8350655926971673,0.8350655926971673,35508.39909244291,35405.22815468563,1.0036438294513905,0.8,4285.48759341715,4273.035954225843,1.0036438294513905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.138199107643,4632.441516551485,6.1338926346457905,4.986904564891682,-3.6364501772114246,8.623354742103107,2.972743488164817,3.5,0.8493552823328049,0.6,0.00024176741038321216,1.000166787104453,0.0002417270934212326,198.64510621327955,0.0,8.037458599503681e-06,22.778157670993433,0.03678395640407677,8.16005584162406e-05,0.00016016685196697158,0.0006291531041082175,0.09243214313649284,0.09243214313649284,0.09243214313649284,0.09241969614786175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.5957085633,595.6869159936987,0.0,0.09243214313649284,0.09243214310191297,0.09243214310191297,0.37159086016750953,0.37159086016750953,0.5,10.038303844985458,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27358.990305152427,20768.10745917843,0.7590962688146881,1.0027782356722212,0.6181395068902807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449475705727537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.752464760684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87751006174125,260.87751006174125,-12.27248993825873,245.23168917375588,276.52333094986943,123473.6462569782,123632.78076765932,-159.13451068112786,0.0,nan,276.52333094986943,3.3733309498694553,270.2650025945154,-2.884997405484569,264.006674239345,-9.143325760654989,257.7483458840608,-15.401654115939152,251.4900175289007,-21.659982471099283,245.23168917375588,-27.918310826244095,1.0,1.0,26022.012520719443,26022.012520719443,275.7297902830274,2.579790283027421,275.7297902830274,275.7297902830274,77052.30874981923,77059.36640918396,-7.057659364727442,0.0,8546.071908451686,8546.071908451686,0.8852265397597792,3947.7511224304176,275.7297902830274,2.579790283027421,1.0,0.002,0.1280747014045689,0.004929132380348122,0.00019785998216808345,0.0018021400186231324,0.09892999108404173,0.09892999108404173,0.0,7.912156173295326e-13,0.9998642578642477,0.9998642578642477,0.0,0.09241959616539616,1.2546936516815201e-05,0.0,0.0,0.0,1600211.2403662624,266.71285627700075,0.0,1.0,1284165.8143545515,2599.5132609837156,,,,,,,,,,,,,,,,,,,3.0,15288.283930841093,1543.3821855283481,0.37159086016750953,6.173730061729009,2.972743488164817
1353.0,-29.665660563519285,4.98679527814698,35.04475901478403,24.62805452467876,5.11025144731933,-26.18806936235855,-39.69866732424123,1.6326602444468454,-6.437388675420721,-6.437388675404323,40.08927500969376,41402.169156854005,25763.114398747835,25763.114398747835,67165.28355560184,77062.4230567661,77059.1994810956,25763.114398747835,102822.31387984342,102822.31387984342,102822.31387984342,130181.49415195416,125658.33322712246,4523.160924831703,0.0,90793.04648670499,55133.24133894214,39622.005719736495,27359.180272110745,66981.18599184725,20768.229793569808,1543.397191134306,0.0,0.8790584637622387,2.7351300827667298,0.001494314320929203,1.0,1.0,-6.437388675420721,335218.57162063,1558386.1113947134,4.6488656754923285,1558386.1113947134,4.6488656754923285,0.7590954694918406,0.09243192657184379,3.928115589959283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928115589959283,1.284083931099345,1.2843943451353508,3.0590800919035708,6481.823635194917,15288.262993525597,6457.315683373096,0.00032524299784872574,23113.63920114329,2356.9352634328025,19301.348701167717,1968.18982029212,0.8350631647920245,0.8350631647920245,35508.43539804404,35405.22815468563,1.0036451121724559,0.8,4285.491975118584,4273.035954225843,1.0036451121724559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.091728377522,4632.441516551485,6.133940891024307,4.98679527814698,-3.636690912857652,8.623486191004632,2.972688670503935,3.5,0.8493396201439813,0.6,0.0002417270934212326,1.0001663332967887,0.00024168689284355532,198.6464263364044,0.0,8.008767194627292e-06,22.696846229573744,0.036791965171271396,8.158746768398128e-05,0.0001601396257372513,0.0006290469604287416,0.09243192660355586,0.09243192660355586,0.09243192660355586,0.0924196159979296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.3337173943,595.6863504949548,0.0,0.09243192660355586,0.09243192657184379,0.09243192657184379,0.371589731329643,0.371589731329643,0.5,10.037934526703769,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27359.180272110745,20768.229793569808,0.7590954694918406,1.0027484966267544,0.6181163940855474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449485306345042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.671153319265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8765619490403,260.8765619490403,-12.273438050959669,245.2301338761784,276.5229900220263,123478.88136859685,123637.39667521598,-158.51530661911914,0.0,nan,276.5229900220263,3.372990022026329,270.2644187927126,-2.885581207287373,264.0058475636144,-9.144152436385582,257.74727633441796,-15.402723665582016,251.48870510529218,-21.661294894707794,245.2301338761784,-27.919866123821578,1.0,1.0,26022.012520719443,26022.012520719443,275.7295257978857,2.579525797885708,275.7295257978857,275.7295257978857,77052.05140030888,77059.1994810956,-7.14808078671922,0.0,8546.071908451686,8546.071908451686,0.8852262222106647,3947.756167909079,275.7295257978857,2.579525797885708,1.0,0.002,0.12808710911215457,0.004929035250476294,0.00019787905091596085,0.001802120949551133,0.09893952545798043,0.09893952545798043,0.0,4.6709381154586e-13,0.999865763826144,0.999865763826144,0.0,0.09241951886367865,1.2407708165142583e-05,0.0,0.0,0.0,1600210.9534578142,266.71261132457926,0.0,1.0,1284166.650857518,2599.5098734235266,,,,,,,,,,,,,,,,,,,3.0,15288.262993525597,1543.397191134306,0.371589731329643,6.173730061729009,2.972688670503935
1354.0,-29.667258490073287,4.986686725050697,35.04475016800918,24.62768645435574,5.109984561110683,-26.18953418496597,-39.70008442467076,1.6322602545866531,-6.437630308699909,-6.4376303086447075,40.08926271373064,41401.215490400165,25763.026360149284,25763.026360149284,67164.24185054944,77062.13886042187,77058.98751353445,25763.026360149284,102822.01387368373,102822.01387368373,102822.01387368373,130181.36632678297,125658.37951760218,4522.986809180781,0.0,90793.30839059605,55132.83245999764,39622.75103399823,27359.352453099244,66982.10348709748,20768.339453403452,1543.4112707833667,0.0,0.8790572067170828,2.7351054654987035,0.001494314320929203,1.0,1.0,-6.437630308699909,335215.37603896717,1558385.5802345301,4.648908408227,1558385.5802345301,4.648908408227,0.7590947003956168,0.09243170654578625,3.9281217653214315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281217653214315,1.2840858832574786,1.2843962461417167,3.059080250424172,6481.823971081049,15288.24209064739,6457.305396089084,0.00032524222485419315,23113.66953849166,2356.9383569814017,19301.31795178738,1968.186684727953,0.8350607383931187,0.8350607383931187,35508.480056080894,35405.22815468563,1.003646689995688,0.8,4285.497364870524,4273.035954225843,1.003646689995688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.045277453518,4632.441516551485,6.133987768762667,4.986686725050697,-3.636928951723616,8.623615676774314,2.972633876610769,3.5,0.849323964745934,0.6,0.00024168689284355532,1.00016587352716,0.0002416468100348479,198.64774280893417,0.0,7.98570109225e-06,22.631476895436503,0.036799950872363645,8.157441844688236e-05,0.00016011247439667295,0.0006289412955770414,0.0924317065834258,0.0924317065834258,0.0924317065834258,0.09241949511597858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.0401903587,595.685795074176,0.0,0.0924317065834258,0.09243170654578625,0.09243170654578625,0.37158861533772297,0.37158861533772297,0.5,10.037568183809196,-5.519495971384458e-11,-5.519495971384458e-11,-5.519495971384458e-11,-5.519495971384458e-11,-5.519495971384458e-11,-5.519495971384458e-11,27359.352453099244,20768.339453403452,0.7590947003956168,1.0027192093704111,0.6180936897327378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494948808376984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.60578398513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8756166920712,260.8756166920712,-12.274383307928758,245.22858292825345,276.5226504559824,123484.04350295382,123642.08136636406,-158.03786341021456,0.0,nan,276.5226504559824,3.3726504559824093,270.2638369502928,-2.886163049707193,264.00502344483834,-9.144976555161634,257.7462099393037,-15.40379006069628,251.48739643375674,-21.662603566243234,245.22858292825345,-27.921417071746532,1.0,1.0,26022.012520719443,26022.012520719443,275.7292593617226,2.5792593617226203,275.7292593617226,275.7292593617226,77051.78335719848,77058.98751353445,-7.204156335967127,0.0,8546.071908451686,8546.071908451686,0.8852258316062679,3947.762374148039,275.7292593617226,2.5792593617226203,1.0,0.002,0.12809941660526528,0.004928939153752774,0.00019789796617618438,0.0018021020349501516,0.09894898308809219,0.09894898308809219,0.0,1.1263360036317671e-12,0.9998668477209424,0.9998668477209424,0.0,0.09241939905340249,1.2307492383758014e-05,0.0,0.0,0.0,1600210.6704361818,266.71236969130007,0.0,1.0,1284167.4760246093,2599.506531776108,,,,,,,,,,,,,,,,,,,3.0,15288.24209064739,1543.4112707833667,0.37158861533772297,6.173730061729009,2.972633876610769
1355.0,-29.66885446435917,4.986578902621892,35.04474146401675,24.627313564438396,5.109713660147262,-26.19099765182692,-39.701497508771695,1.6318568460655196,-6.437871251327181,-6.437871251255469,40.08924914073043,41400.257720061396,25762.938678437058,25762.938678437058,67163.19639849846,77061.85892370563,77058.75603238601,25762.938678437058,102821.69471082307,102821.69471082307,102821.69471082307,130181.21311648408,125658.39931426004,4522.81380222404,0.0,90793.57349450079,55132.41911565925,39623.50486537949,27359.518405661023,66983.02327104051,20768.44465181183,1543.425036348601,0.0,0.8790559582270625,2.7350809187675575,0.001494314320929203,1.0,1.0,-6.437871251327181,335212.1896149579,1558384.9939115834,4.648950850211102,1558384.9939115834,4.648950850211102,0.7590939410510451,0.09243148665644835,3.9281283095312833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281283095312833,1.284087851154054,1.2843981630414043,3.0590806586955392,6481.824836159086,15288.221223499975,6457.294756559849,0.000325241316186218,23113.698520029902,2356.9413122758438,19301.286149522497,1968.183441799442,0.8350583154312738,0.8350583154312738,35508.52738147866,35405.22815468563,1.0036483620605956,0.8,4285.503076544667,4273.035954225843,1.0036483620605956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.9988593956205,4632.441516551485,6.134034684510447,4.986578902621892,-3.637166270514071,8.623745173135962,2.972579121890302,3.5,0.8493083205400863,0.6,0.0002416468100348479,1.0001656730184838,0.00024160678230993645,198.6490576883605,0.0,7.962359475168761e-06,22.56532675262827,0.03680791323183882,8.15614081149071e-05,0.00016008540191994082,0.0006288359992244132,0.09243148667987958,0.09243148667987958,0.09243148667987958,0.09241935869457843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.7284385811,595.685245515385,0.0,0.09243148667987958,0.09243148665644835,0.09243148665644835,0.3715875077583714,0.3715875077583714,0.5,10.037204340989302,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,27359.518405661023,20768.44465181183,0.7590939410510451,1.0026898327167004,0.6180709036159676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495044288623797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.539633842316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87467358407633,260.87467358407633,-12.275326415923644,245.22703583984344,276.52231132839876,123489.13697634885,123646.81555248932,-157.6785761404688,0.0,nan,276.52231132839876,3.37231132839878,270.26325623054083,-2.8867437694591445,264.00420113294575,-9.145798867054225,257.74514603521664,-15.404853964783342,251.48609093751242,-21.663909062487562,245.22703583984344,-27.92296416015654,1.0,1.0,26022.012520719443,26022.012520719443,275.7289913328492,2.5789913328492275,275.7289913328492,275.7289913328492,77051.50924064107,77058.75603238601,-7.246791744939401,0.0,8546.071908451686,8546.071908451686,0.8852254176713826,3947.7689510789396,275.7289913328492,2.5789913328492275,1.0,0.002,0.12811164028661245,0.004928843530980962,0.00019791675221987064,0.0018020832468197026,0.09895837610993533,0.09895837610993533,0.0,-9.604266167084763e-13,0.9998677541185966,0.9998677541185966,0.0,0.09241926297302604,1.2223683422305846e-05,0.0,0.0,0.0,1600210.3882226709,266.7121287486728,0.0,1.0,1284168.2988320417,2599.5031996906946,,,,,,,,,,,,,,,,,,,3.0,15288.221223499975,1543.425036348601,0.3715875077583714,6.173730061729009,2.972579121890302
1356.0,-29.67044570877068,4.986471801932715,35.044732862617764,24.62694647200408,5.109439378266856,-26.19245719993431,-39.70290996422989,1.6314508680358135,-6.438111829351556,-6.438111829350263,40.08923469365029,41399.29623968814,25762.8520711779,25762.8520711779,67162.14831086603,77061.57539141318,77058.51041320188,25762.8520711779,102821.36248437977,102821.36248437977,102821.36248437977,130181.04242550011,125658.40066058325,4522.641764916851,0.0,90793.824719929,55131.99100206806,39624.25968651216,27359.679941120346,66983.9396276325,20768.546683876946,1543.4385811234304,0.0,0.8790547150060238,2.735056409355028,0.001494314320929203,1.0,1.0,-6.438111829351556,335209.0080365152,1558384.3698292805,4.648993113155007,1558384.3698292805,4.648993113155007,0.7590931885377348,0.0924312671151522,3.9281328278510235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281328278510235,1.2840898309503863,1.2844000919143026,3.059079460931262,6481.82229824031,15288.20034219878,6457.2864850027145,0.00032524128660463427,23113.735889017757,2356.9451228521216,19301.26142528469,1968.1809206288276,0.8350558956787024,0.8350558956787024,35508.56005635058,35405.22815468563,1.0036495165046078,0.8,4285.507020055549,4273.035954225843,1.0036495165046078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.952474478799,4632.441516551485,6.134081808717369,4.986471801932715,-3.637403117412589,8.623874919345305,2.9725244066660297,3.5,0.8492926876188657,0.6,0.00024160678230993645,1.0001651841380639,0.00024156687929319565,198.65036868619435,0.0,7.951469835069893e-06,22.534465512588078,0.03681586470167389,8.15484054877459e-05,0.00016005837682219056,0.0006287305643677961,0.09243126715696678,0.09243126715696678,0.09243126715696678,0.09241921085271074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.4020694377,595.6847006655114,0.0,0.09243126715696678,0.0924312671151522,0.0924312671151522,0.3715864067141489,0.3715864067141489,0.5,10.036842654067172,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27359.679941120346,20768.546683876946,0.7590931885377348,1.0026604688261724,0.6180480943615614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495139653414713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.508772602276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8737323569682,260.8737323569682,-12.276267643031758,245.22549269546082,276.5219720185427,123494.11550544322,123651.47961649143,-157.364111048189,0.0,nan,276.5219720185427,3.371972018542749,270.2626761538483,-2.8873238461516735,264.0033802892387,-9.146619710761286,257.74408442465705,-15.40591557534293,251.48478856006176,-21.66521143993822,245.22549269546082,-27.924507304539162,1.0,1.0,26022.012520719443,26022.012520719443,275.72872201416027,2.5787220141602916,275.72872201416027,275.72872201416027,77051.23130618845,77058.51041320188,-7.279107013426255,0.0,8546.071908451686,8546.071908451686,0.8852251318781944,3947.7734919902787,275.72872201416027,2.5787220141602916,1.0,0.002,0.12812379172059202,0.004928748294171475,0.00019793542678015583,0.0018020645748804116,0.09896771339007791,0.09896771339007791,0.0,1.6605675168257505e-12,0.9998685354776522,0.9998685354776522,0.0,0.0924191156827709,1.2151432381295555e-05,0.0,0.0,0.0,1600210.106435392,266.7118881706484,0.0,1.0,1284169.1203932478,2599.499872658184,,,,,,,,,,,,,,,,,,,3.0,15288.20034219878,1543.4385811234304,0.3715864067141489,6.173730061729009,2.9725244066660297
1357.0,-29.67203070167755,4.986364824138521,35.0447239776102,24.62641942491757,5.109011318048045,-26.193926499689788,-39.704331395309396,1.630907115845435,-6.4383840400440135,-6.4383840400555,40.089209306445504,41398.47586202432,25762.83733110079,25762.83733110079,67161.31319312511,77061.4135557371,77058.01252941042,25762.83733110079,102820.84986051121,102820.84986051121,102820.84986051121,130180.6713288514,125658.20253249221,4522.468796359189,0.0,90794.16047277441,55131.66640162948,39624.99341238326,27359.821468340186,66984.81488072344,20768.63234929998,1543.4519297100512,0.0,0.879053342575999,2.7350286775043893,0.001494314320929203,1.0,1.0,-6.4383840400440135,335205.40815332107,1558383.273158174,4.649039768610709,1558383.273158174,4.649039768610709,0.7590923929577795,0.09243104791943442,3.9281447879503606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281447879503606,1.2840924543342267,1.284402664690173,3.0590825253209792,6481.828791314404,15288.17950245359,6457.271930660623,0.00032523892396568737,23113.750987816635,2356.946662501123,19301.217921382202,1968.176484465358,0.8350534680223891,0.8350534680223891,35508.64654747395,35405.22815468563,1.0036525723452434,0.8,4285.517458617851,4273.035954225843,1.0036525723452434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.906121452951,4632.441516551485,6.134145999003466,4.986364824138521,-3.6376637931961264,8.624028617334648,2.9724697294624978,3.5,0.8492770655607137,0.6,0.00024156687929319565,1.0001645372651071,0.0002415271390782826,198.65167454863516,0.0,7.926748987251462e-06,22.46440662987064,0.03682379145066114,8.153532216828601e-05,0.00016003155712490964,0.0006286271270277942,0.092431047933831,0.092431047933831,0.092431047933831,0.09241892877571081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.0319034831,595.6841695179222,0.0,0.092431047933831,0.09243104791943442,0.09243104791943442,0.37158531084888,0.37158531084888,0.5,10.036479079650766,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27359.821468340186,20768.63234929998,0.7590923929577795,1.0026349003534003,0.6180277714544788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495234736770999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.43871371956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87277925719155,260.87277925719155,-12.277220742808424,245.2239524597978,276.52160605463496,123497.60984724158,123656.95894580333,-159.3490985617252,0.0,nan,276.52160605463496,3.371606054634981,270.26207533559574,-2.8879246644042382,264.00254461666543,-9.147455383334545,257.74301389771045,-15.406986102289522,251.48348317874496,-21.666516821255016,245.2239524597978,-27.926047540202177,1.0,1.0,26022.012520719443,26022.012520719443,275.72839154466703,2.5783915446670562,275.72839154466703,275.72839154466703,77050.71308414922,77058.01252941042,-7.2994452612038,0.0,8546.071908451686,8546.071908451686,0.8852243753765968,3947.7855118901125,275.72839154466703,2.5783915446670562,1.0,0.002,0.1281360121645801,0.0049286469844105054,0.00019795419505853193,0.0018020458053606772,0.09897709752926596,0.09897709752926596,0.0,4.1920893839586526e-13,0.999867788540113,0.999867788540113,0.0,0.09241882747565011,1.2220443784309522e-05,0.0,0.0,0.0,1600209.787596005,266.71161595995596,0.0,1.0,1284170.0499770027,2599.496108179957,,,,,,,,,,,,,,,,,,,3.0,15288.17950245359,1543.4519297100512,0.37158531084888,6.173730061729009,2.9724697294624978
1358.0,-29.673612184851105,4.986259197489702,35.04471446236533,24.626127979159378,5.108820410849999,-26.195368925346745,-39.70572614399714,1.6305771497868022,-6.438589982479471,-6.438589982497346,40.08917334778033,41397.47297584407,25762.67518998173,25762.67518998173,67160.14816582581,77061.07909579662,77057.57055754478,25762.67518998173,102820.24574752651,102820.24574752651,102820.24574752651,130180.1106634016,125657.81903146174,4522.291631939865,0.0,90794.38621775479,55131.222666168396,39625.73727954043,27359.864915875092,66985.60219541553,20768.65095199153,1543.4590320386428,0.0,0.8790523677516253,2.735007696974056,0.001494314320929203,1.0,1.0,-6.438589982479471,335202.6846628893,1558381.7198233567,4.649072907606957,1558381.7198233567,4.649072907606957,0.7590918674434273,0.09243077641102411,3.9281482668935457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281482668935457,1.2840940783345156,1.2844042380499556,3.059081365742608,6481.826334306981,15288.158734905397,6457.263657144897,0.0003252388770913974,23113.787985797368,2356.9504352452027,19301.193191290033,1968.1739626977646,0.8350510614335459,0.8350510614335459,35508.671705926026,35405.22815468563,1.0036534612254822,0.8,4285.520494976487,4273.035954225843,1.0036534612254822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.859648188174,4632.441516551485,6.134175269665451,4.986259197489702,-3.6378741908840304,8.624133388373732,2.9724149108311373,3.5,0.8492614030946106,0.6,0.0002415271390782826,1.0001641750179562,0.00024148749286480534,198.65297753446646,0.0,7.894460239402728e-06,22.372900318467334,0.036831685910900545,8.1522486328404e-05,0.00016000465274987859,0.0006285219993943391,0.09243077643464914,0.09243077643464914,0.09243077643464914,0.09241854260890282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.6272086086,595.6836490775022,0.0,0.09243077643464914,0.09243077641102411,0.09243077641102411,0.3715842039710206,0.3715842039710206,0.5,10.03611206488156,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,27359.864915875092,20768.65095199153,0.7590918674434273,1.0026057236882202,0.6180055358026968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495329447756764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.34720740816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87183832188117,260.87183832188117,-12.278161678118806,245.22241736618014,276.5212592776114,123503.67691464406,123660.99223068885,-157.3153160447902,0.0,nan,276.5212592776114,3.3712592776114434,270.261490895299,-2.8885091047009723,264.0017225130245,-9.148277486975473,257.7419541307262,-15.408045869273792,251.48218574844594,-21.667814251554034,245.22241736618014,-27.92758263381984,1.0,1.0,26022.012520719443,26022.012520719443,275.7281338858495,2.5781338858495246,275.7281338858495,275.7281338858495,77050.6440958555,77057.57055754478,-6.926461689276039,0.0,8546.071908451686,8546.071908451686,0.8852241553260056,3947.7890082280132,275.7281338858495,2.5781338858495246,1.0,0.002,0.12814833561540626,0.0049285573360991755,0.0001979731494242637,0.0018020268509591304,0.09898657471213185,0.09898657471213185,0.0,3.833938375108481e-13,0.9998666737229596,0.9998666737229596,0.0,0.09241845295972127,1.2323451302838733e-05,0.0,0.0,0.0,1600209.5463756844,266.7114100175205,0.0,1.0,1284170.7532575468,2599.493260153159,,,,,,,,,,,,,,,,,,,3.0,15288.158734905397,1543.4590320386428,0.3715842039710206,6.173730061729009,2.9724149108311373
1359.0,-29.675190073023916,4.986154096036921,35.04470551463448,24.625787324644648,5.108574211802054,-26.19681364445053,-39.707121172081656,1.6301977820268292,-6.43883863820804,-6.43883863821793,40.08917069543554,41396.49335100795,25762.612164576287,25762.612164576287,67159.10551558423,77060.78140472784,77057.46612777241,25762.612164576287,102820.0782923487,102820.0782923487,102820.0782923487,130180.1635168907,125658.04273644932,4522.120780441369,0.0,90794.62773488965,55130.78117871897,39626.49617352298,27360.085224542,66986.58139806498,20768.794981547315,1543.4755780642433,0.0,0.8790510362008978,2.7349823651663367,0.001494314320929203,1.0,1.0,-6.43883863820804,335199.3963327125,1558381.6052480403,4.649118173534002,1558381.6052480403,4.649118173534002,0.759091019311508,0.09243057310116704,3.9281523912021203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281523912021203,1.2840959330074624,1.2844060422586878,3.0590801592230354,6481.823777836785,15288.137984835765,6457.255461379813,0.0003252388564526401,23113.825201446438,2356.954230185276,19301.168693599735,1968.171464628567,0.8350486570432266,0.8350486570432266,35508.701531420156,35405.22815468563,1.0036545149984801,0.8,4285.524094597656,4273.035954225843,1.0036545149984801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.813368974329,4632.441516551485,6.134227857574534,4.986154096036921,-3.638116581827922,8.624270677864843,2.9723603214989747,3.5,0.8492458061425642,0.6,0.00024148749286480534,1.0001638039042684,0.00024144794274910545,198.6542775733358,0.0,7.875838355222966e-06,22.320125898701885,0.03683956174925577,8.150964978574251e-05,0.00015997784307906284,0.0006284173468303783,0.09243057313139742,0.09243057313139742,0.09243057313139742,0.0924185373571683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.3549140715,595.6830872228958,0.0,0.09243057313139742,0.09243057310116704,0.09243057310116704,0.37158307983637123,0.37158307983637123,0.5,10.035750991535537,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27360.085224542,20768.794981547315,0.759091019311508,1.0025755026442391,0.6179818776690663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495423950195203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.29443298839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87090263962295,260.87090263962295,-12.279097360377023,245.22088659799772,276.52091868127536,123508.9773064467,123665.41436601763,-156.43705957094565,0.0,nan,276.52091868127536,3.370918681275384,270.2609122645723,-2.8890877354276654,264.00090584794475,-9.149094152055227,257.74089943130315,-15.409100568696829,251.4808930146445,-21.669106985355484,245.22088659799772,-27.92911340200226,1.0,1.0,26022.012520719443,26022.012520719443,275.7278730105064,2.577873010506437,275.7278730105064,275.7278730105064,77050.42348495884,77057.46612777241,-7.042642813568818,0.0,8546.071908451686,8546.071908451686,0.8852238944546328,3947.7931531581307,275.7278730105064,2.577873010506437,1.0,0.002,0.12816046799716635,0.004928460702637498,0.00019799179120753353,0.0018020082092069687,0.09899589560376676,0.09899589560376676,0.0,4.145021999246712e-13,0.9998687405959811,0.9998687405959811,0.0,0.09241844071922865,1.2132381938386783e-05,0.0,0.0,0.0,1600209.2551244905,266.71116136179194,0.0,1.0,1284171.6024002288,2599.4898214444956,,,,,,,,,,,,,,,,,,,3.0,15288.137984835765,1543.4755780642433,0.37158307983637123,6.173730061729009,2.9723603214989747
1360.0,-29.676761472377652,4.986049668499288,35.04469682141646,24.625427671149396,5.108313939870566,-26.19825393115188,-39.70851553659884,1.6298063968813257,-6.43907876656607,-6.439078766523956,40.08916014508134,41395.55835629257,25762.53129398369,25762.53129398369,67158.08965027626,77060.50139025728,77057.27268028159,25762.53129398369,102819.80397426528,102819.80397426528,102819.80397426528,130180.06642762064,125658.11562524262,4521.950802378027,0.0,90794.8854260755,55130.38200636421,39627.226021901435,27360.262453355364,66987.4884752568,20768.90840231014,1543.4898577049482,0.0,0.8790497805874347,2.7349579022606307,0.001494314320929203,1.0,1.0,-6.43907876656607,335196.2207962183,1558381.149496244,4.649160858062472,1558381.149496244,4.649160858062472,0.7590902476801027,0.09243035902716419,3.928158405978787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928158405978787,1.2840978436467152,1.2844079025704978,3.059080291594597,6481.824058316241,15288.117254069875,6457.245294858368,0.00032523810307328753,23113.855410688808,2356.957310670699,19301.138305186792,1968.1683658728305,0.8350462509279669,0.8350462509279669,35508.745028078214,35405.22815468563,1.0036560517916482,0.8,4285.529344183478,4273.035954225843,1.0036560517916482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.767074490869,4632.441516551485,6.134276219856035,4.986049668499288,-3.638352381047561,8.624402049546848,2.972305714556535,3.5,0.84923020415901,0.6,0.00024144794274910545,1.0001631323326756,0.00024140856120738783,198.65557228085277,0.0,7.856799662303786e-06,22.26617024296893,0.03684741854891807,8.149682121609608e-05,0.00015995112153300938,0.0006283133425956253,0.09243035906776473,0.09243035906776473,0.09243035906776473,0.09241843372918417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.0284503373,595.682542592132,0.0,0.09243035906776473,0.09243035902716419,0.09243035902716419,0.3715819760286208,0.3715819760286208,0.5,10.035393233815547,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,27360.262453355364,20768.90840231014,0.7590902476801027,1.0025467617745136,0.6179595518285905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495518238983234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.240477332656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86997056582635,260.86997056582635,-12.280029434173628,245.21936036171306,276.52058076996286,123514.12665527484,123669.96041198629,-155.83375671144682,0.0,nan,276.52058076996286,3.370580769962885,270.2603366882594,-2.8896633117406054,264.00009260662046,-9.149907393379522,257.739848525034,-15.410151474965971,251.47960444336843,-21.670395556631547,245.21936036171306,-27.93063963828692,1.0,1.0,26022.012520719443,26022.012520719443,275.7276102463634,2.577610246363406,275.7276102463634,275.7276102463634,77050.16975218918,77057.27268028159,-7.102928092412185,0.0,8546.071908451686,8546.071908451686,0.885223514007013,3947.799198008681,275.7276102463634,2.577610246363406,1.0,0.002,0.12817248781998944,0.004928366105515671,0.00019801026255437517,0.0018019897391733637,0.09900513127718759,0.09900513127718759,0.0,1.7277390455816555e-12,0.9998699580822619,0.9998699580822619,0.0,0.09241833920601908,1.2019821145116575e-05,0.0,0.0,0.0,1600208.9738605917,266.7109212334339,0.0,1.0,1284172.4224213827,2599.486500673323,,,,,,,,,,,,,,,,,,,3.0,15288.117254069875,1543.4898577049482,0.3715819760286208,6.173730061729009,2.972305714556535
