time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1361.0,-29.678331050669815,4.985945940974759,35.044688282048085,24.625063442531996,5.108047770358385,-26.199693168496168,-39.70990588478742,1.6294098864216071,-6.439316722420244,-6.439316722432177,40.089147198642564,41394.61398101386,25762.447291606906,25762.447291606906,67157.06127262078,77060.22478705898,77057.04796643369,25762.447291606906,102819.4952580406,102819.4952580406,102819.4952580406,130179.92299166198,125658.14115157803,4521.781840083951,0.0,90795.14317552713,55129.97140904909,39627.96862942005,27360.42773362138,66988.39636304144,20769.013305186603,1543.5035165921045,0.0,0.87904854576745,2.7349336608476045,0.001494314320929203,1.0,1.0,-6.439316722420244,335193.07401294657,1558380.5902394766,4.649202835793933,1558380.5902394766,4.649202835793933,0.7590894962385755,0.09243014301672868,3.928164332207309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928164332207309,1.2840997778951397,1.2844097867135054,3.0590802987648247,6481.824073509092,15288.096600700388,6457.235350599772,0.00032523742075150496,23113.886155701548,2356.9604457894948,19301.10858113238,1968.1653348628104,0.8350438542058553,0.8350438542058553,35508.78788437555,35405.22815468563,1.0036575659605045,0.8,4285.534516484547,4273.035954225843,1.0036575659605045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.720803514271,4632.441516551485,6.134323803155971,4.985945940974759,-3.638586355028843,8.6245322960036,2.9722511357427437,3.5,0.8492146102122125,0.6,0.00024140856120738783,1.0001629453600691,0.0002413692312110985,198.65686550275947,0.0,7.823362707215516e-06,22.17140991224877,0.036855241911625286,8.148403145623177e-05,0.00015992452975115606,0.0006282098336135179,0.09243014305035571,0.09243014305035571,0.09243014305035571,0.09241830258853989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.67813930695,595.6820055965977,0.0,0.09243014305035571,0.09243014301672868,0.09243014301672868,0.37158088207615814,0.37158088207615814,0.5,10.035038020089965,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27360.42773362138,20769.013305186603,0.7590894962385755,1.0025178227683682,0.617937079082728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449561214118575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.145717001935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86904107383026,260.86904107383026,-12.280958926169717,245.21783809420495,276.5202440534826,123519.15998223606,123674.56208709312,-155.40210485707303,0.0,nan,276.5202440534826,3.3702440534826223,270.259762861581,-2.890237138418968,263.9992816697596,-9.150718330240352,257.73880047790374,-15.41119952209624,251.47831928604958,-21.671680713950394,245.21783809420495,-27.932161905795027,1.0,1.0,26022.012520719443,26022.012520719443,275.72734599605343,2.5773459960534524,275.72734599605343,275.72734599605343,77049.90397427893,77057.04796643369,-7.143992154757143,0.0,8546.071908451686,8546.071908451686,0.8852231391601609,3947.8051538683453,275.72734599605343,2.5773459960534524,1.0,0.002,0.12818442208919587,0.004928272260918068,0.00019802860259821503,0.0018019713980266527,0.09901430129910752,0.09901430129910752,0.0,6.248677790476886e-13,0.9998708833621046,0.9998708833621046,0.0,0.09241820874742217,1.1934269306509869e-05,0.0,0.0,0.0,1600208.6951405548,266.71068327757973,0.0,1.0,1284173.235022493,2599.4832099564874,,,,,,,,,,,,,,,,,,,3.0,15288.096600700388,1543.5035165921045,0.37158088207615814,6.173730061729009,2.9722511357427437
1362.0,-29.67989415045993,4.985842326328092,35.044679497201024,24.62454530121761,5.107623946866746,-26.201142340784237,-39.71130901537833,1.628872136612859,-6.439585704028218,-6.439585704015415,40.08912303591322,41393.803048771144,25762.433753563586,25762.433753563586,67156.23680233472,77060.06419812697,77056.56854484939,25762.433753563586,102819.00229841298,102819.00229841298,102819.00229841298,130179.57354025714,125657.96147606164,4521.61206419551,0.0,90795.47014269399,55129.646161204866,39628.69331276569,27360.571241844176,66989.26455460986,20769.100602910807,1543.5168804272523,0.0,0.8790471860539315,2.7349062589345503,0.001494314320929203,1.0,1.0,-6.439585704028218,335189.51696588576,1558379.5464647994,4.649249059371403,1558379.5464647994,4.649249059371403,0.7590887053976185,0.09242992703730997,3.9281754095686208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281754095686208,1.2841023720851152,1.2844123310234021,3.059082745241005,6481.829257298549,15288.075931432855,6457.221791188461,0.000325235401784889,23113.90421148857,2356.9622869673713,19301.068051144575,1968.1612019542429,0.8350414484088388,0.8350414484088388,35508.86799172931,35405.22815468563,1.0036603962589725,0.8,4285.544184593486,4273.035954225843,1.0036603962589725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.674563671853,4632.441516551485,6.134388120549754,4.985842326328092,-3.638843703069148,8.62468602939724,2.972196594053676,3.5,0.8491990268724788,0.6,0.0002413692312110985,1.000162274820818,0.00024133006941732578,198.65815340153648,0.0,7.813173783071124e-06,22.142534501223565,0.03686305508540836,8.147112599263442e-05,0.0001598981052184641,0.0006281078049557866,0.09242992704942325,0.09242992704942325,0.09242992704942325,0.09241803383682308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.28122714214,595.6814832016731,0.0,0.09242992704942325,0.09242992703730997,0.09242992703730997,0.37157979491668525,0.37157979491668525,0.5,10.034681223583584,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,27360.571241844176,20769.100602910807,0.7590887053976185,1.0024925224785644,0.6179169651135188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495705935725023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.11684159091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8680999509997,260.8680999509997,-12.281900049000285,245.21631875970235,276.51988114230915,123522.58412885651,123679.9307992075,-157.3466703509777,0.0,nan,276.51988114230915,3.3698811423091684,270.2591686657645,-2.890831334235486,263.99845618925315,-9.15154381074683,257.73774371275533,-15.412256287244645,251.47703123621366,-21.672968763786315,245.21631875970235,-27.93368124029763,1.0,1.0,26022.012520719443,26022.012520719443,275.7270209159972,2.5770209159971955,275.7270209159972,275.7270209159972,77049.38557713556,77056.56854484939,-7.182967713830294,0.0,8546.071908451686,8546.071908451686,0.8852224384926988,3947.816286616464,275.7270209159972,2.5770209159971955,1.0,0.002,0.12819641504393725,0.0049281725105900735,0.0001980470206516122,0.001801952979529254,0.0990235103258061,0.0990235103258061,0.0,1.8086617273316286e-13,0.9998702481412436,0.9998702481412436,0.0,0.09241793408247216,1.199295483781038e-05,0.0,0.0,0.0,1600208.3800787712,266.71041429597176,0.0,1.0,1284174.1535728807,2599.479490193753,,,,,,,,,,,,,,,,,,,3.0,15288.075931432855,1543.5168804272523,0.37157979491668525,6.173730061729009,2.972196594053676
1363.0,-29.681453782885274,4.985740052590683,35.04467009078552,24.62426290092992,5.107436386216946,-26.20256476588476,-39.712681726645656,1.6285473682434624,-6.439788426212829,-6.439788426238971,40.08908752775094,41392.79186936581,25762.272840828933,25762.272840828933,67155.06471019474,77059.73067951987,77056.13374903356,25762.272840828933,102818.40658986248,102818.40658986248,102818.40658986248,130179.02002005372,125657.58194881256,4521.438071241169,0.0,90795.68568117285,55129.183002765596,39629.4474204525,27360.61343019124,66990.06085064374,20769.118493793547,1543.5238439202237,0.0,0.879046226850698,2.7348856071986405,0.001494314320929203,1.0,1.0,-6.439788426212829,335186.8361614901,1558378.012594083,4.64928166762274,1558378.012594083,4.64928166762274,0.7590881888223944,0.09242965791585231,3.9281777847286343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281777847286343,1.284103970625605,1.2844138796593176,3.0590807867488006,6481.82510748858,15288.055339632037,6457.214783261591,0.0003252357980068731,23113.94510557907,2356.966457004081,19301.04710398219,1968.159065938133,0.8350390647645627,0.8350390647645628,35508.88516799656,35405.22815468563,1.0036610031193571,0.8,4285.546257586977,4273.035954225843,1.0036610031193571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.628205792115,4632.441516551485,6.134417519459863,4.985740052590683,-3.639050780050981,8.624790832641663,2.97214191353689,3.5,0.8491834038676828,0.6,0.00024133006941732578,1.000161916891777,0.0002412910003285388,198.65943845803747,0.0,7.77980963478295e-06,22.04798050497488,0.03687083489504314,8.1458502142906e-05,0.00015987156727441978,0.0006280039389771251,0.09242965793401077,0.09242965793401077,0.09242965793401077,0.09241765206368384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.84575662453,595.680972786131,0.0,0.09242965793401077,0.09242965791585231,0.09242965791585231,0.3715786980280272,0.3715786980280272,0.5,10.034321046270179,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,27360.61343019124,20769.118493793547,0.7590881888223944,1.0024631095636543,0.6178945256021221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495799344273539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.022287594664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8671711056774,260.8671711056774,-12.282828894322563,245.21480457167308,276.5195376396691,123528.56022601078,123683.85421538503,-155.29398937423602,0.0,nan,276.5195376396691,3.369537639669147,270.2585910261026,-2.8914089738973985,263.9976444124402,-9.152355587559782,257.73669779890366,-15.413302201096315,251.4757511852759,-21.67424881472408,245.21480457167308,-27.935195428326892,1.0,1.0,26022.012520719443,26022.012520719443,275.72676731708776,2.5767673170877856,275.72676731708776,275.72676731708776,77049.31843640994,77056.13374903356,-6.815312623613863,0.0,8546.071908451686,8546.071908451686,0.8852222882585626,3947.8186736522775,275.72676731708776,2.5767673170877856,1.0,0.002,0.12820850901845401,0.004928084424212062,0.00019806562173168077,0.0018019343780490626,0.09903281086584038,0.09903281086584038,0.0,-2.1925690429913658e-13,0.9998691548160293,0.9998691548160293,0.0,0.09241756394025796,1.2093975594345104e-05,0.0,0.0,0.0,1600208.1426268648,266.71021157378715,0.0,1.0,1284174.845851785,2599.4766867453473,,,,,,,,,,,,,,,,,,,3.0,15288.055339632037,1543.5238439202237,0.3715786980280272,6.173730061729009,2.97214191353689
1364.0,-29.68300786890806,4.985638295867133,35.04466125529161,24.623920779582136,5.107193221750203,-26.203987759950934,-39.714058244694,1.6281731111425402,-6.440033755689342,-6.4400337556170815,40.08908519136749,41391.85373947293,25762.210796746003,25762.210796746003,67154.06453621894,77059.44434404063,77056.03487324754,25762.210796746003,102818.24566999354,102818.24566999354,102818.24566999354,130179.07746943558,125657.80708153626,4521.270387899326,0.0,90795.93556207918,55128.77947156714,39630.17343390226,27360.83179944203,66991.00523334429,20769.26132432359,1543.5402162467242,0.0,0.8790449119882146,2.7348606151328774,0.001494314320929203,1.0,1.0,-6.440033755689342,335183.5919394928,1558377.911667895,4.649326366635551,1558377.911667895,4.649326366635551,0.75908735072693,0.09242945680073152,3.9281833916089868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281833916089868,1.2841058002514927,1.2844156595553167,3.05908079446386,6481.825123835865,15288.034765190767,6457.204875824178,0.00032523511780372684,23113.975726293444,2356.9695794479712,19301.017489988757,1968.1560461512095,0.8350366773134907,0.8350366773134907,35508.92571484613,35405.22815468563,1.0036624356938146,0.8,4285.551151162165,4273.035954225843,1.0036624356938146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.58204410635,4632.441516551485,6.134470174930961,4.985638295867133,-3.6392897713780177,8.62492806724515,2.972087464836651,3.5,0.849167847096186,0.6,0.0002412910003285388,1.000161343087445,0.00024125207597374865,198.66071895911674,0.0,7.761443239489132e-06,21.9959301407122,0.03687859633828263,8.144584510062708e-05,0.00015984515522791173,0.0006279010839954432,0.09242945683297708,0.09242945683297708,0.09242945683297708,0.09241764956640096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.5419485831,595.6804211894812,0.0,0.09242945683297708,0.09242945680073152,0.09242945680073152,0.3715775841858809,0.3715775841858809,0.5,10.033966828578086,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,-7.224798537208699e-11,27360.83179944203,20769.26132432359,0.75908735072693,1.0024340477099378,0.6178718112274337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495892546761502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.9702372304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86624775490037,260.86624775490037,-12.283752245099606,245.21329504692986,276.51920046284187,123533.85373335743,123688.22908478722,-154.3753514297599,0.0,nan,276.51920046284187,3.3692004628418886,270.25801937972466,-2.8919806202753193,263.99683829644624,-9.153161703553735,257.7356572133359,-15.414342786664065,251.47447613012324,-21.67552386987674,245.21329504692986,-27.93670495307012,1.0,1.0,26022.012520719443,26022.012520719443,275.7265104179748,2.5765104179748164,275.7265104179748,275.7265104179748,77049.09971806583,77056.03487324754,-6.9351551817089785,0.0,8546.071908451686,8546.071908451686,0.8852219336108914,3947.8243085670315,275.7265104179748,2.5765104179748164,1.0,0.002,0.12822041128963052,0.00492798937861904,0.0001980839092858801,0.0018019160913657435,0.09904195464294005,0.09904195464294005,0.0,6.516237202602859e-13,0.9998712285947949,0.9998712285947949,0.0,0.09241755452969694,1.1902271034570928e-05,0.0,0.0,0.0,1600207.8552675364,266.70996624431064,0.0,1.0,1284175.6836298846,2599.473294090123,,,,,,,,,,,,,,,,,,,3.0,15288.034765190767,1543.5402162467242,0.3715775841858809,6.173730061729009,2.972087464836651
1365.0,-29.684559948921418,4.985537203007322,35.04465267390743,24.6235650027171,5.10693511600089,-26.20541044245689,-39.71543465796856,1.627785607975622,-6.440270656599182,-6.440270656583913,40.08907485380791,41390.92646112945,25762.131131494047,25762.131131494047,67153.05759262349,77059.16830516406,77055.84515801353,25762.131131494047,102817.97628950758,102817.97628950758,102817.97628950758,130178.98307664899,125657.87950955337,4521.103567095624,0.0,90796.18995959105,55128.38200534579,39630.897726939176,27361.006787141403,66991.90451408058,20769.373321089402,1543.5543103839989,0.0,0.8790436729245203,2.7348364818684905,0.001494314320929203,1.0,1.0,-6.440270656599182,335180.45919976826,1558377.4651091732,4.649368488932038,1558377.4651091732,4.649368488932038,0.7590865892716415,0.09242924486913381,3.928189258221015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928189258221015,1.2841076914859544,1.2844175012604744,3.059080857677412,6481.825257777797,15288.01424987468,6457.194914639602,0.0003252344090872258,23114.00596841674,2356.972663286315,19300.987715341456,1968.1530099821507,0.8350342965955171,0.8350342965955171,35508.96813996509,35405.22815468563,1.003663934630481,0.8,4285.556271424571,4273.035954225843,1.003663934630481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.535869797208,4632.441516551485,6.134518654019276,4.985537203007322,-3.639522246424288,8.62505944943161,2.9720330016460315,3.5,0.8491522861845804,0.6,0.00024125207597374865,1.0001611368568146,0.0002412132076356481,198.6619978218031,0.0,7.732740307629135e-06,21.914586031820967,0.03688632907859026,8.143319083951485e-05,0.0001598188851342338,0.0006277988278451554,0.09242924489768058,0.09242924489768058,0.09242924489768058,0.09241754763862561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.1835523237,595.6798869479823,0.0,0.09242924489768058,0.09242924486913381,0.09242924486913381,0.371576490808718,0.371576490808718,0.5,10.033615909910175,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27361.006787141403,20769.373321089402,0.7590865892716415,1.0024055604884174,0.6178496754399595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495985418937267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.88889312151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86532772376796,260.86532772376796,-12.284672276232016,245.21178954827167,276.51886589924123,123538.9133974883,123692.7337418941,-153.82034440579076,0.0,nan,276.51886589924123,3.368865899241257,270.257450629145,-2.892549370854965,263.9960353588541,-9.153964641145876,257.7346200886343,-15.415379911365676,251.4732048184615,-21.676795181538466,245.21178954827167,-27.93821045172831,1.0,1.0,26022.012520719443,26022.012520719443,275.7262513178929,2.576251317892911,275.7262513178929,275.7262513178929,77048.84463329094,77055.84515801353,-7.000524722592672,0.0,8546.071908451686,8546.071908451686,0.8852215625345239,3947.83020451212,275.7262513178929,2.576251317892911,1.0,0.002,0.12823220158409473,0.004927896341384632,0.00019810202726549026,0.0018018979728724614,0.09905101363274513,0.09905101363274513,0.0,1.3795171602271061e-13,0.999872439773082,0.999872439773082,0.0,0.09241745457368446,1.1790295449361977e-05,0.0,0.0,0.0,1600207.5777799438,266.7097293434008,0.0,1.0,1284176.4926240882,2599.470018003852,,,,,,,,,,,,,,,,,,,3.0,15288.01424987468,1543.5543103839989,0.371576490808718,6.173730061729009,2.9720330016460315
1366.0,-29.686107650224773,4.985436804064458,35.044644242637304,24.62320978464561,5.1066733722827,-26.206829548003128,-39.71680674059314,1.6273952684469615,-6.440505174022803,-6.440505174018774,40.08906202337443,41389.99186902597,25762.047862974214,25762.047862974214,67152.03973200018,77058.89321825681,77055.62348135171,25762.047862974214,102817.67134432592,102817.67134432592,102817.67134432592,130178.84055981149,125657.9028296831,4520.937730128403,0.0,90796.43937201724,55127.97062475266,39631.63194140508,27361.169215485574,66992.80115689065,20769.476371285,1543.5677495131376,0.0,0.8790424561608544,2.7348125915771955,0.001494314320929203,1.0,1.0,-6.440505174022803,335177.35800154804,1558376.910864445,4.6494098532074695,1558376.910864445,4.6494098532074695,0.7590858492819861,0.092429030732484,3.928194331370352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928194331370352,1.28410959586524,1.2844193561854151,3.0590802716675545,6481.824016093228,15287.993722942783,6457.185907916341,0.00032523405553789355,23114.039610240685,2356.976093797646,19300.960793642902,1968.150264732901,0.835031916493368,0.835031916493368,35509.004827051795,35405.22815468563,1.0036652308350906,0.8,4285.560699167272,4273.035954225843,1.0036652308350906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.489721153016,4632.441516551485,6.134566238657435,4.985436804064458,-3.6397527369744553,8.625189541038914,2.9719785691264335,3.5,0.8491367340361239,0.6,0.0002412132076356481,1.0001606842602266,0.0002411744546968096,198.66327309098094,0.0,7.721661699071158e-06,21.88318925516766,0.036894050740289334,8.142057820177974e-05,0.00015979262943386835,0.0006276965011368849,0.09242903075168088,0.09242903075168088,0.09242903075168088,0.09241741703411613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.8010336011,595.6793604265033,0.0,0.09242903075168088,0.092429030732484,0.092429030732484,0.3715754072855693,0.3715754072855693,0.5,10.03326749520958,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27361.169215485574,20769.476371285,0.7590858492819861,1.0023769505433369,0.61782745540218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496078172366476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.857496344855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8644104760004,260.8644104760004,-12.28558952399959,245.2102880669292,276.5185328850485,123543.87479585934,123697.22978421052,-153.35498835113304,0.0,nan,276.5185328850485,3.3685328850485234,270.2568839215066,-2.8931160784933923,263.99523495780676,-9.154765042193219,257.73358599415985,-15.416414005840124,251.47193703055106,-21.678062969448916,245.2102880669292,-27.939711933070782,1.0,1.0,26022.012520719443,26022.012520719443,275.725990861446,2.57599086144603,275.725990861446,275.725990861446,77048.5850457613,77055.62348135171,-7.03843559040979,0.0,8546.071908451686,8546.071908451686,0.8852212416463774,3947.8353030272037,275.725990861446,2.57599086144603,1.0,0.002,0.1282439076239134,0.004927804094313238,0.0001981200160360983,0.0018018799828999352,0.09906000801804915,0.09906000801804915,0.0,-1.063966623138235e-12,0.9998733510251279,0.9998733510251279,0.0,0.09241732469049331,1.1706041990694109e-05,0.0,0.0,0.0,1600207.3030833963,266.7094948259772,0.0,1.0,1284177.2934778484,2599.4667748888187,,,,,,,,,,,,,,,,,,,3.0,15287.993722942783,1543.5677495131376,0.3715754072855693,6.173730061729009,2.9719785691264335
1367.0,-29.687648703044843,4.985337092492859,35.04463592390751,24.622854811046295,5.106408790809204,-26.208242953543497,-39.718174178246386,1.627003039835073,-6.440739228204677,-6.440739228184718,40.08904840869766,41389.06117846042,25761.96537823465,25761.96537823465,67151.02655669507,77058.62019902655,77055.38914121733,25761.96537823465,102817.35451945197,102817.35451945197,102817.35451945197,130178.68214571319,125657.90925858622,4520.772887126969,0.0,90796.68532164617,55127.55698218375,39632.36482162492,27361.327626261223,66993.69244788615,20769.576547973917,1543.5809849582506,0.0,0.8790412448587603,2.73478874864065,0.001494314320929203,1.0,1.0,-6.440739228204677,335174.2629515996,1558376.3227426487,4.649451031888101,1558376.3227426487,4.649451031888101,0.7590851157397572,0.09242881708682739,3.928198893006383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928198893006383,1.2841115088400028,1.2844212198559513,3.059079266842571,6481.821886989664,15287.973231995042,6457.177537819983,0.00032523393252329927,23114.075380270882,2356.979741325619,19300.93577486476,1968.1477135275309,0.8350295418409492,0.8350295418409492,35509.03781506072,35405.22815468563,1.003666396346543,0.8,4285.564680470473,4273.035954225843,1.003666396346543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.443606798809,4632.441516551485,6.134613960889147,4.985337092492859,-3.6399826887960924,8.625319781288951,2.971924177450348,3.5,0.8491211935572424,0.6,0.0002411744546968096,1.0001599959726994,0.0002411358739281077,198.66454289625764,0.0,7.698785671551777e-06,21.818358593177734,0.036901749525960884,8.140801005881167e-05,0.0001597664446379979,0.0006275943709665489,0.0924288171182032,0.0924288171182032,0.0924288171182032,0.09241727639505355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.4041531212,595.6788385353636,0.0,0.0924288171182032,0.09242881708682739,0.09242881708682739,0.37157433046005467,0.37157433046005467,0.5,10.032921273447066,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,27361.327626261223,20769.576547973917,0.7590851157397572,1.002348491373741,0.6178053435501654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496170665247858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.792665682864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8634958519678,260.8634958519678,-12.28650414803218,245.20879099505765,276.5182007088511,123548.77305797212,123701.68938020716,-152.916322235007,0.0,nan,276.5182007088511,3.368200708851134,270.2563187661883,-2.8936812338116624,263.9944368233213,-9.155563176678697,257.7325548805588,-15.417445119441197,251.47067293782982,-21.67932706217016,245.20879099505765,-27.941209004942323,1.0,1.0,26022.012520719443,26022.012520719443,275.7257293864794,2.575729386479395,275.7257293864794,275.7257293864794,77048.3226545039,77055.38914121733,-7.066486713418271,0.0,8546.071908451686,8546.071908451686,0.8852209531125438,3947.839887471415,275.7257293864794,2.575729386479395,1.0,0.002,0.12825554016156449,0.0049277122509860825,0.0001981378914270038,0.0018018621090453112,0.0990689457135019,0.0990689457135019,0.0,4.723148955276812e-13,0.9998741459803889,0.9998741459803889,0.0,0.09241718454866911,1.16325381582737e-05,0.0,0.0,0.0,1600207.0289286769,266.7092607717953,0.0,1.0,1284178.0927486285,2599.46353818999,,,,,,,,,,,,,,,,,,,3.0,15287.973231995042,1543.5809849582506,0.37157433046005467,6.173730061729009,2.971924177450348
1368.0,-29.689185667911353,4.985238065612545,35.044627689709735,24.62249397011476,5.106145820377188,-26.209652519144015,-39.719537215400464,1.6266126696022707,-6.440972619070692,-6.440972619056851,40.08903421075101,41388.14948136334,25761.88321444574,25761.88321444574,67150.03269580909,77058.35403173929,77055.14593326642,25761.88321444574,102817.02914771216,102817.02914771216,102817.02914771216,130178.5119202482,125657.90299081047,4520.608929437725,0.0,90796.94363066106,55127.168554333504,39633.08341814172,27361.482772536034,66994.56619067775,20769.674406500002,1543.5940480972686,0.0,0.8790400393360864,2.734764973439136,0.001494314320929203,1.0,1.0,-6.440972619070692,335171.1766954767,1558375.7094247565,4.64949201416754,1558375.7094247565,4.64949201416754,0.7590843880488622,0.09242860383640693,3.928205307023464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928205307023464,1.2841134127801377,1.28442307471063,3.05907972608027,6481.82286005924,15287.952822648538,6457.167041605003,0.00032523301020241256,23114.103396866754,2356.9825982233237,19300.904400975778,1968.144514281205,0.8350271723536602,0.8350271723536602,35509.084198768694,35405.22815468563,1.003668035146814,0.8,4285.570278492635,4273.035954225843,1.003668035146814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.397526041743,4632.441516551485,6.134661711516585,4.985238065612545,-3.640211951984326,8.62545001759687,2.97186982579969,3.5,0.8491056645141971,0.6,0.0002411358739281077,1.0001595735263507,0.00024109740116560975,198.66580934732428,0.0,7.664630778744546e-06,21.721563626962045,0.03690941415673963,8.139548414563171e-05,0.000159740389782476,0.000627493046889519,0.09242860386835908,0.09242860386835908,0.09242860386835908,0.09241712832261872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.99502881285,595.6783205958333,0.0,0.09242860386835908,0.09242860383640693,0.09242860383640693,0.3715732591089422,0.3715732591089422,0.5,10.032577006838997,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27361.482772536034,20769.674406500002,0.7590843880488622,1.0023205838021079,0.6177836776129834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496262761924463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.69587071665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86258389276526,260.86258389276526,-12.28741610723472,245.2072982516811,276.51786953380906,123553.72425935176,123706.19505443996,-152.470795088174,0.0,nan,276.51786953380906,3.3678695338090847,270.25575527750897,-2.8942447224910097,263.9936410209188,-9.156358979081176,257.7315267645437,-15.418473235456304,251.4694125081298,-21.68058749187017,245.2072982516811,-27.942701748318882,1.0,1.0,26022.012520719443,26022.012520719443,275.7254675371583,2.5754675371583176,275.7254675371583,275.7254675371583,77048.06720093444,77055.14593326642,-7.0787323319818825,0.0,8546.071908451686,8546.071908451686,0.8852205474113106,3947.8463335585816,275.7254675371583,2.5754675371583176,1.0,0.002,0.12826710713112643,0.004927620802570508,0.00019815566577703812,0.0018018443346549061,0.09907783288851905,0.09907783288851905,0.0,4.31944410794749e-13,0.9998748550814242,0.9998748550814242,0.0,0.09241703686630574,1.1566970101186455e-05,0.0,0.0,0.0,1600206.755550142,266.7090273809293,0.0,1.0,1284178.8897531992,2599.4603106741024,,,,,,,,,,,,,,,,,,,3.0,15287.952822648538,1543.5940480972686,0.3715732591089422,6.173730061729009,2.97186982579969
1369.0,-29.690709990145603,4.9851393464097615,35.04461932239396,24.621875665057473,5.10561387163843,-26.21107760397249,-39.720913803298004,1.6259814861869832,-6.441225653835204,-6.441225653798353,40.089013901529164,41387.42566148984,25761.84630845998,25761.84630845998,67149.27196994983,77058.28145114692,77054.75490556868,25761.84630845998,102816.60121402866,102816.60121402866,102816.60121402866,130178.22940875043,125657.78457991146,4520.444828838969,0.0,90797.31069480364,55126.8807963956,39633.81099823116,27361.628194721758,66995.43919295291,20769.76405918112,1543.6071172400718,0.0,0.8790387509738248,2.7347391973255863,0.001494314320929203,1.0,1.0,-6.441225653835204,335167.8307024889,1558374.832114675,4.649535812695472,1558374.832114675,4.649535812695472,0.7590836302346857,0.0924283922732944,3.928219261088845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928219261088845,1.2841164418991649,1.2844260551540456,3.059083376643898,6481.830595165513,15287.932443828944,6457.151839985772,0.00032523034075252383,23114.114732393005,2356.9837541253137,19300.858962318605,1968.1398808276635,0.8350247970029171,0.8350247970029171,35509.18510915759,35405.22815468563,1.0036716004516513,0.8,4285.582457307527,4273.035954225843,1.0036716004516513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.3514791684065,4632.441516551485,6.134720191023775,4.9851393464097615,-3.6404559483500636,8.625595294759826,2.9718155145116163,3.5,0.849090147003319,0.6,0.00024109740116560975,1.000158262798187,0.00024105925045410403,198.66706539493927,0.0,7.643222499484838e-06,21.66089256354003,0.036917057379239115,8.138283551335157e-05,0.0001597145656522582,0.0006273938330716395,0.09242839226380524,0.09242839226380524,0.09242839226380524,0.09241690426864403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.55815091217,595.6778113795197,0.0,0.09242839226380524,0.0924283922732944,0.0924283922732944,0.3715721922997179,0.3715721922997179,0.5,10.032232368037212,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27361.628194721758,20769.76405918112,0.7590836302346857,1.0022961679011293,0.6177648233977587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44963546154075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.635199653225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8616508105837,260.8616508105837,-12.288349189416294,245.2058087882635,276.517492832867,123555.9236263453,123711.9259762368,-156.0023498914944,0.0,nan,276.517492832867,3.367492832867015,270.25515602404846,-2.8948439759515168,263.9928192150307,-9.157180784969285,257.7304824061047,-15.41951759389525,251.4681455971878,-21.681854402812178,245.2058087882635,-27.944191211736467,1.0,1.0,26022.012520719443,26022.012520719443,275.725168747162,2.5751687471620244,275.725168747162,275.725168747162,77047.14745743082,77054.75490556868,-7.607448137860047,0.0,8546.071908451686,8546.071908451686,0.8852196647844203,3947.860357394289,275.725168747162,2.5751687471620244,1.0,0.002,0.12827869020296556,0.004927525703454025,0.00019817345698159837,0.0018018265433526102,0.09908672849079918,0.09908672849079918,0.0,3.342083554347397e-13,0.9998746805957264,0.9998746805957264,0.0,0.09241680920223674,1.1583071057658381e-05,0.0,0.0,0.0,1600206.4591611743,266.7087743461648,0.0,1.0,1284179.753838375,2599.456811517983,,,,,,,,,,,,,,,,,,,4.0,15287.932443828944,1543.6071172400718,0.3715721922997179,6.173730061729009,2.9718155145116163
1370.0,-29.69223857011954,4.985042271179816,35.04460971586481,24.621691123489313,5.105526853896331,-26.212462027746906,-39.722254139464326,1.6257503108690943,-6.4414061416949835,-6.44140614168013,40.08896140313412,41386.38776851667,25761.64902342258,25761.64902342258,67148.03679193926,77057.88713520036,77054.13168107769,25761.64902342258,102815.78070450027,102815.78070450027,102815.78070450027,130177.36191238843,125657.08941348564,4520.272498902797,0.0,90797.48392089196,55126.41156730688,39634.52483731675,27361.581207888154,66996.1060452049,20769.718714743663,1543.6093090397744,0.0,0.8790379760980171,2.7347208115281836,0.001494314320929203,1.0,1.0,-6.4414061416949835,335165.4440460254,1558372.5643105395,4.64956215503094,1558372.5643105395,4.64956215503094,0.759083276545286,0.09242809349330443,3.928219066165529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928219066165529,1.2841176009951067,1.2844271655369064,3.059080463597273,6481.82442276927,15287.912267051255,6457.146442993474,0.000325231273147809,23114.159977213934,2356.988367813059,19300.842830347457,1968.138235824411,0.8350224645574112,0.8350224645574114,35509.183699548266,35405.22815468563,1.0036715506481695,0.8,4285.582287182615,4273.035954225843,1.0036715506481695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.3053707199115,4632.441516551485,6.134740569963862,4.985042271179816,-3.6406448165185923,8.62568708769841,2.9717611309947976,3.5,0.8490746088556564,0.6,0.00024105925045410403,1.000158706875112,0.00024102099876455372,198.66832496496164,0.0,7.579289897570949e-06,21.47970756971607,0.03692463666913669,8.13705217221044e-05,0.0001596887287319996,0.000627292308856776,0.09242809350089091,0.09242809350089091,0.09242809350089091,0.09241633270326352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0050971155,595.6773383563856,0.0,0.09242809350089091,0.09242809349330443,0.09242809349330443,0.3715711207194444,0.3715711207194444,0.5,10.031879542878492,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27361.581207888154,20769.718714743663,0.759083276545286,1.0022677548846175,0.6177431825752926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496445714426462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.4540146594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86074050719685,260.86074050719685,-12.289259492803126,245.20432531788276,276.51715569648286,123562.94366556883,123715.1376222528,-152.19395668397704,0.0,nan,276.51715569648286,3.3671556964828824,270.25458962084537,-2.8954103791546117,263.9920235450444,-9.157976454955588,257.7294574693208,-15.4205425306792,251.466891393605,-21.683108606394967,245.20432531788276,-27.945674682117215,1.0,1.0,26022.012520719443,26022.012520719443,275.72491533402314,2.57491533402316,275.72491533402314,275.72491533402314,77047.38539446225,77054.13168107769,-6.746286615438294,0.0,8546.071908451686,8546.071908451686,0.8852196771137741,3947.860161496357,275.72491533402314,2.57491533402316,1.0,0.002,0.12829053399589763,0.004927442737154178,0.00019819168051040244,0.0018018083190858556,0.09909584025520121,0.09909584025520121,0.0,-4.0374214388405605e-13,0.9998718593746712,0.9998718593746712,0.0,0.09241624969960624,1.18437936981848e-05,0.0,0.0,0.0,1600206.2477485193,266.708593858305,0.0,1.0,1284180.370183305,2599.454315602521,,,,,,,,,,,,,,,,,,,3.0,15287.912267051255,1543.6093090397744,0.3715711207194444,6.173730061729009,2.9717611309947976
1371.0,-29.69376441427185,4.984945318957252,35.04460115563045,24.621375125739746,5.105309549465553,-26.21385701795683,-39.72360355602575,1.6254021516829946,-6.441666424675589,-6.441666424642891,40.08897238545052,41385.45449061051,25761.634256865993,25761.634256865993,67147.0887474765,77057.59231976628,77054.16222087866,25761.634256865993,102815.79647774465,102815.79647774465,102815.79647774465,130177.66415228124,125657.55283667223,4520.1113156090105,0.0,90797.72270120012,55126.011056025345,39635.23516130531,27361.867674536592,66997.1028358419,20769.90993822051,1543.6292787420675,0.0,0.8790365299698485,2.7346942973952846,0.001494314320929203,1.0,1.0,-6.441666424675589,335162.0022532583,1558373.0387201519,4.649611317044822,1558373.0387201519,4.649611317044822,0.75908231796433,0.09242792285500075,3.9282241835693643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282241835693643,1.2841193070067562,1.284428822837537,3.05908038461468,6481.824255414634,15287.891954166105,6457.136788852673,0.00032523064863487013,23114.190651587804,2356.9914957286946,19300.81397347455,1968.135293242295,0.835020107967687,0.835020107967687,35509.22070661047,35405.22815468563,1.003672858159934,0.8,4285.586753542969,4273.035954225843,1.003672858159934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.259542910545,4632.441516551485,6.134804003805483,4.984945318957252,-3.6408937162732338,8.625839035230486,2.97170707887778,3.5,0.8490591653936514,0.6,0.00024102099876455372,1.0001584247816409,0.0002409828211137396,198.66958229462617,0.0,7.599399090039184e-06,21.536697021171047,0.03693223606822672,8.135812624829642e-05,0.0001596628725162573,0.0006271915570365143,0.09242792288413298,0.09242792288413298,0.09242792288413298,0.09241648023585211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.7129608361,595.6767836133981,0.0,0.09242792288413298,0.09242792285500075,0.09242792285500075,0.3715700130335036,0.3715700130335036,0.5,10.03153626481362,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,27361.867674536592,20769.90993822051,0.75908231796433,1.0022386924999145,0.6177200615975031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449653706899979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.51100411086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85983724544326,260.85983724544326,-12.290162754556718,245.20284603895982,276.5168284518969,123568.34272710924,123719.35938639259,-151.0166592833774,0.0,nan,276.5168284518969,3.366828451896936,270.2540319693749,-2.895968030625056,263.9912354867347,-9.158764513265282,257.72843900415046,-15.421560995849518,251.46564252154292,-21.68435747845706,245.20284603895982,-27.947153961040158,1.0,1.0,26022.012520719443,26022.012520719443,275.7246586246087,2.5746586246087304,275.7246586246087,275.7246586246087,77047.25039673503,77054.16222087866,-6.911824143622653,0.0,8546.071908451686,8546.071908451686,0.8852193534260258,3947.8653044872112,275.7246586246087,2.5746586246087304,1.0,0.002,0.12830207280156336,0.004927346509759693,0.0001982094003412644,0.0018017906008316658,0.09910470017063219,0.09910470017063219,0.0,1.1729302425156352e-12,0.9998751588898398,0.9998751588898398,0.0,0.09241638405050173,1.1538804499019703e-05,0.0,0.0,0.0,1600205.9428678262,266.7083335753244,0.0,1.0,1284181.2590181313,2599.4507162335353,,,,,,,,,,,,,,,,,,,3.0,15287.891954166105,1543.6292787420675,0.3715700130335036,6.173730061729009,2.97170707887778
1372.0,-29.695286401879677,4.984848889570214,35.04459293557753,24.621032864693575,5.10505830300917,-26.215251931457324,-39.72494916580615,1.6250238310466343,-6.441905303211172,-6.441905303203513,40.088965082496195,41384.51636877167,25761.571516623928,25761.571516623928,67146.0878853956,77057.3172759156,77053.99578319272,25761.571516623928,102815.56729981664,102815.56729981664,102815.56729981664,130177.62211034563,125657.67190753747,4519.950202808163,0.0,90797.96442797653,55125.588565935104,39635.973180046036,27362.05481052899,66998.02799057502,20770.030653672307,1543.6439886869398,0.0,0.8790352686514752,2.7346699638382024,0.001494314320929203,1.0,1.0,-6.441905303211172,335158.84352172946,1558372.723248507,4.649654196421263,1558372.723248507,4.649654196421263,0.7590815381920786,0.09242772299578855,3.9282287575205386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282287575205386,1.2841211538250714,1.284430621073716,3.059079546987713,6481.822480583603,15287.871645135916,6457.128258532504,0.0003252304397556805,23114.22527370513,2356.9950262021316,19300.788475776717,1968.1326932007075,0.8350177540985291,0.8350177540985291,35509.25378362751,35405.22815468563,1.0036740268179416,0.8,4285.590745588507,4273.035954225843,1.0036740268179416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.213609053214,4632.441516551485,6.134856169517969,4.984848889570214,-3.641126397195664,8.625975286765879,2.97165290207594,3.5,0.8490436863074114,0.6,0.0002409828211137396,1.0001580263042973,0.00024094474550606743,198.67083646034217,0.0,7.584737940231091e-06,21.495147322614912,0.03693982080616695,8.13457674809566e-05,0.00015963705363278302,0.0006270908648461468,0.09242772303471693,0.09242772303471693,0.09242772303471693,0.09241640596913749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3142467301,595.6762626248417,0.0,0.09242772303471693,0.09242772299578855,0.09242772299578855,0.3715689402666233,0.3715689402666233,0.5,10.031196755497364,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27362.05481052899,20770.030653672307,0.7590815381920786,1.0022099142207799,0.6176975294645008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449662826116357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.469454412305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8589370100447,260.8589370100447,-12.291062989955265,245.20137054702747,276.5165034730389,123573.25472878371,123723.76541925834,-150.51069047461766,0.0,nan,276.5165034730389,3.366503473038904,270.25347688787764,-2.8965231121223383,263.9904503026202,-9.15954969737976,257.72742371746665,-15.422576282533328,251.46439713223742,-21.685602867762555,245.20137054702747,-27.94862945297251,1.0,1.0,26022.012520719443,26022.012520719443,275.7244002707046,2.5744002707046434,275.7244002707046,275.7244002707046,77047.02169522532,77053.99578319272,-6.974087967391824,0.0,8546.071908451686,8546.071908451686,0.8852190641128691,3947.8699013081414,275.7244002707046,2.5744002707046434,1.0,0.002,0.12831348152451458,0.00492725473532947,0.00019822692791716048,0.0018017730738701452,0.09911346395858024,0.09911346395858024,0.0,1.787305546618878e-12,0.9998765660207244,0.9998765660207244,0.0,0.0924163142741438,1.1408721644754094e-05,0.0,0.0,0.0,1600205.6630582353,266.7080946967888,0.0,1.0,1284182.0747582319,2599.4474128706256,,,,,,,,,,,,,,,,,,,3.0,15287.871645135916,1543.6439886869398,0.3715689402666233,6.173730061729009,2.97165290207594
1373.0,-29.696797861525447,4.9847528882471295,35.04458473097705,24.620536586176627,5.1046491113104295,-26.21665316424494,-39.72630322733892,1.6245044140409857,-6.442148820266027,-6.4421488202766115,40.08894908900578,41383.71185429356,25761.52016001094,25761.52016001094,67145.23201430449,77057.15986163572,77053.68809902272,25761.52016001094,102815.20825903366,102815.20825903366,102815.20825903366,130177.41810827279,125657.62903382335,4519.789074449443,0.0,90798.27547700652,55125.24952058579,39636.69550713414,27362.209849239127,66998.90535637327,20770.127845937466,1543.6572851182423,0.0,0.8790340152391692,2.734645157950671,0.001494314320929203,1.0,1.0,-6.442148820266027,335155.62347836565,1558372.0323702772,4.64969680710391,1558372.0323702772,4.64969680710391,0.7590807891751854,0.09242751542563804,3.9282385388349534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282385388349534,1.2841236598334538,1.2844330787897005,3.0590811942086886,6481.82597084719,15287.851362503698,6457.116065585471,0.0003252288705597773,23114.246902107858,2356.9972316854237,19300.75203024208,1968.1289767904516,0.8350153960015885,0.8350153960015885,35509.32451822284,35405.22815468563,1.003676525972607,0.8,4285.599282504799,4273.035954225843,1.003676525972607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.16767158394,4632.441516551485,6.134911052573807,4.9847528882471295,-3.6413624779926788,8.626115366239809,2.971598721409112,3.5,0.8490282061168892,0.6,0.00024094474550606743,1.0001569350590922,0.00024090693876139716,198.67208196445492,0.0,7.5645128249659234e-06,21.43782934595343,0.036947385318991915,8.133333284024484e-05,0.0001596114126658226,0.0006269917024717737,0.09242751541226917,0.09242751541226917,0.09242751541226917,0.09241623193080604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.8686821465,595.6757564420707,0.0,0.09242751541226917,0.09242751542563804,0.09242751542563804,0.3715678793413154,0.3715678793413154,0.5,10.030858248482078,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27362.209849239127,20770.127845937466,0.7590807891751854,1.002184015651493,0.6176774327008752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496719223930679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.41213643564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85802584910545,260.85802584910545,-12.291974150894532,245.19989853613336,276.5161531620585,123576.5657546702,123728.90308283006,-152.3373281599027,0.0,nan,276.5161531620585,3.366153162058538,270.25290223690706,-2.8970977630929156,263.9896513116741,-9.160348688325882,257.72640038653395,-15.423599613466024,251.46314946132574,-21.686850538674236,245.19989853613336,-27.950101463866616,1.0,1.0,26022.012520719443,26022.012520719443,275.7241207506382,2.574120750638201,275.7241207506382,275.7241207506382,77046.402179929,77053.68809902272,-7.285919093716075,0.0,8546.071908451686,8546.071908451686,0.8852184454215685,3947.879731529128,275.7241207506382,2.574120750638201,1.0,0.002,0.12832485758746787,0.00492716224369769,0.00019824440312993488,0.00180175559553264,0.09912220156496744,0.09912220156496744,0.0,-1.3374249624442669e-12,0.999876919066829,0.999876919066829,0.0,0.09241613936078877,1.1376064849268046e-05,0.0,0.0,0.0,1600205.377814495,266.70785117973395,0.0,1.0,1284182.9063371497,2599.444045374184,,,,,,,,,,,,,,,,,,,3.0,15287.851362503698,1543.6572851182423,0.3715678793413154,6.173730061729009,2.971598721409112
